time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547620,293.270751953125,297.1499938964844,293.1499938964844,0.5304477214813232,-8582.47265625,304.1952514648437,0.7591171264648438,0.4443134069442749,0.4087706208229065,293.2083435058594,297.1499938964844,293.1499938964844,0.767941415309906,-11969.5634765625,304.19415283203125,0.8331769704818726,0.5934953093528748,0.5701282024383545,293.0810852050781,297.1499938964844,293.1499938964844,0.944337785243988,-10353.8427734375,304.1659240722656,0.8776001930236816,0.7001188397407532,0.493972510099411,292.9135437011719,297.1499938964844,293.1499938964844,1.0,-16895.755859375,302.1577453613281,0.979918897151947,0.9616956114768982,0.9116643071174622,293.1786499023437,297.1499938964844,293.1499938964844,0.1427201181650161,-15542.92578125,304.1596374511719,0.5300778746604919,0.1540550291538238,0.7418073415756226,286.8258361816406,291.1499938964844,251.82321166992188,251.22178649902344,279.1634826660156,293.1842041015625,286.827880859375,1.0,0.7653424739837646,0.4434073865413666,0.4434073865413666,1.0,1.0,-3.7550466060638414,1.273124098777771,2.4819226264953613,0.4295230507850647,0.0,0.0,1.0,351.3926696777344,354.0,87.85301208496094,-29094.3671875,5273.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22296142578125,312.42706298828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.696428120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007067859987728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.270751953125,297.1499938964844,293.1499938964844,0.5304477214813232,-8582.47265625,304.1952514648437,0.7591171264648438,0.4443134069442749,0.4087706208229065,293.2083435058594,297.1499938964844,293.1499938964844,0.767941415309906,-11969.5634765625,304.19415283203125,0.8331769704818726,0.5934953093528748,0.5701282024383545,293.0810852050781,297.1499938964844,293.1499938964844,0.944337785243988,-10353.8427734375,304.1659240722656,0.8776001930236816,0.7001188397407532,0.493972510099411,292.9135437011719,297.1499938964844,293.1499938964844,1.0,-16895.755859375,302.1577453613281,0.979918897151947,0.9616956114768982,0.9116643071174622,293.1786499023437,297.1499938964844,293.1499938964844,0.1427201181650161,-15542.92578125,304.1596374511719,0.5300778746604919,0.1540550291538238,0.7418073415756226,286.8258361816406,291.1499938964844,251.82321166992188,251.22178649902344,279.1634826660156,293.1842041015625,286.827880859375,1.0,0.7653424739837646,0.4434073865413666,0.4434073865413666,1.0,1.0,-3.7550466060638414,1.273124098777771,2.4819226264953613,0.4295230507850647,0.0,0.0,1.0,351.3926696777344,354.0,87.85301208496094,-29094.3671875,5273.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.22296142578125,312.42706298828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.696428120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007067859987728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2815246582031,297.1499938964844,293.1499938964844,0.5204953551292419,-8458.451171875,304.1967468261719,0.7543832063674927,0.4390694200992584,0.4042902588844299,293.2246398925781,297.1499938964844,293.1499938964844,0.7571057081222534,-11839.8193359375,304.19744873046875,0.8291382789611816,0.5887115001678467,0.5658857226371765,293.09259033203125,297.1499938964844,293.1499938964844,0.9394583702087402,-10312.8544921875,304.168701171875,0.8750301003456116,0.6995282173156738,0.4937246441841125,292.9319763183594,297.1499938964844,293.1499938964844,1.0,-16884.12890625,302.1700134277344,0.9782890677452089,0.963949978351593,0.9140456914901732,293.1838073730469,297.1499938964844,293.1499938964844,0.1404100805521011,-15339.8544921875,304.1602783203125,0.5263040661811829,0.152281567454338,0.7347496747970581,286.8884582519531,291.1499938964844,251.9293365478516,251.3190460205078,279.16436767578125,293.19219970703125,286.8904113769531,1.0,0.764929473400116,0.444888174533844,0.444888174533844,1.0,1.0,-3.738627195358277,1.2712095975875854,2.4674177169799805,0.4311544597148895,0.0,0.0,1.0,354.8373718261719,357.0,87.03006744384766,-29196.458984375,5245.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43817138671875,312.62890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7023376226425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712783425115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2815246582031,297.1499938964844,293.1499938964844,0.5204953551292419,-8458.451171875,304.1967468261719,0.7543832063674927,0.4390694200992584,0.4042902588844299,293.2246398925781,297.1499938964844,293.1499938964844,0.7571057081222534,-11839.8193359375,304.19744873046875,0.8291382789611816,0.5887115001678467,0.5658857226371765,293.09259033203125,297.1499938964844,293.1499938964844,0.9394583702087402,-10312.8544921875,304.168701171875,0.8750301003456116,0.6995282173156738,0.4937246441841125,292.9319763183594,297.1499938964844,293.1499938964844,1.0,-16884.12890625,302.1700134277344,0.9782890677452089,0.963949978351593,0.9140456914901732,293.1838073730469,297.1499938964844,293.1499938964844,0.1404100805521011,-15339.8544921875,304.1602783203125,0.5263040661811829,0.152281567454338,0.7347496747970581,286.8884582519531,291.1499938964844,251.9293365478516,251.3190460205078,279.16436767578125,293.19219970703125,286.8904113769531,1.0,0.764929473400116,0.444888174533844,0.444888174533844,1.0,1.0,-3.738627195358277,1.2712095975875854,2.4674177169799805,0.4311544597148895,0.0,0.0,1.0,354.8373718261719,357.0,87.03006744384766,-29196.458984375,5245.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43817138671875,312.62890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7023376226425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000712783425115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2915954589844,297.1499938964844,293.1499938964844,0.5102018713951111,-8329.439453125,304.19830322265625,0.7496640682220459,0.4336960911750793,0.3996935486793518,293.2401428222656,297.1499938964844,293.1499938964844,0.7455734014511108,-11701.2841796875,304.20086669921875,0.8250303268432617,0.5836794376373291,0.5614100098609924,293.1035461425781,297.1499938964844,293.1499938964844,0.933841347694397,-10265.56640625,304.1718444824219,0.8724363446235657,0.6987621784210205,0.4933570027351379,292.9505310058594,297.1499938964844,293.1499938964844,1.0,-16864.595703125,302.189453125,0.9765218496322632,0.9657137393951416,0.9159862995147704,293.18865966796875,297.1499938964844,293.1499938964844,0.1379855424165725,-15125.6884765625,304.160888671875,0.5225182771682739,0.1504441350698471,0.7273948788642883,286.9576721191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1651611328125,293.2001953125,286.9599304199219,1.0,0.7643299102783203,0.4464470148086548,0.4464470148086548,1.0,1.0,-3.7207555770874015,1.2689226865768433,2.4518330097198486,0.4327214062213897,0.0,0.0,1.0,358.22637939453125,360.0,94.5563507080078,-29328.537109375,5213.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69989013671875,312.8734436035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7039567232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007144265691749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2915954589844,297.1499938964844,293.1499938964844,0.5102018713951111,-8329.439453125,304.19830322265625,0.7496640682220459,0.4336960911750793,0.3996935486793518,293.2401428222656,297.1499938964844,293.1499938964844,0.7455734014511108,-11701.2841796875,304.20086669921875,0.8250303268432617,0.5836794376373291,0.5614100098609924,293.1035461425781,297.1499938964844,293.1499938964844,0.933841347694397,-10265.56640625,304.1718444824219,0.8724363446235657,0.6987621784210205,0.4933570027351379,292.9505310058594,297.1499938964844,293.1499938964844,1.0,-16864.595703125,302.189453125,0.9765218496322632,0.9657137393951416,0.9159862995147704,293.18865966796875,297.1499938964844,293.1499938964844,0.1379855424165725,-15125.6884765625,304.160888671875,0.5225182771682739,0.1504441350698471,0.7273948788642883,286.9576721191406,291.1499938964844,252.0397186279297,251.4201202392578,279.1651611328125,293.2001953125,286.9599304199219,1.0,0.7643299102783203,0.4464470148086548,0.4464470148086548,1.0,1.0,-3.7207555770874015,1.2689226865768433,2.4518330097198486,0.4327214062213897,0.0,0.0,1.0,358.22637939453125,360.0,94.5563507080078,-29328.537109375,5213.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69989013671875,312.8734436035156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7039567232131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007144265691749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30096435546875,297.1499938964844,293.1499938964844,0.4998226761817932,-8198.869140625,304.1994934082031,0.7449513673782349,0.4282011687755584,0.3949857652187347,293.2548828125,297.1499938964844,293.1499938964844,0.7336927652359009,-11558.4921875,304.20367431640625,0.8208202123641968,0.5784010291099548,0.5567014813423157,293.11395263671875,297.1499938964844,293.1499938964844,0.927881956100464,-10215.7421875,304.1744689941406,0.8698053956031799,0.6978226900100708,0.4928679764270782,292.9693603515625,297.1499938964844,293.1499938964844,1.0,-16840.525390625,302.2129821777344,0.9745786786079408,0.9669416546821594,0.9174248576164246,293.1931457519531,297.1499938964844,293.1499938964844,0.1355225294828415,-14907.5224609375,304.1613464355469,0.5187273025512695,0.1485481262207031,0.719777524471283,287.0266418457031,291.1499938964844,252.1539459228516,251.52459716796875,279.1659545898437,293.2081604003906,287.02880859375,1.0,0.7635529637336731,0.4480808973312378,0.4480808973312378,1.0,1.0,-3.701404333114624,1.2662341594696045,2.4351701736450195,0.4341999292373657,0.0,0.0,1.0,361.5836486816406,363.0,95.21104431152344,-29428.7734375,5177.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9308166503906,313.0912780761719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7048800587654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000715363654308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30096435546875,297.1499938964844,293.1499938964844,0.4998226761817932,-8198.869140625,304.1994934082031,0.7449513673782349,0.4282011687755584,0.3949857652187347,293.2548828125,297.1499938964844,293.1499938964844,0.7336927652359009,-11558.4921875,304.20367431640625,0.8208202123641968,0.5784010291099548,0.5567014813423157,293.11395263671875,297.1499938964844,293.1499938964844,0.927881956100464,-10215.7421875,304.1744689941406,0.8698053956031799,0.6978226900100708,0.4928679764270782,292.9693603515625,297.1499938964844,293.1499938964844,1.0,-16840.525390625,302.2129821777344,0.9745786786079408,0.9669416546821594,0.9174248576164246,293.1931457519531,297.1499938964844,293.1499938964844,0.1355225294828415,-14907.5224609375,304.1613464355469,0.5187273025512695,0.1485481262207031,0.719777524471283,287.0266418457031,291.1499938964844,252.1539459228516,251.52459716796875,279.1659545898437,293.2081604003906,287.02880859375,1.0,0.7635529637336731,0.4480808973312378,0.4480808973312378,1.0,1.0,-3.701404333114624,1.2662341594696045,2.4351701736450195,0.4341999292373657,0.0,0.0,1.0,361.5836486816406,363.0,95.21104431152344,-29428.7734375,5177.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9308166503906,313.0912780761719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7048800587654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000715363654308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.305419921875,297.1499938964844,293.1499938964844,0.494649589061737,-8133.61279296875,304.19989013671875,0.7426016926765442,0.4254142045974731,0.3925956785678863,293.261962890625,297.1499938964844,293.1499938964844,0.7276927828788757,-11486.337890625,304.2048034667969,0.8186731934547424,0.5756763815879822,0.5542662143707275,293.11895751953125,297.1499938964844,293.1499938964844,0.9248576164245604,-10190.5947265625,304.1755065917969,0.8684823513031006,0.6972960233688354,0.492583304643631,292.978759765625,297.1499938964844,293.1499938964844,1.0,-16827.578125,302.2254943847656,0.9735494256019592,0.9673821330070496,0.917977511882782,293.1952819824219,297.1499938964844,293.1499938964844,0.1342892795801162,-14798.09375,304.1615295410156,0.5168366432189941,0.1475809663534164,0.7158807516098022,287.0599365234375,291.1499938964844,252.21237182617188,251.57798767089844,279.16632080078125,293.2121276855469,287.0620422363281,1.0,0.7631048560142517,0.4489243626594543,0.4489243626594543,1.0,1.0,-3.691233158111572,1.2647531032562256,2.426479816436768,0.4349062144756317,0.0,0.0,1.0,363.2484130859375,363.0,93.9774169921875,-29467.8515625,5157.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03533935546875,313.190673828125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7099204659461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204790599644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3097229003906,297.1499938964844,293.1499938964844,0.4893767535686493,-8066.8232421875,304.2004089355469,0.7402567267417908,0.4226030707359314,0.3901837170124054,293.2688903808594,297.1499938964844,293.1499938964844,0.7214978933334351,-11411.556640625,304.20611572265625,0.8164941668510437,0.5728975534439087,0.5517802834510803,293.1238098144531,297.1499938964844,293.1499938964844,0.9216097593307496,-10163.42578125,304.1767883300781,0.8671561479568481,0.6967325806617737,0.4922740459442138,292.9881286621094,297.1499938964844,293.1499938964844,1.0,-16812.150390625,302.24029541015625,0.972484529018402,0.9677075743675232,0.918428361415863,293.1973571777344,297.1499938964844,293.1499938964844,0.1330252438783645,-14685.53125,304.1617431640625,0.5149524211883545,0.1466026604175567,0.7119333744049072,287.0958557128906,291.1499938964844,252.27159118652344,251.632080078125,279.1666564941406,293.216064453125,287.09832763671875,1.0,0.7626211047172546,0.4497846662998199,0.4497846662998199,1.0,1.0,-3.680761814117432,1.2631882429122925,2.4175734519958496,0.4355918169021606,0.0,0.0,1.0,364.9046936035156,366.0,97.92959594726562,-29529.068359375,5136.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1697082519531,313.3171081542969,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7105916738510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007211602060124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3178405761719,297.1499938964844,293.1499938964844,0.4787183105945587,-7931.26611328125,304.20135498046875,0.7355660200119019,0.4169078469276428,0.3852941989898681,293.28228759765625,297.1499938964844,293.1499938964844,0.7087727785110474,-11257.552734375,304.2085876464844,0.8120046257972717,0.5671697854995728,0.5466494560241699,293.1332397460937,297.1499938964844,293.1499938964844,0.9147334694862366,-10105.9267578125,304.1792907714844,0.8644800782203674,0.6954857707023621,0.4915740191936493,293.0072326660156,297.1499938964844,293.1499938964844,1.0,-16776.416015625,302.2743530273437,0.9702101945877076,0.9679367542266846,0.9189539551734924,293.20123291015625,297.1499938964844,293.1499938964844,0.1304586827754974,-14456.208984375,304.162109375,0.5111998915672302,0.1446128338575363,0.7038929462432861,287.170654296875,291.1499938964844,252.39219665527344,251.7421722412109,279.1673583984375,293.22393798828125,287.1730041503906,1.0,0.7615429162979126,0.4515557587146759,0.4515557587146759,1.0,1.0,-3.6588234901428223,1.259765386581421,2.3990581035614014,0.4368825256824493,0.0,0.0,1.0,368.207275390625,369.0,101.84303283691406,-29627.876953125,5093.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.416259765625,313.5507507324219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7113778591156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219581166282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3178405761719,297.1499938964844,293.1499938964844,0.4787183105945587,-7931.26611328125,304.20135498046875,0.7355660200119019,0.4169078469276428,0.3852941989898681,293.28228759765625,297.1499938964844,293.1499938964844,0.7087727785110474,-11257.552734375,304.2085876464844,0.8120046257972717,0.5671697854995728,0.5466494560241699,293.1332397460937,297.1499938964844,293.1499938964844,0.9147334694862366,-10105.9267578125,304.1792907714844,0.8644800782203674,0.6954857707023621,0.4915740191936493,293.0072326660156,297.1499938964844,293.1499938964844,1.0,-16776.416015625,302.2743530273437,0.9702101945877076,0.9679367542266846,0.9189539551734924,293.20123291015625,297.1499938964844,293.1499938964844,0.1304586827754974,-14456.208984375,304.162109375,0.5111998915672302,0.1446128338575363,0.7038929462432861,287.170654296875,291.1499938964844,252.39219665527344,251.7421722412109,279.1673583984375,293.22393798828125,287.1730041503906,1.0,0.7615429162979126,0.4515557587146759,0.4515557587146759,1.0,1.0,-3.6588234901428223,1.259765386581421,2.3990581035614014,0.4368825256824493,0.0,0.0,1.0,368.207275390625,369.0,101.84303283691406,-29627.876953125,5093.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.416259765625,313.5507507324219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7113778591156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219581166282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3253479003906,297.1499938964844,293.1499938964844,0.4681495130062103,-7796.26611328125,304.20184326171875,0.7308697700500488,0.4111319184303283,0.3803293406963348,293.2950134277344,297.1499938964844,293.1499938964844,0.6959441900253296,-11101.9736328125,304.2104187011719,0.8073034882545471,0.5612322092056274,0.5413188338279724,293.14215087890625,297.1499938964844,293.1499938964844,0.9077680706977844,-10047.9794921875,304.1811218261719,0.8617861866950989,0.6940997838973999,0.4907752871513366,293.0263671875,297.1499938964844,293.1499938964844,1.0,-16738.00390625,302.31072998046875,0.9677542448043824,0.9676724672317504,0.9190047979354858,293.2048645019531,297.1499938964844,293.1499938964844,0.1279031485319137,-14227.1865234375,304.1623229980469,0.5074781775474548,0.1425831019878387,0.6956731677055359,287.2422790527344,291.1499938964844,252.51535034179688,251.85446166992188,279.1679992675781,293.23175048828125,287.2445678710937,1.0,0.7603266835212708,0.453390508890152,0.453390508890152,1.0,1.0,-3.6356489658355713,1.2559672594070437,2.3796815872192383,0.4380583167076111,0.0,0.0,1.0,371.48876953125,372.0,99.99945831298828,-29696.107421875,5045.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.632080078125,313.7575988769531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7163472771644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007270014029927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3253479003906,297.1499938964844,293.1499938964844,0.4681495130062103,-7796.26611328125,304.20184326171875,0.7308697700500488,0.4111319184303283,0.3803293406963348,293.2950134277344,297.1499938964844,293.1499938964844,0.6959441900253296,-11101.9736328125,304.2104187011719,0.8073034882545471,0.5612322092056274,0.5413188338279724,293.14215087890625,297.1499938964844,293.1499938964844,0.9077680706977844,-10047.9794921875,304.1811218261719,0.8617861866950989,0.6940997838973999,0.4907752871513366,293.0263671875,297.1499938964844,293.1499938964844,1.0,-16738.00390625,302.31072998046875,0.9677542448043824,0.9676724672317504,0.9190047979354858,293.2048645019531,297.1499938964844,293.1499938964844,0.1279031485319137,-14227.1865234375,304.1623229980469,0.5074781775474548,0.1425831019878387,0.6956731677055359,287.2422790527344,291.1499938964844,252.51535034179688,251.85446166992188,279.1679992675781,293.23175048828125,287.2445678710937,1.0,0.7603266835212708,0.453390508890152,0.453390508890152,1.0,1.0,-3.6356489658355713,1.2559672594070437,2.3796815872192383,0.4380583167076111,0.0,0.0,1.0,371.48876953125,372.0,99.99945831298828,-29696.107421875,5045.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.632080078125,313.7575988769531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7163472771644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007270014029927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.332275390625,297.1499938964844,293.1499938964844,0.4574066996574402,-7658.05517578125,304.2024841308594,0.7261472940444946,0.4052862524986267,0.3753010332584381,293.3071594238281,297.1499938964844,293.1499938964844,0.6826350092887878,-10939.5634765625,304.21246337890625,0.8023753762245178,0.5550953149795532,0.5358010530471802,293.150634765625,297.1499938964844,293.1499938964844,0.9002243876457214,-9984.84375,304.1833190917969,0.8590839505195618,0.6925793886184692,0.4898858964443207,293.0455627441406,297.1499938964844,293.1499938964844,1.0,-16692.134765625,302.3538513183594,0.9651260375976562,0.96691232919693,0.9186116456985474,293.2081604003906,297.1499938964844,293.1499938964844,0.1252868175506591,-13991.318359375,304.1625671386719,0.5037949085235596,0.1405199319124221,0.687301516532898,287.3200378417969,291.1499938964844,252.640625,251.9685516357422,279.16864013671875,293.239501953125,287.3226013183594,1.0,0.7589859366416931,0.4552851021289825,0.4552851021289825,1.0,1.0,-3.6113476753234863,1.2518136501312256,2.3595340251922607,0.4391188621520996,0.0,0.0,1.0,374.7477111816406,375.0,106.77648162841795,-29792.8984375,4995.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8927307128906,314.0056457519531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7170434594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277079857885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.332275390625,297.1499938964844,293.1499938964844,0.4574066996574402,-7658.05517578125,304.2024841308594,0.7261472940444946,0.4052862524986267,0.3753010332584381,293.3071594238281,297.1499938964844,293.1499938964844,0.6826350092887878,-10939.5634765625,304.21246337890625,0.8023753762245178,0.5550953149795532,0.5358010530471802,293.150634765625,297.1499938964844,293.1499938964844,0.9002243876457214,-9984.84375,304.1833190917969,0.8590839505195618,0.6925793886184692,0.4898858964443207,293.0455627441406,297.1499938964844,293.1499938964844,1.0,-16692.134765625,302.3538513183594,0.9651260375976562,0.96691232919693,0.9186116456985474,293.2081604003906,297.1499938964844,293.1499938964844,0.1252868175506591,-13991.318359375,304.1625671386719,0.5037949085235596,0.1405199319124221,0.687301516532898,287.3200378417969,291.1499938964844,252.640625,251.9685516357422,279.16864013671875,293.239501953125,287.3226013183594,1.0,0.7589859366416931,0.4552851021289825,0.4552851021289825,1.0,1.0,-3.6113476753234863,1.2518136501312256,2.3595340251922607,0.4391188621520996,0.0,0.0,1.0,374.7477111816406,375.0,106.77648162841795,-29792.8984375,4995.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8927307128906,314.0056457519531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7170434594154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277079857885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3385925292969,297.1499938964844,293.1499938964844,0.4467159807682037,-7519.779296875,304.2027893066406,0.7213533520698547,0.3993822634220123,0.3702176809310913,293.3187255859375,297.1499938964844,293.1499938964844,0.6691585779190063,-10774.51171875,304.2140808105469,0.7973416447639465,0.5487649440765381,0.5300992131233215,293.15869140625,297.1499938964844,293.1499938964844,0.8924703598022461,-9920.0625,304.18511962890625,0.8563663363456726,0.6909257769584656,0.4889031946659088,293.0650329589844,297.1499938964844,293.1499938964844,1.0,-16641.96875,302.4008483886719,0.9622902274131776,0.9656097888946532,0.9177115559577942,293.2112121582031,297.1499938964844,293.1499938964844,0.1226730048656463,-13754.7138671875,304.1627502441406,0.5001435875892639,0.1384264528751373,0.6787965893745422,287.3973693847656,291.1499938964844,252.767578125,252.08404541015625,279.1692199707031,293.2471923828125,287.3998718261719,1.0,0.7575228810310364,0.4572374522686004,0.4572374522686004,1.0,1.0,-3.585877180099488,1.24727201461792,2.3386051654815674,0.4400427341461181,0.0,0.0,1.0,377.9957275390625,378.0,107.04078674316406,-29858.330078125,4942.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1222839355469,314.2266540527344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7170608639717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277256227098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3385925292969,297.1499938964844,293.1499938964844,0.4467159807682037,-7519.779296875,304.2027893066406,0.7213533520698547,0.3993822634220123,0.3702176809310913,293.3187255859375,297.1499938964844,293.1499938964844,0.6691585779190063,-10774.51171875,304.2140808105469,0.7973416447639465,0.5487649440765381,0.5300992131233215,293.15869140625,297.1499938964844,293.1499938964844,0.8924703598022461,-9920.0625,304.18511962890625,0.8563663363456726,0.6909257769584656,0.4889031946659088,293.0650329589844,297.1499938964844,293.1499938964844,1.0,-16641.96875,302.4008483886719,0.9622902274131776,0.9656097888946532,0.9177115559577942,293.2112121582031,297.1499938964844,293.1499938964844,0.1226730048656463,-13754.7138671875,304.1627502441406,0.5001435875892639,0.1384264528751373,0.6787965893745422,287.3973693847656,291.1499938964844,252.767578125,252.08404541015625,279.1692199707031,293.2471923828125,287.3998718261719,1.0,0.7575228810310364,0.4572374522686004,0.4572374522686004,1.0,1.0,-3.585877180099488,1.24727201461792,2.3386051654815674,0.4400427341461181,0.0,0.0,1.0,377.9957275390625,378.0,107.04078674316406,-29858.330078125,4942.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1222839355469,314.2266540527344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7170608639717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007277256227098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.341552734375,297.1499938964844,293.1499938964844,0.4414328932762146,-7451.1865234375,304.2027893066406,0.7189159393310547,0.3964137136936188,0.3676599860191345,293.3243103027344,297.1499938964844,293.1499938964844,0.662419855594635,-10691.767578125,304.2146911621094,0.7947974801063538,0.5455325841903687,0.5271838903427124,293.1625671386719,297.1499938964844,293.1499938964844,0.8885923027992249,-9887.7373046875,304.185791015625,0.8550074100494385,0.6900548338890076,0.4883805811405182,293.07470703125,297.1499938964844,293.1499938964844,1.0,-16616.013671875,302.4250793457031,0.9608020186424256,0.9647769331932068,0.9170871376991272,293.212646484375,297.1499938964844,293.1499938964844,0.121377408504486,-13637.1259765625,304.16278076171875,0.4983290731906891,0.1373700350522995,0.6744989156723022,287.4347229003906,291.1499938964844,252.83155822753903,252.14219665527344,279.16949462890625,293.2510070800781,287.4371643066406,1.0,0.7567486763000488,0.4582338631153106,0.4582338631153106,1.0,1.0,-3.572743654251098,1.2448638677597046,2.3278796672821045,0.4404528737068176,0.0,0.0,1.0,379.6110229492188,378.0,105.61306762695312,-29879.94921875,4914.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.22576904296875,314.3272705078125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7216482162475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007323812460526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3443603515625,297.1499938964844,293.1499938964844,0.4360903799533844,-7381.50830078125,304.2029113769531,0.7164409756660461,0.3934364318847656,0.3650939166545868,293.3297119140625,297.1499938964844,293.1499938964844,0.6555379629135132,-10606.888671875,304.2154541015625,0.7922394275665283,0.5422593951225281,0.5242300033569336,293.16632080078125,297.1499938964844,293.1499938964844,0.884524941444397,-9853.6259765625,304.1866760253906,0.8536507487297058,0.6891560554504395,0.48783940076828,293.0844116210937,297.1499938964844,293.1499938964844,1.0,-16587.6484375,302.45147705078125,0.9592719078063964,0.9638271331787108,0.9163589477539062,293.2140197753906,297.1499938964844,293.1499938964844,0.1200619488954544,-13517.271484375,304.162841796875,0.4965210258960724,0.1363085210323333,0.6701774597167969,287.474609375,291.1499938964844,252.89578247070312,252.20054626464844,279.1697692871094,293.2547912597656,287.4774475097656,1.0,0.7559499144554138,0.4592430293560028,0.4592430293560028,1.0,1.0,-3.559377908706665,1.24237322807312,2.317004680633545,0.4408309161663055,0.0,0.0,1.0,381.2200317382813,381.0,109.36481475830078,-29923.203125,4886.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35888671875,314.4548034667969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7218724489212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007326087797991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3495483398437,297.1499938964844,293.1499938964844,0.425390213727951,-7241.25830078125,304.2030944824219,0.7113256454467773,0.3874582350254059,0.3599392771720886,293.3401794433594,297.1499938964844,293.1499938964844,0.6415662169456482,-10433.8486328125,304.2168884277344,0.7870758771896362,0.5355864763259888,0.5182023644447327,293.1736145019531,297.1499938964844,293.1499938964844,0.876086413860321,-9782.720703125,304.1885070800781,0.8509320616722107,0.6872648596763611,0.4866935312747955,293.1040954589844,297.1499938964844,293.1499938964844,1.0,-16526.017578125,302.5088195800781,0.956046998500824,0.9614961743354796,0.9145172238349916,293.216552734375,297.1499938964844,293.1499938964844,0.1174183264374733,-13275.416015625,304.1629638671875,0.4929081797599792,0.1341714411973953,0.6614719033241272,287.55743408203125,291.1499938964844,253.0248260498047,252.3176422119141,279.1703186035156,293.26239013671875,287.5601806640625,1.0,0.7542746663093567,0.4613003730773926,0.4613003730773926,1.0,1.0,-3.5318610668182373,1.2371070384979248,2.294754266738892,0.4414757788181305,0.0,0.0,1.0,384.4322204589844,384.0,113.13458251953124,-29986.677734375,4828.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60302734375,314.6906433105469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7217713594436646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732506159693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3495483398437,297.1499938964844,293.1499938964844,0.425390213727951,-7241.25830078125,304.2030944824219,0.7113256454467773,0.3874582350254059,0.3599392771720886,293.3401794433594,297.1499938964844,293.1499938964844,0.6415662169456482,-10433.8486328125,304.2168884277344,0.7870758771896362,0.5355864763259888,0.5182023644447327,293.1736145019531,297.1499938964844,293.1499938964844,0.876086413860321,-9782.720703125,304.1885070800781,0.8509320616722107,0.6872648596763611,0.4866935312747955,293.1040954589844,297.1499938964844,293.1499938964844,1.0,-16526.017578125,302.5088195800781,0.956046998500824,0.9614961743354796,0.9145172238349916,293.216552734375,297.1499938964844,293.1499938964844,0.1174183264374733,-13275.416015625,304.1629638671875,0.4929081797599792,0.1341714411973953,0.6614719033241272,287.55743408203125,291.1499938964844,253.0248260498047,252.3176422119141,279.1703186035156,293.26239013671875,287.5601806640625,1.0,0.7542746663093567,0.4613003730773926,0.4613003730773926,1.0,1.0,-3.5318610668182373,1.2371070384979248,2.294754266738892,0.4414757788181305,0.0,0.0,1.0,384.4322204589844,384.0,113.13458251953124,-29986.677734375,4828.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60302734375,314.6906433105469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7217713594436646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732506159693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3541564941406,297.1499938964844,293.1499938964844,0.414890706539154,-7102.8828125,304.202880859375,0.7059390544891357,0.3814650177955627,0.3547669351100921,293.3500366210937,297.1499938964844,293.1499938964844,0.6276435852050781,-10260.703125,304.2177734375,0.7818694710731506,0.5287637710571289,0.512029230594635,293.1805114746094,297.1499938964844,293.1499938964844,0.8676559329032898,-9712.0263671875,304.189697265625,0.8482176065444946,0.6852678656578064,0.4854716360569,293.1238098144531,297.1499938964844,293.1499938964844,1.0,-16461.705078125,302.5684814453125,0.9526157379150392,0.958657443523407,0.9121864438056946,293.2188415527344,297.1499938964844,293.1499938964844,0.1148158758878707,-13036.3828125,304.1629943847656,0.4892779290676117,0.1320202350616455,0.6526988744735718,287.6370849609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1708068847656,293.27001953125,287.63970947265625,1.0,0.7525038123130798,0.4634067118167877,0.4634067118167877,1.0,1.0,-3.503387928009033,1.2314796447753906,2.2719082832336426,0.4419692754745483,0.0,0.0,1.0,387.6267395019531,372.0,111.1844482421875,-30020.3828125,4768.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8165283203125,314.8996887207031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7258620262145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007366576464846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3541564941406,297.1499938964844,293.1499938964844,0.414890706539154,-7102.8828125,304.202880859375,0.7059390544891357,0.3814650177955627,0.3547669351100921,293.3500366210937,297.1499938964844,293.1499938964844,0.6276435852050781,-10260.703125,304.2177734375,0.7818694710731506,0.5287637710571289,0.512029230594635,293.1805114746094,297.1499938964844,293.1499938964844,0.8676559329032898,-9712.0263671875,304.189697265625,0.8482176065444946,0.6852678656578064,0.4854716360569,293.1238098144531,297.1499938964844,293.1499938964844,1.0,-16461.705078125,302.5684814453125,0.9526157379150392,0.958657443523407,0.9121864438056946,293.2188415527344,297.1499938964844,293.1499938964844,0.1148158758878707,-13036.3828125,304.1629943847656,0.4892779290676117,0.1320202350616455,0.6526988744735718,287.6370849609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1708068847656,293.27001953125,287.63970947265625,1.0,0.7525038123130798,0.4634067118167877,0.4634067118167877,1.0,1.0,-3.503387928009033,1.2314796447753906,2.2719082832336426,0.4419692754745483,0.0,0.0,1.0,387.6267395019531,372.0,111.1844482421875,-30020.3828125,4768.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8165283203125,314.8996887207031,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7258620262145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007366576464846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3578796386719,297.1499938964844,293.1499938964844,0.403979629278183,-6957.61376953125,304.2034606933594,0.703208863735199,0.3755370080471039,0.3493563532829284,293.359130859375,297.1499938964844,293.1499938964844,0.6129933595657349,-10076.6083984375,304.2196350097656,0.7796018123626709,0.5218557119369507,0.5054710507392883,293.186767578125,297.1499938964844,293.1499938964844,0.8582875728607178,-9632.3486328125,304.1921081542969,0.8485784530639648,0.6832213997840881,0.4839933216571808,293.1435546875,297.1499938964844,293.1499938964844,1.0,-16386.32421875,302.6381225585937,0.9529661536216736,0.9553208947181702,0.9091230034828186,293.2205810546875,297.1499938964844,293.1499938964844,0.1119199022650718,-12768.65234375,304.1634826660156,0.4873349964618683,0.1299216300249099,0.6426988840103149,287.7247009277344,291.1499938964844,253.2836303710937,252.5521240234375,279.17144775390625,293.277587890625,287.727783203125,1.0,0.7466594576835632,0.4655854701995849,0.4655854701995849,1.0,1.0,-3.4715044498443604,1.224585771560669,2.2469186782836914,0.4420035183429718,0.0,0.0,1.0,383.4734497070313,360.0,120.30038452148438,-30071.630859375,4656.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0763854980469,315.15289306640625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7256708741188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007364636985585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3578796386719,297.1499938964844,293.1499938964844,0.403979629278183,-6957.61376953125,304.2034606933594,0.703208863735199,0.3755370080471039,0.3493563532829284,293.359130859375,297.1499938964844,293.1499938964844,0.6129933595657349,-10076.6083984375,304.2196350097656,0.7796018123626709,0.5218557119369507,0.5054710507392883,293.186767578125,297.1499938964844,293.1499938964844,0.8582875728607178,-9632.3486328125,304.1921081542969,0.8485784530639648,0.6832213997840881,0.4839933216571808,293.1435546875,297.1499938964844,293.1499938964844,1.0,-16386.32421875,302.6381225585937,0.9529661536216736,0.9553208947181702,0.9091230034828186,293.2205810546875,297.1499938964844,293.1499938964844,0.1119199022650718,-12768.65234375,304.1634826660156,0.4873349964618683,0.1299216300249099,0.6426988840103149,287.7247009277344,291.1499938964844,253.2836303710937,252.5521240234375,279.17144775390625,293.277587890625,287.727783203125,1.0,0.7466594576835632,0.4655854701995849,0.4655854701995849,1.0,1.0,-3.4715044498443604,1.224585771560669,2.2469186782836914,0.4420035183429718,0.0,0.0,1.0,383.4734497070313,360.0,120.30038452148438,-30071.630859375,4656.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0763854980469,315.15289306640625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7256708741188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007364636985585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3607788085937,297.1499938964844,293.1499938964844,0.3930805921554565,-6811.54248046875,304.20379638671875,0.7019755840301514,0.3696848750114441,0.3438877165317535,293.3674621582031,297.1499938964844,293.1499938964844,0.5981082916259766,-9888.4833984375,304.2212219238281,0.778891384601593,0.5148664712905884,0.4986997246742248,293.1924133300781,297.1499938964844,293.1499938964844,0.8485360145568848,-9549.30078125,304.1943054199219,0.8506239652633667,0.6811488270759583,0.4823851287364959,293.1636657714844,297.1499938964844,293.1499938964844,1.0,-16303.9013671875,302.71417236328125,0.9552683234214784,0.9514099359512328,0.9053774476051332,293.2216186523437,297.1499938964844,293.1499938964844,0.1089852452278137,-12495.9345703125,304.16387939453125,0.4863936901092529,0.1279209554195404,0.6324097514152527,287.814208984375,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.2852783203125,287.8172607421875,1.0,0.7390326261520386,0.4678212702274322,0.4678212702274322,1.0,1.0,-3.4379684925079346,1.217052936553955,2.2209155559539795,0.4417266249656677,0.0,0.0,1.0,375.4169006347656,348.0,123.15900421142578,-30091.693359375,4518.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3094177246094,315.38330078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7247553467750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007355345296673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3607788085937,297.1499938964844,293.1499938964844,0.3930805921554565,-6811.54248046875,304.20379638671875,0.7019755840301514,0.3696848750114441,0.3438877165317535,293.3674621582031,297.1499938964844,293.1499938964844,0.5981082916259766,-9888.4833984375,304.2212219238281,0.778891384601593,0.5148664712905884,0.4986997246742248,293.1924133300781,297.1499938964844,293.1499938964844,0.8485360145568848,-9549.30078125,304.1943054199219,0.8506239652633667,0.6811488270759583,0.4823851287364959,293.1636657714844,297.1499938964844,293.1499938964844,1.0,-16303.9013671875,302.71417236328125,0.9552683234214784,0.9514099359512328,0.9053774476051332,293.2216186523437,297.1499938964844,293.1499938964844,0.1089852452278137,-12495.9345703125,304.16387939453125,0.4863936901092529,0.1279209554195404,0.6324097514152527,287.814208984375,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.2852783203125,287.8172607421875,1.0,0.7390326261520386,0.4678212702274322,0.4678212702274322,1.0,1.0,-3.4379684925079346,1.217052936553955,2.2209155559539795,0.4417266249656677,0.0,0.0,1.0,375.4169006347656,348.0,123.15900421142578,-30091.693359375,4518.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3094177246094,315.38330078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7247553467750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007355345296673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3623352050781,297.1499938964844,293.1499938964844,0.3876403272151947,-6738.2490234375,304.20391845703125,0.7016312479972839,0.3667077422142029,0.3411036431789398,293.3717346191406,297.1499938964844,293.1499938964844,0.5906146764755249,-9793.34375,304.2218933105469,0.7788188457489014,0.5112708210945129,0.4952134191989898,293.19500732421875,297.1499938964844,293.1499938964844,0.8436349034309387,-9507.6005859375,304.1951599121094,0.8520023822784424,0.6800985932350159,0.4815512001514435,293.1737365722656,297.1499938964844,293.1499938964844,1.0,-16261.1259765625,302.7535705566406,0.9567824602127076,0.9492571353912354,0.903287708759308,293.221923828125,297.1499938964844,293.1499938964844,0.1075408235192298,-12361.203125,304.1639709472656,0.4861453473567962,0.126953437924385,0.6272807121276855,287.85821533203125,291.1499938964844,253.4766998291016,252.7266845703125,279.1723937988281,293.28955078125,287.8612365722656,1.0,0.7348148822784424,0.4689656496047973,0.4689656496047973,1.0,1.0,-3.4207417964935303,1.2131145000457764,2.207627296447754,0.4415196180343628,0.0,0.0,1.0,370.6383972167969,348.0,122.88048553466795,-30090.9921875,4444.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4159851074219,315.48992919921875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7288598418235779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007397001027129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3638916015625,297.1499938964844,293.1499938964844,0.3821049332618713,-6663.2919921875,304.20416259765625,0.7013882994651794,0.3637130260467529,0.3382780253887176,293.37603759765625,297.1499938964844,293.1499938964844,0.5829417109489441,-9695.4248046875,304.2227783203125,0.7788500189781189,0.5076180100440979,0.4916499555110931,293.197509765625,297.1499938964844,293.1499938964844,0.8385441899299622,-9464.083984375,304.1961975097656,0.853543221950531,0.6790367960929871,0.4807014763355255,293.183837890625,297.1499938964844,293.1499938964844,1.0,-16215.5927734375,302.7954406738281,0.9584375023841858,0.946973443031311,0.9010684490203856,293.2221374511719,297.1499938964844,293.1499938964844,0.10609170794487,-12225.4541015625,304.1640625,0.4860004186630249,0.1260044425725937,0.622185230255127,287.9049987792969,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.29412841796875,287.9084167480469,1.0,0.7304154634475708,0.4701268970966339,0.4701268970966339,1.0,1.0,-3.403238296508789,1.209069013595581,2.194169282913208,0.4412659406661987,0.0,0.0,1.0,365.5582275390625,336.0,127.63019561767578,-30111.0546875,4368.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.552490234375,315.6238708496094,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7285863757133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007394225685857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
