time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549420,293.3665466308594,297.1499938964844,293.1499938964844,0.3710271120071411,-6512.45068359375,304.2045593261719,0.7011776566505432,0.3577545285224914,0.3326073586940765,293.38427734375,297.1499938964844,293.1499938964844,0.5673835873603821,-9495.875,304.22442626953125,0.7791597247123718,0.500217080116272,0.4843840599060058,293.2022705078125,297.1499938964844,293.1499938964844,0.8280614614486694,-9374.306640625,304.1982421875,0.8570061326026917,0.6768688559532166,0.4789555966854095,293.20440673828125,297.1499938964844,293.1499938964844,1.0,-16118.6474609375,302.8846435546875,0.9619957208633424,0.9419454336166382,0.8961917161941528,293.22222900390625,297.1499938964844,293.1499938964844,0.1032236665487289,-11955.4072265625,304.1641540527344,0.4859553873538971,0.124156929552555,0.6121194362640381,288.00250244140625,291.1499938964844,253.66726684570312,252.898666381836,279.17333984375,293.303955078125,288.0058898925781,1.0,0.7212213277816772,0.4724946022033691,0.4724946022033691,1.0,1.0,-3.3676095008850098,1.2007182836532593,2.166891098022461,0.4406354129314422,0.0,0.0,1.0,354.7945861816406,324.0,133.09133911132812,-30129.505859375,4214.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8052062988281,315.8741149902344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7274497747421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382690673694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3665466308594,297.1499938964844,293.1499938964844,0.3710271120071411,-6512.45068359375,304.2045593261719,0.7011776566505432,0.3577545285224914,0.3326073586940765,293.38427734375,297.1499938964844,293.1499938964844,0.5673835873603821,-9495.875,304.22442626953125,0.7791597247123718,0.500217080116272,0.4843840599060058,293.2022705078125,297.1499938964844,293.1499938964844,0.8280614614486694,-9374.306640625,304.1982421875,0.8570061326026917,0.6768688559532166,0.4789555966854095,293.20440673828125,297.1499938964844,293.1499938964844,1.0,-16118.6474609375,302.8846435546875,0.9619957208633424,0.9419454336166382,0.8961917161941528,293.22222900390625,297.1499938964844,293.1499938964844,0.1032236665487289,-11955.4072265625,304.1641540527344,0.4859553873538971,0.124156929552555,0.6121194362640381,288.00250244140625,291.1499938964844,253.66726684570312,252.898666381836,279.17333984375,293.303955078125,288.0058898925781,1.0,0.7212213277816772,0.4724946022033691,0.4724946022033691,1.0,1.0,-3.3676095008850098,1.2007182836532593,2.166891098022461,0.4406354129314422,0.0,0.0,1.0,354.7945861816406,324.0,133.09133911132812,-30129.505859375,4214.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8052062988281,315.8741149902344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7274497747421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382690673694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3684997558594,297.1499938964844,293.1499938964844,0.3602392673492431,-6364.65478515625,304.204345703125,0.7012733221054077,0.3518706262111664,0.326978862285614,293.3918762207031,297.1499938964844,293.1499938964844,0.5519751906394958,-9297.22265625,304.22528076171875,0.77972412109375,0.4927411675453186,0.4770165383815765,293.2066345214844,297.1499938964844,293.1499938964844,0.8176440000534058,-9285.1982421875,304.19952392578125,0.8608742356300354,0.6746553182601929,0.4771618843078613,293.2250671386719,297.1499938964844,293.1499938964844,1.0,-16018.30078125,302.976806640625,0.9657313227653505,0.9363774657249452,0.8907732367515564,293.2220458984375,297.1499938964844,293.1499938964844,0.1004538983106613,-11693.2080078125,304.1640625,0.4861634969711303,0.1223631650209426,0.6022350192070007,288.09716796875,291.1499938964844,253.79220581054688,253.01126098632807,279.173583984375,293.3124694824219,288.1004638671875,1.0,0.7116681933403015,0.4748717546463012,0.4748717546463012,1.0,1.0,-3.3314194679260254,1.1920063495635986,2.1394131183624268,0.4397685825824737,0.0,0.0,1.0,343.55523681640625,312.0,131.8266143798828,-30120.1796875,4059.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0282592773437,316.0983581542969,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7304579019546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007413218845613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3684997558594,297.1499938964844,293.1499938964844,0.3602392673492431,-6364.65478515625,304.204345703125,0.7012733221054077,0.3518706262111664,0.326978862285614,293.3918762207031,297.1499938964844,293.1499938964844,0.5519751906394958,-9297.22265625,304.22528076171875,0.77972412109375,0.4927411675453186,0.4770165383815765,293.2066345214844,297.1499938964844,293.1499938964844,0.8176440000534058,-9285.1982421875,304.19952392578125,0.8608742356300354,0.6746553182601929,0.4771618843078613,293.2250671386719,297.1499938964844,293.1499938964844,1.0,-16018.30078125,302.976806640625,0.9657313227653505,0.9363774657249452,0.8907732367515564,293.2220458984375,297.1499938964844,293.1499938964844,0.1004538983106613,-11693.2080078125,304.1640625,0.4861634969711303,0.1223631650209426,0.6022350192070007,288.09716796875,291.1499938964844,253.79220581054688,253.01126098632807,279.173583984375,293.3124694824219,288.1004638671875,1.0,0.7116681933403015,0.4748717546463012,0.4748717546463012,1.0,1.0,-3.3314194679260254,1.1920063495635986,2.1394131183624268,0.4397685825824737,0.0,0.0,1.0,343.55523681640625,312.0,131.8266143798828,-30120.1796875,4059.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0282592773437,316.0983581542969,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7304579019546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007413218845613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.369873046875,297.1499938964844,293.1499938964844,0.3495411574840545,-6216.8525390625,304.2040710449219,0.7015966773033142,0.3460549116134643,0.3214055895805359,293.3988647460937,297.1499938964844,293.1499938964844,0.5364459156990051,-9095.41796875,304.22607421875,0.7804630398750305,0.4851995408535003,0.4695785343647003,293.2107238769531,297.1499938964844,293.1499938964844,0.8068622946739197,-9192.4443359375,304.20098876953125,0.865064799785614,0.6723949313163757,0.4753315150737762,293.2456970214844,297.1499938964844,293.1499938964844,1.0,-15910.3037109375,303.0758972167969,0.969528317451477,0.9302953481674194,0.8848724961280823,293.2218322753906,297.1499938964844,293.1499938964844,0.0976937189698219,-11429.998046875,304.1639709472656,0.4865240156650543,0.1205819621682167,0.5924038887023926,288.1977233886719,291.1499938964844,253.9149475097656,253.1217498779297,279.1737060546875,293.3193664550781,288.2013854980469,1.0,0.7018605470657349,0.4772462546825409,0.4772462546825409,1.0,1.0,-3.2946531772613525,1.1828837394714355,2.111769437789917,0.4386246502399444,0.0,0.0,1.0,332.0947265625,300.0,138.81109619140625,-30137.669921875,3903.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.295654296875,316.3634948730469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7291684150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007400132599286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.369873046875,297.1499938964844,293.1499938964844,0.3495411574840545,-6216.8525390625,304.2040710449219,0.7015966773033142,0.3460549116134643,0.3214055895805359,293.3988647460937,297.1499938964844,293.1499938964844,0.5364459156990051,-9095.41796875,304.22607421875,0.7804630398750305,0.4851995408535003,0.4695785343647003,293.2107238769531,297.1499938964844,293.1499938964844,0.8068622946739197,-9192.4443359375,304.20098876953125,0.865064799785614,0.6723949313163757,0.4753315150737762,293.2456970214844,297.1499938964844,293.1499938964844,1.0,-15910.3037109375,303.0758972167969,0.969528317451477,0.9302953481674194,0.8848724961280823,293.2218322753906,297.1499938964844,293.1499938964844,0.0976937189698219,-11429.998046875,304.1639709472656,0.4865240156650543,0.1205819621682167,0.5924038887023926,288.1977233886719,291.1499938964844,253.9149475097656,253.1217498779297,279.1737060546875,293.3193664550781,288.2013854980469,1.0,0.7018605470657349,0.4772462546825409,0.4772462546825409,1.0,1.0,-3.2946531772613525,1.1828837394714355,2.111769437789917,0.4386246502399444,0.0,0.0,1.0,332.0947265625,300.0,138.81109619140625,-30137.669921875,3903.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.295654296875,316.3634948730469,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7291684150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007400132599286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37078857421875,297.1499938964844,293.1499938964844,0.3390857875347137,-6071.341796875,304.2034606933594,0.7021100521087646,0.3403001129627228,0.3158832490444183,293.4053039550781,297.1499938964844,293.1499938964844,0.5210387110710144,-8893.8515625,304.22637939453125,0.7813357710838318,0.4775859713554382,0.462068110704422,293.21453857421875,297.1499938964844,293.1499938964844,0.7960391044616699,-9099.2060546875,304.2019958496094,0.869544267654419,0.670082688331604,0.4734611809253692,293.2658996582031,297.1499938964844,293.1499938964844,1.0,-15798.1611328125,303.1787109375,0.973332703113556,0.9237617254257202,0.8785112500190735,293.2216186523437,297.1499938964844,293.1499938964844,0.0949724689126014,-11169.365234375,304.1638488769531,0.486996054649353,0.1188030242919921,0.5825764536857605,288.2982788085937,291.1499938964844,254.0350646972656,253.22976684570312,279.1739196777344,293.3265380859375,288.3018493652344,1.0,0.691840410232544,0.4796473085880279,0.4796473085880279,1.0,1.0,-3.257265329360962,1.1733994483947754,2.0838658809661865,0.4372584223747253,0.0,0.0,1.0,320.5286560058594,288.0,139.35452270507812,-30124.9140625,3749.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5318908691406,316.60137939453125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7271661162376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007379811722785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37078857421875,297.1499938964844,293.1499938964844,0.3390857875347137,-6071.341796875,304.2034606933594,0.7021100521087646,0.3403001129627228,0.3158832490444183,293.4053039550781,297.1499938964844,293.1499938964844,0.5210387110710144,-8893.8515625,304.22637939453125,0.7813357710838318,0.4775859713554382,0.462068110704422,293.21453857421875,297.1499938964844,293.1499938964844,0.7960391044616699,-9099.2060546875,304.2019958496094,0.869544267654419,0.670082688331604,0.4734611809253692,293.2658996582031,297.1499938964844,293.1499938964844,1.0,-15798.1611328125,303.1787109375,0.973332703113556,0.9237617254257202,0.8785112500190735,293.2216186523437,297.1499938964844,293.1499938964844,0.0949724689126014,-11169.365234375,304.1638488769531,0.486996054649353,0.1188030242919921,0.5825764536857605,288.2982788085937,291.1499938964844,254.0350646972656,253.22976684570312,279.1739196777344,293.3265380859375,288.3018493652344,1.0,0.691840410232544,0.4796473085880279,0.4796473085880279,1.0,1.0,-3.257265329360962,1.1733994483947754,2.0838658809661865,0.4372584223747253,0.0,0.0,1.0,320.5286560058594,288.0,139.35452270507812,-30124.9140625,3749.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5318908691406,316.60137939453125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7271661162376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007379811722785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37109375,297.1499938964844,293.1499938964844,0.3339788913726806,-5999.8876953125,304.2030334472656,0.702437698841095,0.3374447226524353,0.3131407499313354,293.4083251953125,297.1499938964844,293.1499938964844,0.5134331583976746,-8793.853515625,304.226318359375,0.7818222641944885,0.4737534523010254,0.4582872092723846,293.21630859375,297.1499938964844,293.1499938964844,0.7906917333602905,-9053.1240234375,304.2022705078125,0.8718964457511902,0.6689117550849915,0.4725143015384674,293.275634765625,297.1499938964844,293.1499938964844,1.0,-15741.6552734375,303.23046875,0.9752513766288756,0.9203816056251526,0.8752114772796631,293.2215576171875,297.1499938964844,293.1499938964844,0.0936304852366447,-11040.625,304.16375732421875,0.4872695803642273,0.1179118305444717,0.577651858329773,288.3472595214844,291.1499938964844,254.0940093994141,253.28273010253903,279.17401123046875,293.3301696777344,288.3507995605469,1.0,0.6867617964744568,0.4808555543422699,0.4808555543422699,1.0,1.0,-3.238393068313598,1.16853666305542,2.0698564052581787,0.4364945292472839,0.0,0.0,1.0,314.7204284667969,288.0,137.99072265625,-30108.072265625,3672.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6387634277344,316.71044921875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.7307398319244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007416080334223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.37127685546875,297.1499938964844,293.1499938964844,0.3288730084896087,-5928.08837890625,304.2026672363281,0.7028128504753113,0.3346031308174133,0.3104100823402405,293.4112854003906,297.1499938964844,293.1499938964844,0.5057775974273682,-8692.68359375,304.2263488769531,0.7823426723480225,0.4699036777019501,0.4544895589351654,293.2180480957031,297.1499938964844,293.1499938964844,0.7852184772491455,-9005.7216796875,304.2027282714844,0.8743259310722351,0.6677306890487671,0.4715605676174164,293.2850952148437,297.1499938964844,293.1499938964844,1.0,-15683.244140625,303.283935546875,0.9771844148635864,0.9169336557388306,0.8718492984771729,293.2214660644531,297.1499938964844,293.1499938964844,0.0922782123088836,-10910.626953125,304.1637268066406,0.48756805062294,0.1170193180441856,0.5727195143699646,288.3985290527344,291.1499938964844,254.15213012695312,253.33493041992188,279.1741027832031,293.33380126953125,288.40252685546875,1.0,0.681641697883606,0.4820679128170013,0.4820679128170013,1.0,1.0,-3.2194228172302246,1.1635982990264893,2.055824279785156,0.435677707195282,0.0,0.0,1.0,308.9013671875,276.0,141.63385009765625,-30111.34765625,3596.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7747497558594,316.8460388183594,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.7299466133117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007408030214719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3714599609375,297.1499938964844,293.1499938964844,0.318766325712204,-5785.05419921875,304.20196533203125,0.7037053108215332,0.3289608061313629,0.3049845993518829,293.4168701171875,297.1499938964844,293.1499938964844,0.4904654920101166,-8489.04296875,304.2264099121094,0.7834806442260742,0.4621477127075195,0.4468403160572052,293.2214050292969,297.1499938964844,293.1499938964844,0.7740943431854248,-8909.0361328125,304.20367431640625,0.879414439201355,0.6653297543525696,0.4696267545223236,293.303466796875,297.1499938964844,293.1499938964844,1.0,-15562.6328125,303.3944396972656,0.9810674786567688,0.909780204296112,0.8648940324783325,293.22137451171875,297.1499938964844,293.1499938964844,0.0895700678229332,-10649.9970703125,304.1636657714844,0.4882388114929199,0.1152303963899612,0.5628335475921631,288.50457763671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1742858886719,293.3411560058594,288.50848388671875,1.0,0.6712753176689148,0.4845046997070312,0.4845046997070312,1.0,1.0,-3.1811270713806152,1.1534687280654907,2.027658224105835,0.4338733553886413,0.0,0.0,1.0,297.2485046386719,264.0,145.55413818359375,-30096.025390625,3445.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0245666503906,317.0978088378906,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.7277947068214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007386191282421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3714599609375,297.1499938964844,293.1499938964844,0.318766325712204,-5785.05419921875,304.20196533203125,0.7037053108215332,0.3289608061313629,0.3049845993518829,293.4168701171875,297.1499938964844,293.1499938964844,0.4904654920101166,-8489.04296875,304.2264099121094,0.7834806442260742,0.4621477127075195,0.4468403160572052,293.2214050292969,297.1499938964844,293.1499938964844,0.7740943431854248,-8909.0361328125,304.20367431640625,0.879414439201355,0.6653297543525696,0.4696267545223236,293.303466796875,297.1499938964844,293.1499938964844,1.0,-15562.6328125,303.3944396972656,0.9810674786567688,0.909780204296112,0.8648940324783325,293.22137451171875,297.1499938964844,293.1499938964844,0.0895700678229332,-10649.9970703125,304.1636657714844,0.4882388114929199,0.1152303963899612,0.5628335475921631,288.50457763671875,291.1499938964844,254.2657165527344,253.43687438964844,279.1742858886719,293.3411560058594,288.50848388671875,1.0,0.6712753176689148,0.4845046997070312,0.4845046997070312,1.0,1.0,-3.1811270713806152,1.1534687280654907,2.027658224105835,0.4338733553886413,0.0,0.0,1.0,297.2485046386719,264.0,145.55413818359375,-30096.025390625,3445.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0245666503906,317.0978088378906,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.7277947068214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007386191282421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.371337890625,297.1499938964844,293.1499938964844,0.3089751303195953,-5645.44873046875,304.2009582519531,0.7048038840293884,0.3233767747879028,0.2996087968349457,293.422119140625,297.1499938964844,293.1499938964844,0.4754284620285034,-8287.576171875,304.2259826660156,0.7847641706466675,0.4543230235576629,0.4391228854656219,293.2244873046875,297.1499938964844,293.1499938964844,0.7631509304046631,-8813.8076171875,304.2040100097656,0.8848341107368469,0.6628917455673218,0.467663824558258,293.3208923339844,297.1499938964844,293.1499938964844,1.0,-15441.1298828125,303.505615234375,0.9849844574928284,0.9023556113243104,0.8576647043228149,293.2212829589844,297.1499938964844,293.1499938964844,0.0869026780128479,-10393.6337890625,304.1635437011719,0.4890183508396148,0.1134375631809234,0.5529240965843201,288.6073608398437,291.1499938964844,254.3753967285156,253.53521728515625,279.17437744140625,293.34844970703125,288.6111755371094,1.0,0.660746157169342,0.4869499504566192,0.4869499504566192,1.0,1.0,-3.1424176692962646,1.1430070400238037,1.9994107484817505,0.4318311810493469,0.0,0.0,1.0,285.58154296875,252.0,143.50013732910156,-30052.0859375,3297.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2430725097656,317.322021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7266191244125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007374260458163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.371337890625,297.1499938964844,293.1499938964844,0.3089751303195953,-5645.44873046875,304.2009582519531,0.7048038840293884,0.3233767747879028,0.2996087968349457,293.422119140625,297.1499938964844,293.1499938964844,0.4754284620285034,-8287.576171875,304.2259826660156,0.7847641706466675,0.4543230235576629,0.4391228854656219,293.2244873046875,297.1499938964844,293.1499938964844,0.7631509304046631,-8813.8076171875,304.2040100097656,0.8848341107368469,0.6628917455673218,0.467663824558258,293.3208923339844,297.1499938964844,293.1499938964844,1.0,-15441.1298828125,303.505615234375,0.9849844574928284,0.9023556113243104,0.8576647043228149,293.2212829589844,297.1499938964844,293.1499938964844,0.0869026780128479,-10393.6337890625,304.1635437011719,0.4890183508396148,0.1134375631809234,0.5529240965843201,288.6073608398437,291.1499938964844,254.3753967285156,253.53521728515625,279.17437744140625,293.34844970703125,288.6111755371094,1.0,0.660746157169342,0.4869499504566192,0.4869499504566192,1.0,1.0,-3.1424176692962646,1.1430070400238037,1.9994107484817505,0.4318311810493469,0.0,0.0,1.0,285.58154296875,252.0,143.50013732910156,-30052.0859375,3297.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2430725097656,317.322021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7266191244125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007374260458163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37091064453125,297.1499938964844,293.1499938964844,0.2994422018527984,-5508.41552734375,304.1998596191406,0.7061346173286438,0.317853182554245,0.2942851781845093,293.4270324707031,297.1499938964844,293.1499938964844,0.4605940878391266,-8087.1513671875,304.2253723144531,0.7862185835838318,0.4464336037635803,0.4313418567180633,293.22735595703125,297.1499938964844,293.1499938964844,0.7522901296615601,-8718.9580078125,304.2041015625,0.8906202912330627,0.6604233980178833,0.465678870677948,293.3372802734375,297.1499938964844,293.1499938964844,1.0,-15317.87109375,303.6183166503906,0.9889549016952516,0.8947003483772278,0.8502151370048523,293.2212219238281,297.1499938964844,293.1499938964844,0.0842584371566772,-10140.05078125,304.1634521484375,0.4899255335330963,0.1116442754864692,0.5430041551589966,288.7093200683594,291.1499938964844,254.4807281494141,253.6295928955078,279.1744079589844,293.3555603027344,288.7131652832031,1.0,0.6500605344772339,0.4893941581249237,0.4893941581249237,1.0,1.0,-3.103392601013184,1.132231831550598,1.971160888671875,0.429550290107727,0.0,0.0,1.0,273.90289306640625,240.0,142.59629821777344,-29999.400390625,3151.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4569396972656,317.5427551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7236661911010742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007344291661866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37091064453125,297.1499938964844,293.1499938964844,0.2994422018527984,-5508.41552734375,304.1998596191406,0.7061346173286438,0.317853182554245,0.2942851781845093,293.4270324707031,297.1499938964844,293.1499938964844,0.4605940878391266,-8087.1513671875,304.2253723144531,0.7862185835838318,0.4464336037635803,0.4313418567180633,293.22735595703125,297.1499938964844,293.1499938964844,0.7522901296615601,-8718.9580078125,304.2041015625,0.8906202912330627,0.6604233980178833,0.465678870677948,293.3372802734375,297.1499938964844,293.1499938964844,1.0,-15317.87109375,303.6183166503906,0.9889549016952516,0.8947003483772278,0.8502151370048523,293.2212219238281,297.1499938964844,293.1499938964844,0.0842584371566772,-10140.05078125,304.1634521484375,0.4899255335330963,0.1116442754864692,0.5430041551589966,288.7093200683594,291.1499938964844,254.4807281494141,253.6295928955078,279.1744079589844,293.3555603027344,288.7131652832031,1.0,0.6500605344772339,0.4893941581249237,0.4893941581249237,1.0,1.0,-3.103392601013184,1.132231831550598,1.971160888671875,0.429550290107727,0.0,0.0,1.0,273.90289306640625,240.0,142.59629821777344,-29999.400390625,3151.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4569396972656,317.5427551269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7236661911010742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007344291661866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3702392578125,297.1499938964844,293.1499938964844,0.2902105748653412,-5374.677734375,304.1986389160156,0.7077223658561707,0.3123927712440491,0.2890160679817199,293.4316101074219,297.1499938964844,293.1499938964844,0.4460369944572449,-7888.859375,304.2245178222656,0.7878670692443848,0.4384824931621551,0.4234998822212219,293.2300109863281,297.1499938964844,293.1499938964844,0.741629958152771,-8625.607421875,304.2038269042969,0.8968020677566528,0.6579267978668213,0.4636729657649994,293.35272216796875,297.1499938964844,293.1499938964844,1.0,-15193.970703125,303.73150634765625,0.992975890636444,0.8868228793144226,0.842551589012146,293.2211608886719,297.1499938964844,293.1499938964844,0.0816497504711151,-9890.8759765625,304.1632995605469,0.4909803867340088,0.1098540127277374,0.5330907702445984,288.8084716796875,291.1499938964844,254.581283569336,253.7196350097656,279.17437744140625,293.3624267578125,288.8122253417969,1.0,0.6392199993133545,0.4918285608291626,0.4918285608291626,1.0,1.0,-3.064087390899658,1.1211419105529783,1.94294548034668,0.4270235896110534,0.0,0.0,1.0,262.2197265625,228.0,139.08485412597656,-29921.66015625,3007.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6432189941406,317.7391662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7201869487762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007308981730602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3702392578125,297.1499938964844,293.1499938964844,0.2902105748653412,-5374.677734375,304.1986389160156,0.7077223658561707,0.3123927712440491,0.2890160679817199,293.4316101074219,297.1499938964844,293.1499938964844,0.4460369944572449,-7888.859375,304.2245178222656,0.7878670692443848,0.4384824931621551,0.4234998822212219,293.2300109863281,297.1499938964844,293.1499938964844,0.741629958152771,-8625.607421875,304.2038269042969,0.8968020677566528,0.6579267978668213,0.4636729657649994,293.35272216796875,297.1499938964844,293.1499938964844,1.0,-15193.970703125,303.73150634765625,0.992975890636444,0.8868228793144226,0.842551589012146,293.2211608886719,297.1499938964844,293.1499938964844,0.0816497504711151,-9890.8759765625,304.1632995605469,0.4909803867340088,0.1098540127277374,0.5330907702445984,288.8084716796875,291.1499938964844,254.581283569336,253.7196350097656,279.17437744140625,293.3624267578125,288.8122253417969,1.0,0.6392199993133545,0.4918285608291626,0.4918285608291626,1.0,1.0,-3.064087390899658,1.1211419105529783,1.94294548034668,0.4270235896110534,0.0,0.0,1.0,262.2197265625,228.0,139.08485412597656,-29921.66015625,3007.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6432189941406,317.7391662597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7201869487762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007308981730602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.36981201171875,297.1499938964844,293.1499938964844,0.2857148647308349,-5309.17236328125,304.1979675292969,0.7086223363876343,0.3096871972084045,0.2864028811454773,293.4338073730469,297.1499938964844,293.1499938964844,0.4388766288757324,-7790.7177734375,304.2239990234375,0.7887743711471558,0.4344852566719055,0.4195574223995209,293.2312316894531,297.1499938964844,293.1499938964844,0.7364009618759155,-8579.7255859375,304.2035522460937,0.9000532031059265,0.6566697955131531,0.4626634120941162,293.36004638671875,297.1499938964844,293.1499938964844,1.0,-15132.04296875,303.7880249023437,0.995007574558258,0.8828116059303284,0.8386487364768982,293.2211303710937,297.1499938964844,293.1499938964844,0.0803606957197189,-9768.23046875,304.1632385253906,0.4915710389614105,0.1089610308408737,0.5281408429145813,288.8565979003906,291.1499938964844,254.629638671875,253.76290893554688,279.17431640625,293.3657531738281,288.8602905273437,1.0,0.633742094039917,0.4930389523506164,0.4930389523506164,1.0,1.0,-3.044349908828736,1.1154820919036863,1.9288676977157595,0.4256671965122223,0.0,0.0,1.0,256.37677001953125,228.0,136.75270080566406,-29874.119140625,2936.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7267150878906,317.8288269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7182767987251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007289596251212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.36932373046875,297.1499938964844,293.1499938964844,0.2812983095645904,-5244.572265625,304.197265625,0.7095917463302612,0.3069988191127777,0.2838042974472046,293.4359130859375,297.1499938964844,293.1499938964844,0.4317952692508697,-7693.25146484375,304.2234191894531,0.7897430062294006,0.4304743409156799,0.4156011343002319,293.232421875,297.1499938964844,293.1499938964844,0.7312422394752502,-8534.3916015625,304.20318603515625,0.903420627117157,0.6554075479507446,0.4616498947143554,293.3671569824219,297.1499938964844,293.1499938964844,1.0,-15070.162109375,303.844482421875,0.997053861618042,0.8787556886672974,0.8347024917602539,293.2210693359375,297.1499938964844,293.1499938964844,0.0790817588567733,-9646.908203125,304.16314697265625,0.4922087788581848,0.108070008456707,0.523198127746582,288.9037475585937,291.1499938964844,254.6766357421875,253.80496215820312,279.1742248535156,293.3689880371094,288.9073791503906,1.0,0.6282258629798889,0.4942430853843689,0.4942430853843689,1.0,1.0,-3.024565458297729,1.1097471714019775,1.9148184061050413,0.4242483973503113,0.0,0.0,1.0,250.53302001953125,216.0,134.26292419433594,-29821.205078125,2866.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8041687011719,317.9131774902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7162648439407349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007269178167916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3681335449219,297.1499938964844,293.1499938964844,0.2726783156394958,-5117.71533203125,304.1958923339844,0.7113608121871948,0.3016871511936188,0.2786818146705627,293.4398803710937,297.1499938964844,293.1499938964844,0.4178249835968017,-7499.66943359375,304.22222900390625,0.7914431095123291,0.422429084777832,0.4076824486255646,293.2345886230469,297.1499938964844,293.1499938964844,0.7210422158241272,-8444.4248046875,304.2024841308594,0.9103086590766908,0.6528818011283875,0.4596356451511383,293.3800354003906,297.1499938964844,293.1499938964844,1.0,-14913.5712890625,303.9853515625,0.9990000128746032,0.8706340193748474,0.8233917951583862,293.2208557128906,297.1499938964844,293.1499938964844,0.0765675529837608,-9409.3984375,304.1629638671875,0.4933950006961822,0.106312096118927,0.5134943723678589,288.9976501464844,291.1499938964844,254.766342163086,253.8852081298828,279.1744689941406,293.3749084472656,289.00152587890625,1.0,0.6168964505195618,0.4966937601566314,0.4966937601566314,1.0,1.0,-2.9812865257263184,1.0966792106628418,1.884607195854187,0.420761376619339,0.0,0.0,1.0,239.3274688720703,204.0,133.04763793945312,-29681.921875,2724.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9447326660156,318.07183837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119526267051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225414155982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3681335449219,297.1499938964844,293.1499938964844,0.2726783156394958,-5117.71533203125,304.1958923339844,0.7113608121871948,0.3016871511936188,0.2786818146705627,293.4398803710937,297.1499938964844,293.1499938964844,0.4178249835968017,-7499.66943359375,304.22222900390625,0.7914431095123291,0.422429084777832,0.4076824486255646,293.2345886230469,297.1499938964844,293.1499938964844,0.7210422158241272,-8444.4248046875,304.2024841308594,0.9103086590766908,0.6528818011283875,0.4596356451511383,293.3800354003906,297.1499938964844,293.1499938964844,1.0,-14913.5712890625,303.9853515625,0.9990000128746032,0.8706340193748474,0.8233917951583862,293.2208557128906,297.1499938964844,293.1499938964844,0.0765675529837608,-9409.3984375,304.1629638671875,0.4933950006961822,0.106312096118927,0.5134943723678589,288.9976501464844,291.1499938964844,254.766342163086,253.8852081298828,279.1744689941406,293.3749084472656,289.00152587890625,1.0,0.6168964505195618,0.4966937601566314,0.4966937601566314,1.0,1.0,-2.9812865257263184,1.0966792106628418,1.884607195854187,0.420761376619339,0.0,0.0,1.0,239.3274688720703,204.0,133.04763793945312,-29681.921875,2724.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9447326660156,318.07183837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7119526267051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225414155982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36669921875,297.1499938964844,293.1499938964844,0.2641533017158508,-4990.99072265625,304.19482421875,0.7127541899681091,0.2964478731155395,0.2736719846725464,293.44354248046875,297.1499938964844,293.1499938964844,0.4038298428058624,-7303.63720703125,304.22149658203125,0.7926344871520996,0.4143433570861816,0.3997746706008911,293.2366027832031,297.1499938964844,293.1499938964844,0.7104929685592651,-8350.41796875,304.2025756835937,0.9170801639556884,0.6503288745880127,0.4576435983181,293.38690185546875,297.1499938964844,293.1499938964844,0.9885779023170472,-14616.3203125,304.14031982421875,0.9990000128746032,0.8633903861045837,0.8043292164802551,293.2204895019531,297.1499938964844,293.1499938964844,0.0740792751312255,-9175.2119140625,304.16278076171875,0.4943856298923492,0.1045936942100524,0.5041749477386475,289.10113525390625,291.1499938964844,254.8500061035156,253.96002197265625,279.17510986328125,293.3783874511719,289.1054382324219,1.0,0.6047820448875427,0.4992433786392212,0.4992433786392212,1.0,1.0,-2.9291810989379883,1.079969048500061,1.8492119312286377,0.4155420958995819,0.0,0.0,1.0,228.80702209472656,192.0,142.357177734375,-29485.947265625,2572.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0809326171875,318.23358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7071385979652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176558137871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36669921875,297.1499938964844,293.1499938964844,0.2641533017158508,-4990.99072265625,304.19482421875,0.7127541899681091,0.2964478731155395,0.2736719846725464,293.44354248046875,297.1499938964844,293.1499938964844,0.4038298428058624,-7303.63720703125,304.22149658203125,0.7926344871520996,0.4143433570861816,0.3997746706008911,293.2366027832031,297.1499938964844,293.1499938964844,0.7104929685592651,-8350.41796875,304.2025756835937,0.9170801639556884,0.6503288745880127,0.4576435983181,293.38690185546875,297.1499938964844,293.1499938964844,0.9885779023170472,-14616.3203125,304.14031982421875,0.9990000128746032,0.8633903861045837,0.8043292164802551,293.2204895019531,297.1499938964844,293.1499938964844,0.0740792751312255,-9175.2119140625,304.16278076171875,0.4943856298923492,0.1045936942100524,0.5041749477386475,289.10113525390625,291.1499938964844,254.8500061035156,253.96002197265625,279.17510986328125,293.3783874511719,289.1054382324219,1.0,0.6047820448875427,0.4992433786392212,0.4992433786392212,1.0,1.0,-2.9291810989379883,1.079969048500061,1.8492119312286377,0.4155420958995819,0.0,0.0,1.0,228.80702209472656,192.0,142.357177734375,-29485.947265625,2572.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0809326171875,318.23358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7071385979652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176558137871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.36444091796875,297.1499938964844,293.1499938964844,0.2558121681213379,-4865.88818359375,304.1937561035156,0.7147223353385925,0.2914142608642578,0.2687740921974182,293.4462890625,297.1499938964844,293.1499938964844,0.3899483382701874,-7107.30078125,304.2207946777344,0.7943917512893677,0.406347244977951,0.3918745219707489,293.2379150390625,297.1499938964844,293.1499938964844,0.6997786164283752,-8254.3466796875,304.2029113769531,0.924948751926422,0.6478672623634338,0.4556614458560943,293.3754272460937,297.1499938964844,293.1499938964844,0.955743372440338,-14186.4912109375,304.19793701171875,0.9990000128746032,0.8596793413162231,0.7833645343780518,293.218994140625,297.1499938964844,293.1499938964844,0.0716822072863578,-8950.7998046875,304.1625061035156,0.4959571063518524,0.1031063795089721,0.4954432547092438,289.2098999023437,291.1499938964844,254.93023681640625,254.03179931640625,279.1746520996094,293.3740539550781,289.21441650390625,1.0,0.5921463966369629,0.5016896724700928,0.5016896724700928,1.0,1.0,-2.875720977783203,1.06229567527771,1.813425183296204,0.4096105992794037,0.0,0.0,1.0,217.8643798828125,180.0,149.5314483642578,-29277.44140625,2421.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2173767089844,318.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017760276794434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122134556993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36444091796875,297.1499938964844,293.1499938964844,0.2558121681213379,-4865.88818359375,304.1937561035156,0.7147223353385925,0.2914142608642578,0.2687740921974182,293.4462890625,297.1499938964844,293.1499938964844,0.3899483382701874,-7107.30078125,304.2207946777344,0.7943917512893677,0.406347244977951,0.3918745219707489,293.2379150390625,297.1499938964844,293.1499938964844,0.6997786164283752,-8254.3466796875,304.2029113769531,0.924948751926422,0.6478672623634338,0.4556614458560943,293.3754272460937,297.1499938964844,293.1499938964844,0.955743372440338,-14186.4912109375,304.19793701171875,0.9990000128746032,0.8596793413162231,0.7833645343780518,293.218994140625,297.1499938964844,293.1499938964844,0.0716822072863578,-8950.7998046875,304.1625061035156,0.4959571063518524,0.1031063795089721,0.4954432547092438,289.2098999023437,291.1499938964844,254.93023681640625,254.03179931640625,279.1746520996094,293.3740539550781,289.21441650390625,1.0,0.5921463966369629,0.5016896724700928,0.5016896724700928,1.0,1.0,-2.875720977783203,1.06229567527771,1.813425183296204,0.4096105992794037,0.0,0.0,1.0,217.8643798828125,180.0,149.5314483642578,-29277.44140625,2421.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2173767089844,318.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7017760276794434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007122134556993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3611755371094,297.1499938964844,293.1499938964844,0.2478597462177276,-4745.662109375,304.19244384765625,0.7174553275108337,0.2866444289684295,0.264111191034317,293.4478759765625,297.1499938964844,293.1499938964844,0.3764522671699524,-6914.7529296875,304.2196655273437,0.7969355583190918,0.3985175490379333,0.3841237723827362,293.23834228515625,297.1499938964844,293.1499938964844,0.68922358751297,-8159.4443359375,304.2028503417969,0.9340482950210572,0.6455523371696472,0.4537798762321472,293.3503112792969,297.1499938964844,293.1499938964844,0.9183908700942992,-13717.2587890625,304.2439270019531,0.9990000128746032,0.8590428233146667,0.7607516050338745,293.2159729003906,297.1499938964844,293.1499938964844,0.0695810839533805,-8754.8388671875,304.1618347167969,0.4985513091087341,0.1019682586193084,0.4882394075393677,289.32049560546875,291.1499938964844,255.0099639892578,254.1031646728516,279.17401123046875,293.3640441894531,289.3251342773437,1.0,0.5791906118392944,0.5040590763092041,0.5040590763092041,1.0,1.0,-2.8227016925811768,1.0444563627243042,1.778245210647583,0.4034128785133362,0.0,0.0,1.0,206.5403594970703,168.0,153.1910858154297,-29062.30078125,2273.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3490905761719,318.5570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6959226131439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007062729564495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3611755371094,297.1499938964844,293.1499938964844,0.2478597462177276,-4745.662109375,304.19244384765625,0.7174553275108337,0.2866444289684295,0.264111191034317,293.4478759765625,297.1499938964844,293.1499938964844,0.3764522671699524,-6914.7529296875,304.2196655273437,0.7969355583190918,0.3985175490379333,0.3841237723827362,293.23834228515625,297.1499938964844,293.1499938964844,0.68922358751297,-8159.4443359375,304.2028503417969,0.9340482950210572,0.6455523371696472,0.4537798762321472,293.3503112792969,297.1499938964844,293.1499938964844,0.9183908700942992,-13717.2587890625,304.2439270019531,0.9990000128746032,0.8590428233146667,0.7607516050338745,293.2159729003906,297.1499938964844,293.1499938964844,0.0695810839533805,-8754.8388671875,304.1618347167969,0.4985513091087341,0.1019682586193084,0.4882394075393677,289.32049560546875,291.1499938964844,255.0099639892578,254.1031646728516,279.17401123046875,293.3640441894531,289.3251342773437,1.0,0.5791906118392944,0.5040590763092041,0.5040590763092041,1.0,1.0,-2.8227016925811768,1.0444563627243042,1.778245210647583,0.4034128785133362,0.0,0.0,1.0,206.5403594970703,168.0,153.1910858154297,-29062.30078125,2273.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3490905761719,318.5570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6959226131439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007062729564495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3593444824219,297.1499938964844,293.1499938964844,0.2440085113048553,-4687.07861328125,304.19171142578125,0.7190582156181335,0.2843289971351623,0.2618444859981537,293.44842529296875,297.1499938964844,293.1499938964844,0.3698373734951019,-6819.72998046875,304.2190246582031,0.798460841178894,0.3946380317211151,0.3802838027477264,293.2384033203125,297.1499938964844,293.1499938964844,0.6839993000030518,-8112.33837890625,304.2027587890625,0.938957691192627,0.6444216370582581,0.4528591930866241,293.3341064453125,297.1499938964844,293.1499938964844,0.898450493812561,-13471.5029296875,304.2630310058594,0.9990000128746032,0.8596864342689514,0.7489612102508545,293.214111328125,297.1499938964844,293.1499938964844,0.0686216726899147,-8665.576171875,304.16143798828125,0.5001904368400574,0.1014951094985008,0.4850961565971374,289.3760681152344,291.1499938964844,255.0496520996093,254.13870239257807,279.173828125,293.3578796386719,289.3807678222656,1.0,0.5726191997528076,0.5052345991134644,0.5052345991134644,1.0,1.0,-2.7963075637817383,1.0354939699172974,1.760813593864441,0.4002481997013092,0.0,0.0,1.0,200.8056640625,168.0,154.2009735107422,-28951.01171875,2200.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.41192626953125,318.63433837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6928318738937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007031362620182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.357421875,297.1499938964844,293.1499938964844,0.2402321547269821,-4629.396484375,304.1910095214844,0.7208042144775391,0.2820526659488678,0.2596130967140198,293.4488220214844,297.1499938964844,293.1499938964844,0.3633041381835937,-6725.4384765625,304.2183532714844,0.8001413941383362,0.390774518251419,0.3764591813087463,293.2384033203125,297.1499938964844,293.1499938964844,0.678807258605957,-8065.42333984375,304.2026062011719,0.9440563321113586,0.6433031558990479,0.4519468247890472,293.3158874511719,297.1499938964844,293.1499938964844,0.8778538107872009,-13219.7509765625,304.2798767089844,0.9990000128746032,0.8609322905540466,0.7368972897529602,293.212158203125,297.1499938964844,293.1499938964844,0.0677102357149124,-8580.9052734375,304.1610107421875,0.5020388960838318,0.1010715588927269,0.4821910560131073,289.4317626953125,291.1499938964844,255.08921813964844,254.1741485595703,279.1737365722656,293.3514099121094,289.4365234375,1.0,0.5659916400909424,0.5064143538475037,0.5064143538475037,1.0,1.0,-2.7699427604675293,1.0265029668807983,1.743439793586731,0.3970500230789184,0.0,0.0,1.0,195.0480499267578,156.0,154.89756774902344,-28836.708984375,2129.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4723205566406,318.70965576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6896417140960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998986937105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
