time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551220,293.3534545898437,297.1499938964844,293.1499938964844,0.2328899055719375,-4516.5498046875,304.1895751953125,0.7247230410575867,0.2776048183441162,0.2552457451820373,293.4494323730469,297.1499938964844,293.1499938964844,0.3504698276519775,-6538.876953125,304.21697998046875,0.8039621710777283,0.3830824792385101,0.3688441216945648,293.2382202148437,297.1499938964844,293.1499938964844,0.6685174107551575,-7972.1240234375,304.20220947265625,0.9546952843666076,0.6410959959030151,0.4501426815986633,293.2738342285156,297.1499938964844,293.1499938964844,0.8350967168807983,-12700.9189453125,304.3075866699219,0.9990000128746032,0.8652467131614685,0.7120192646980286,293.2079772949219,297.1499938964844,293.1499938964844,0.0660029947757721,-8422.6552734375,304.1601867675781,0.5063503384590149,0.1003422737121582,0.4769505262374878,289.5434265136719,291.1499938964844,255.16798400878903,254.2447204589844,279.1739807128906,293.3387145996094,289.5483093261719,1.0,0.5525715947151184,0.5088207721710205,0.5088207721710205,1.0,1.0,-2.7171788215637207,1.0084433555603027,1.7087355852127075,0.3905886113643646,0.0,0.0,1.0,183.5077514648437,174.0,155.8218994140625,-28598.1015625,1990.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5855712890625,318.8540344238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6829874515533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006931454408913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3534545898437,297.1499938964844,293.1499938964844,0.2328899055719375,-4516.5498046875,304.1895751953125,0.7247230410575867,0.2776048183441162,0.2552457451820373,293.4494323730469,297.1499938964844,293.1499938964844,0.3504698276519775,-6538.876953125,304.21697998046875,0.8039621710777283,0.3830824792385101,0.3688441216945648,293.2382202148437,297.1499938964844,293.1499938964844,0.6685174107551575,-7972.1240234375,304.20220947265625,0.9546952843666076,0.6410959959030151,0.4501426815986633,293.2738342285156,297.1499938964844,293.1499938964844,0.8350967168807983,-12700.9189453125,304.3075866699219,0.9990000128746032,0.8652467131614685,0.7120192646980286,293.2079772949219,297.1499938964844,293.1499938964844,0.0660029947757721,-8422.6552734375,304.1601867675781,0.5063503384590149,0.1003422737121582,0.4769505262374878,289.5434265136719,291.1499938964844,255.16798400878903,254.2447204589844,279.1739807128906,293.3387145996094,289.5483093261719,1.0,0.5525715947151184,0.5088207721710205,0.5088207721710205,1.0,1.0,-2.7171788215637207,1.0084433555603027,1.7087355852127075,0.3905886113643646,0.0,0.0,1.0,183.5077514648437,174.0,155.8218994140625,-28598.1015625,1990.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5855712890625,318.8540344238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6829874515533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006931454408913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3502502441406,297.1499938964844,293.1499938964844,0.226532906293869,-4418.74658203125,304.1869201660156,0.7221013903617859,0.2730996906757355,0.2512002885341644,293.4506225585937,297.1499938964844,293.1499938964844,0.3389231562614441,-6370.52978515625,304.2138061523437,0.7996200323104858,0.375258207321167,0.3614889681339264,293.2386474609375,297.1499938964844,293.1499938964844,0.6600207686424255,-7896.4599609375,304.1988220214844,0.9549562335014344,0.6387796401977539,0.4485366344451904,293.2395935058594,297.1499938964844,293.1499938964844,0.8196179270744324,-12549.509765625,304.2794494628906,0.9990000128746032,0.8691025972366333,0.7089400887489319,293.20477294921875,297.1499938964844,293.1499938964844,0.0647699236869812,-8309.21875,304.1588439941406,0.5057192444801331,0.0995267257094383,0.4732827842235565,289.6281433105469,291.1499938964844,255.2462615966797,254.3148803710937,279.17022705078125,293.3307800292969,289.6307373046875,1.0,0.5493226647377014,0.5106610655784607,0.5106610655784607,1.0,1.0,-2.693401336669922,1.0016047954559326,1.6917966604232788,0.3884442150592804,0.0,0.0,1.0,181.46829223632807,192.0,119.8393325805664,-28508.1328125,1944.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6629638671875,318.9433898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6762923002243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006863506860099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3502502441406,297.1499938964844,293.1499938964844,0.226532906293869,-4418.74658203125,304.1869201660156,0.7221013903617859,0.2730996906757355,0.2512002885341644,293.4506225585937,297.1499938964844,293.1499938964844,0.3389231562614441,-6370.52978515625,304.2138061523437,0.7996200323104858,0.375258207321167,0.3614889681339264,293.2386474609375,297.1499938964844,293.1499938964844,0.6600207686424255,-7896.4599609375,304.1988220214844,0.9549562335014344,0.6387796401977539,0.4485366344451904,293.2395935058594,297.1499938964844,293.1499938964844,0.8196179270744324,-12549.509765625,304.2794494628906,0.9990000128746032,0.8691025972366333,0.7089400887489319,293.20477294921875,297.1499938964844,293.1499938964844,0.0647699236869812,-8309.21875,304.1588439941406,0.5057192444801331,0.0995267257094383,0.4732827842235565,289.6281433105469,291.1499938964844,255.2462615966797,254.3148803710937,279.17022705078125,293.3307800292969,289.6307373046875,1.0,0.5493226647377014,0.5106610655784607,0.5106610655784607,1.0,1.0,-2.693401336669922,1.0016047954559326,1.6917966604232788,0.3884442150592804,0.0,0.0,1.0,181.46829223632807,192.0,119.8393325805664,-28508.1328125,1944.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6629638671875,318.9433898925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6762923002243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006863506860099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.34765625,297.1499938964844,293.1499938964844,0.2213402241468429,-4339.27099609375,304.1832580566406,0.7143529653549194,0.2685543000698089,0.2473265826702118,293.4521484375,297.1499938964844,293.1499938964844,0.3290239870548248,-6226.32080078125,304.2090148925781,0.7891364097595215,0.3673316240310669,0.3542547821998596,293.23907470703125,297.1499938964844,293.1499938964844,0.6543599963188171,-7848.39208984375,304.1919250488281,0.9474578499794006,0.6364443898200989,0.4470697939395904,293.2355041503906,297.1499938964844,293.1499938964844,0.8278061151504517,-12700.6376953125,304.2222595214844,0.9990000128746032,0.8677283525466919,0.7219914793968201,293.20281982421875,297.1499938964844,293.1499938964844,0.0638970211148262,-8231.01953125,304.1573486328125,0.501095712184906,0.0985362753272056,0.4699843823909759,289.6633605957031,291.1499938964844,255.3240509033203,254.38462829589844,279.16632080078125,293.3288269042969,289.6639404296875,1.0,0.5523039698600769,0.5120934844017029,0.5120934844017029,1.0,1.0,-2.689995527267456,1.002582311630249,1.687413215637207,0.3898891508579254,0.0,0.0,1.0,186.32794189453125,210.0,62.58824157714844,-28486.26171875,1961.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6578369140625,318.941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6702743172645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802431889809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.34765625,297.1499938964844,293.1499938964844,0.2213402241468429,-4339.27099609375,304.1832580566406,0.7143529653549194,0.2685543000698089,0.2473265826702118,293.4521484375,297.1499938964844,293.1499938964844,0.3290239870548248,-6226.32080078125,304.2090148925781,0.7891364097595215,0.3673316240310669,0.3542547821998596,293.23907470703125,297.1499938964844,293.1499938964844,0.6543599963188171,-7848.39208984375,304.1919250488281,0.9474578499794006,0.6364443898200989,0.4470697939395904,293.2355041503906,297.1499938964844,293.1499938964844,0.8278061151504517,-12700.6376953125,304.2222595214844,0.9990000128746032,0.8677283525466919,0.7219914793968201,293.20281982421875,297.1499938964844,293.1499938964844,0.0638970211148262,-8231.01953125,304.1573486328125,0.501095712184906,0.0985362753272056,0.4699843823909759,289.6633605957031,291.1499938964844,255.3240509033203,254.38462829589844,279.16632080078125,293.3288269042969,289.6639404296875,1.0,0.5523039698600769,0.5120934844017029,0.5120934844017029,1.0,1.0,-2.689995527267456,1.002582311630249,1.687413215637207,0.3898891508579254,0.0,0.0,1.0,186.32794189453125,210.0,62.58824157714844,-28486.26171875,1961.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6578369140625,318.941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6702743172645569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802431889809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.345458984375,297.1499938964844,293.1499938964844,0.2170992940664291,-4274.8271484375,304.1792297363281,0.7029239535331726,0.2639899849891662,0.2435851842164993,293.45391845703125,297.1499938964844,293.1499938964844,0.3204609751701355,-6101.6240234375,304.20361328125,0.775266170501709,0.3593175709247589,0.3470959067344665,293.2394714355469,297.1499938964844,293.1499938964844,0.65121990442276,-7824.3271484375,304.18316650390625,0.9350744485855104,0.6341087222099304,0.4457200467586517,293.26123046875,297.1499938964844,293.1499938964844,0.8526914715766907,-13055.7998046875,304.1566772460937,0.9990000128746032,0.8604028820991516,0.7451240420341492,293.2020874023437,297.1499938964844,293.1499938964844,0.0632505863904953,-8175.4580078125,304.1559753417969,0.4942092895507812,0.0973503813147544,0.4665948152542114,289.6561279296875,291.1499938964844,255.4013519287109,254.4539489746093,279.1634216308594,293.33251953125,289.6549987792969,1.0,0.5594236254692078,0.5132775902748108,0.5132775902748108,1.0,1.0,-2.6989903450012207,1.0083627700805664,1.6906275749206543,0.3934535980224609,0.0,0.0,1.0,195.7087860107422,213.0,5.174370765686035,-28483.748046875,2018.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.569091796875,318.85272216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6652840971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751787732355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.345458984375,297.1499938964844,293.1499938964844,0.2170992940664291,-4274.8271484375,304.1792297363281,0.7029239535331726,0.2639899849891662,0.2435851842164993,293.45391845703125,297.1499938964844,293.1499938964844,0.3204609751701355,-6101.6240234375,304.20361328125,0.775266170501709,0.3593175709247589,0.3470959067344665,293.2394714355469,297.1499938964844,293.1499938964844,0.65121990442276,-7824.3271484375,304.18316650390625,0.9350744485855104,0.6341087222099304,0.4457200467586517,293.26123046875,297.1499938964844,293.1499938964844,0.8526914715766907,-13055.7998046875,304.1566772460937,0.9990000128746032,0.8604028820991516,0.7451240420341492,293.2020874023437,297.1499938964844,293.1499938964844,0.0632505863904953,-8175.4580078125,304.1559753417969,0.4942092895507812,0.0973503813147544,0.4665948152542114,289.6561279296875,291.1499938964844,255.4013519287109,254.4539489746093,279.1634216308594,293.33251953125,289.6549987792969,1.0,0.5594236254692078,0.5132775902748108,0.5132775902748108,1.0,1.0,-2.6989903450012207,1.0083627700805664,1.6906275749206543,0.3934535980224609,0.0,0.0,1.0,195.7087860107422,213.0,5.174370765686035,-28483.748046875,2018.4630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.569091796875,318.85272216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6652840971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751787732355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3443298339844,297.1499938964844,293.1499938964844,0.2151535451412201,-4245.2744140625,304.1774597167969,0.6976988911628723,0.2617357075214386,0.2417016923427581,293.4547424316406,297.1499938964844,293.1499938964844,0.3164319694042206,-6042.70751953125,304.2012023925781,0.7690724730491638,0.3553082644939422,0.3434764742851257,293.2395324707031,297.1499938964844,293.1499938964844,0.650227427482605,-7817.46044921875,304.178955078125,0.9297012090682985,0.6329652667045593,0.4450364112854004,293.2816467285156,297.1499938964844,293.1499938964844,0.8649730682373047,-13222.0732421875,304.1332702636719,0.9990000128746032,0.8549859523773193,0.7551013231277466,293.2019958496094,297.1499938964844,293.1499938964844,0.062906801700592,-8146.4111328125,304.155517578125,0.4910999238491058,0.0967096835374832,0.4645102322101593,289.6424560546875,291.1499938964844,255.43983459472656,254.48846435546875,279.16363525390625,293.337158203125,289.6412658691406,1.0,0.5619407892227173,0.5139732956886292,0.5139732956886292,1.0,1.0,-2.701051712036133,1.010348916053772,1.6907027959823608,0.3950629532337188,0.0,0.0,1.0,199.78713989257807,213.0,-14.245511054992676,-28450.751953125,2040.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5003967285156,318.7882385253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6632002592086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006730639724992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3431701660156,297.1499938964844,293.1499938964844,0.213226243853569,-4215.86328125,304.1759948730469,0.6929723024368286,0.2595046758651733,0.239826038479805,293.4555053710937,297.1499938964844,293.1499938964844,0.3124135434627533,-5983.58447265625,304.1991882324219,0.763459324836731,0.3512976765632629,0.3398431539535522,293.2395324707031,297.1499938964844,293.1499938964844,0.6493028402328491,-7810.8544921875,304.1753845214844,0.9250527620315552,0.631828784942627,0.4443514943122864,293.302734375,297.1499938964844,293.1499938964844,0.8761501908302307,-13369.4609375,304.1160583496094,0.9990000128746032,0.8491728901863098,0.7637000679969788,293.2020263671875,297.1499938964844,293.1499938964844,0.0625250563025474,-8114.02490234375,304.1552124023437,0.4882595539093017,0.0960437282919883,0.4622375667095184,289.6288452148437,291.1499938964844,255.47817993164065,254.5228576660156,279.16424560546875,293.3430480957031,289.6275634765625,1.0,0.5640584826469421,0.5147325992584229,0.5147325992584229,1.0,1.0,-2.701213121414185,1.0116530656814575,1.689560055732727,0.39631187915802,0.0,0.0,1.0,203.2835235595703,216.0,-25.33144760131836,-28401.75390625,2056.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.42498779296875,318.7192077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6613291501998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711650639772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3407897949219,297.1499938964844,293.1499938964844,0.2094326317310333,-4157.626953125,304.1736755371094,0.6844033598899841,0.2550951242446899,0.2360924482345581,293.4570007324219,297.1499938964844,293.1499938964844,0.3044100701808929,-5864.87158203125,304.1961669921875,0.7532760500907898,0.3432550728321075,0.332525372505188,293.2396240234375,297.1499938964844,293.1499938964844,0.6476328372955322,-7798.412109375,304.1697692871094,0.917072892189026,0.6295434832572937,0.4429547190666199,293.3433837890625,297.1499938964844,293.1499938964844,0.8969377875328064,-13634.1240234375,304.0931091308594,0.9990000128746032,0.8370562791824341,0.7785289883613586,293.2024230957031,297.1499938964844,293.1499938964844,0.0616679973900318,-8041.17138671875,304.1549072265625,0.4828821122646332,0.0946466401219368,0.4572078585624695,289.60064697265625,291.1499938964844,255.5545349121093,254.59133911132807,279.1658630371094,293.3567810058594,289.599365234375,1.0,0.5672847032546997,0.516399621963501,0.516399621963501,1.0,1.0,-2.698033809661865,1.0130060911178589,1.6850277185440063,0.3983190655708313,0.0,0.0,1.0,209.2828369140625,219.0,-35.10258102416992,-28279.291015625,2079.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2689819335937,318.5791320800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6581050157546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678929203189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.3407897949219,297.1499938964844,293.1499938964844,0.2094326317310333,-4157.626953125,304.1736755371094,0.6844033598899841,0.2550951242446899,0.2360924482345581,293.4570007324219,297.1499938964844,293.1499938964844,0.3044100701808929,-5864.87158203125,304.1961669921875,0.7532760500907898,0.3432550728321075,0.332525372505188,293.2396240234375,297.1499938964844,293.1499938964844,0.6476328372955322,-7798.412109375,304.1697692871094,0.917072892189026,0.6295434832572937,0.4429547190666199,293.3433837890625,297.1499938964844,293.1499938964844,0.8969377875328064,-13634.1240234375,304.0931091308594,0.9990000128746032,0.8370562791824341,0.7785289883613586,293.2024230957031,297.1499938964844,293.1499938964844,0.0616679973900318,-8041.17138671875,304.1549072265625,0.4828821122646332,0.0946466401219368,0.4572078585624695,289.60064697265625,291.1499938964844,255.5545349121093,254.59133911132807,279.1658630371094,293.3567810058594,289.599365234375,1.0,0.5672847032546997,0.516399621963501,0.516399621963501,1.0,1.0,-2.698033809661865,1.0130060911178589,1.6850277185440063,0.3983190655708313,0.0,0.0,1.0,209.2828369140625,219.0,-35.10258102416992,-28279.291015625,2079.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2689819335937,318.5791320800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6581050157546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678929203189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.3381652832031,297.1499938964844,293.1499938964844,0.205651119351387,-4099.01416015625,304.1720886230469,0.6759266257286072,0.2507883608341217,0.232446014881134,293.4582824707031,297.1499938964844,293.1499938964844,0.2963191866874695,-5743.49853515625,304.1943054199219,0.7433096170425415,0.3352181613445282,0.3252061903476715,293.2396850585937,297.1499938964844,293.1499938964844,0.6458218097686768,-7783.4599609375,304.166259765625,0.9092755317687988,0.6272585391998291,0.4415590167045593,293.3780517578125,297.1499938964844,293.1499938964844,0.9083165526390076,-13764.2568359375,304.0948486328125,0.9972488880157472,0.8251003623008728,0.7847234010696411,293.20281982421875,297.1499938964844,293.1499938964844,0.0607388243079185,-7961.8271484375,304.1548156738281,0.4770447611808777,0.093236356973648,0.4520317614078522,289.57867431640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3703918457031,289.5783996582031,1.0,0.5692196488380432,0.5183722376823425,0.5183722376823425,1.0,1.0,-2.684293508529663,1.0102664232254028,1.6740269660949707,0.3988912999629974,0.0,0.0,1.0,215.2633209228516,222.0,-27.3585262298584,-28100.52734375,2084.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.12408447265625,318.4573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6553782820701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006651256117038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.3381652832031,297.1499938964844,293.1499938964844,0.205651119351387,-4099.01416015625,304.1720886230469,0.6759266257286072,0.2507883608341217,0.232446014881134,293.4582824707031,297.1499938964844,293.1499938964844,0.2963191866874695,-5743.49853515625,304.1943054199219,0.7433096170425415,0.3352181613445282,0.3252061903476715,293.2396850585937,297.1499938964844,293.1499938964844,0.6458218097686768,-7783.4599609375,304.166259765625,0.9092755317687988,0.6272585391998291,0.4415590167045593,293.3780517578125,297.1499938964844,293.1499938964844,0.9083165526390076,-13764.2568359375,304.0948486328125,0.9972488880157472,0.8251003623008728,0.7847234010696411,293.20281982421875,297.1499938964844,293.1499938964844,0.0607388243079185,-7961.8271484375,304.1548156738281,0.4770447611808777,0.093236356973648,0.4520317614078522,289.57867431640625,291.1499938964844,255.63040161132807,254.6593780517578,279.168701171875,293.3703918457031,289.5783996582031,1.0,0.5692196488380432,0.5183722376823425,0.5183722376823425,1.0,1.0,-2.684293508529663,1.0102664232254028,1.6740269660949707,0.3988912999629974,0.0,0.0,1.0,215.2633209228516,222.0,-27.3585262298584,-28100.52734375,2084.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.12408447265625,318.4573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6553782820701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006651256117038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.3355712890625,297.1499938964844,293.1499938964844,0.2014885395765304,-4033.289794921875,304.17169189453125,0.6673937439918518,0.2465536594390869,0.2289252877235412,293.4594421386719,297.1499938964844,293.1499938964844,0.2875761389732361,-5610.2109375,304.19415283203125,0.7333249449729919,0.3271726071834564,0.3179401457309723,293.24005126953125,297.1499938964844,293.1499938964844,0.6424888372421265,-7752.416015625,304.1664733886719,0.9015699028968812,0.624911904335022,0.4401766955852508,293.390625,297.1499938964844,293.1499938964844,0.9000315070152283,-13634.9775390625,304.12664794921875,0.98920339345932,0.8167375922203064,0.7762918472290039,293.20281982421875,297.1499938964844,293.1499938964844,0.059712279587984,-7872.2060546875,304.1549377441406,0.4704567492008209,0.0918984711170196,0.4473315775394439,289.5908508300781,291.1499938964844,255.705795288086,254.7269744873047,279.1710205078125,293.3755798339844,289.5916748046875,1.0,0.56943279504776,0.5206136107444763,0.5206136107444763,1.0,1.0,-2.654022216796875,1.0009385347366333,1.6530838012695312,0.3961130082607269,0.0,0.0,1.0,221.3806915283203,225.0,6.721953392028809,-27857.25390625,2064.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0309753417969,318.3961181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6526179313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662324251607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.3355712890625,297.1499938964844,293.1499938964844,0.2014885395765304,-4033.289794921875,304.17169189453125,0.6673937439918518,0.2465536594390869,0.2289252877235412,293.4594421386719,297.1499938964844,293.1499938964844,0.2875761389732361,-5610.2109375,304.19415283203125,0.7333249449729919,0.3271726071834564,0.3179401457309723,293.24005126953125,297.1499938964844,293.1499938964844,0.6424888372421265,-7752.416015625,304.1664733886719,0.9015699028968812,0.624911904335022,0.4401766955852508,293.390625,297.1499938964844,293.1499938964844,0.9000315070152283,-13634.9775390625,304.12664794921875,0.98920339345932,0.8167375922203064,0.7762918472290039,293.20281982421875,297.1499938964844,293.1499938964844,0.059712279587984,-7872.2060546875,304.1549377441406,0.4704567492008209,0.0918984711170196,0.4473315775394439,289.5908508300781,291.1499938964844,255.705795288086,254.7269744873047,279.1710205078125,293.3755798339844,289.5916748046875,1.0,0.56943279504776,0.5206136107444763,0.5206136107444763,1.0,1.0,-2.654022216796875,1.0009385347366333,1.6530838012695312,0.3961130082607269,0.0,0.0,1.0,221.3806915283203,225.0,6.721953392028809,-27857.25390625,2064.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0309753417969,318.3961181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6526179313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000662324251607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.3329467773437,297.1499938964844,293.1499938964844,0.1971276998519897,-3963.798828125,304.1717224121094,0.660288393497467,0.2423793226480484,0.2253725081682205,293.4606628417969,297.1499938964844,293.1499938964844,0.2785002291202545,-5470.43603515625,304.1945495605469,0.7245935797691345,0.3190865814685821,0.3105493485927582,293.2408142089844,297.1499938964844,293.1499938964844,0.6383429169654846,-7713.12451171875,304.1679077148437,0.8957843780517578,0.6224764585494995,0.4386657774448395,293.3926696777344,297.1499938964844,293.1499938964844,0.8921182155609131,-13522.775390625,304.1473999023437,0.9828073978424072,0.810214638710022,0.7701525688171387,293.2024230957031,297.1499938964844,293.1499938964844,0.0586082935333251,-7775.541015625,304.1551208496094,0.4641674160957336,0.0906415954232215,0.4426039159297943,289.6159362792969,291.1499938964844,255.7807159423828,254.79412841796875,279.17144775390625,293.37628173828125,289.6172180175781,1.0,0.5689678192138672,0.5227851271629333,0.5227851271629333,1.0,1.0,-2.6259970664978027,0.9923440217971802,1.6336530447006226,0.3936364352703094,0.0,0.0,1.0,225.86268615722656,228.0,28.221837997436523,-27657.314453125,2040.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9833679199219,318.3746337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.649677038192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000659339595586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.3329467773437,297.1499938964844,293.1499938964844,0.1971276998519897,-3963.798828125,304.1717224121094,0.660288393497467,0.2423793226480484,0.2253725081682205,293.4606628417969,297.1499938964844,293.1499938964844,0.2785002291202545,-5470.43603515625,304.1945495605469,0.7245935797691345,0.3190865814685821,0.3105493485927582,293.2408142089844,297.1499938964844,293.1499938964844,0.6383429169654846,-7713.12451171875,304.1679077148437,0.8957843780517578,0.6224764585494995,0.4386657774448395,293.3926696777344,297.1499938964844,293.1499938964844,0.8921182155609131,-13522.775390625,304.1473999023437,0.9828073978424072,0.810214638710022,0.7701525688171387,293.2024230957031,297.1499938964844,293.1499938964844,0.0586082935333251,-7775.541015625,304.1551208496094,0.4641674160957336,0.0906415954232215,0.4426039159297943,289.6159362792969,291.1499938964844,255.7807159423828,254.79412841796875,279.17144775390625,293.37628173828125,289.6172180175781,1.0,0.5689678192138672,0.5227851271629333,0.5227851271629333,1.0,1.0,-2.6259970664978027,0.9923440217971802,1.6336530447006226,0.3936364352703094,0.0,0.0,1.0,225.86268615722656,228.0,28.221837997436523,-27657.314453125,2040.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9833679199219,318.3746337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.649677038192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000659339595586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.3315734863281,297.1499938964844,293.1499938964844,0.1949331313371658,-3928.640380859375,304.1717834472656,0.6570682525634766,0.2403362840414047,0.2236192226409912,293.461181640625,297.1499938964844,293.1499938964844,0.2739100754261017,-5399.27783203125,304.1947937011719,0.720413327217102,0.3150508403778076,0.3068421483039856,293.2412109375,297.1499938964844,293.1499938964844,0.6360681056976318,-7691.49853515625,304.16876220703125,0.8932397365570068,0.6212523579597473,0.437891811132431,293.3924255371094,297.1499938964844,293.1499938964844,0.8879387974739075,-13466.5703125,304.1554260253906,0.9798899292945862,0.8071926236152649,0.7673755884170532,293.2020263671875,297.1499938964844,293.1499938964844,0.0580578856170177,-7727.330078125,304.1551818847656,0.4610542058944702,0.0900503471493721,0.440343290567398,289.6318359375,291.1499938964844,255.8180084228516,254.82752990722656,279.17144775390625,293.3760070800781,289.6333312988281,1.0,0.5686034560203552,0.5238590240478516,0.5238590240478516,1.0,1.0,-2.612452268600464,0.9881933927536012,1.6242587566375732,0.3924458026885986,0.0,0.0,1.0,227.77120971679688,228.0,36.04692077636719,-27567.349609375,2027.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9710693359375,318.37408447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6481469869613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006577867898158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.3301086425781,297.1499938964844,293.1499938964844,0.1927441209554672,-3893.45703125,304.1717834472656,0.6540077328681946,0.2383236587047577,0.2218875139951706,293.46160888671875,297.1499938964844,293.1499938964844,0.2693076729774475,-5327.62841796875,304.19500732421875,0.7162474393844604,0.3110233843326568,0.3031356632709503,293.2415466308594,297.1499938964844,293.1499938964844,0.6336924433708191,-7668.90673828125,304.169677734375,0.8908454775810242,0.6200287938117981,0.4371128976345062,293.3917541503906,297.1499938964844,293.1499938964844,0.8835727572441101,-13409.3642578125,304.1623229980469,0.9770692586898804,0.8042530417442322,0.7646888494491577,293.2015991210937,297.1499938964844,293.1499938964844,0.0575124286115169,-7679.5625,304.1552429199219,0.4581243991851806,0.089479848742485,0.4381561279296875,289.6495056152344,291.1499938964844,255.85516357421875,254.8608245849609,279.1714172363281,293.3755187988281,289.6511535644531,1.0,0.5681902170181274,0.5249287486076355,0.5249287486076355,1.0,1.0,-2.5991249084472656,0.9841075539588928,1.6150174140930176,0.3912736475467682,0.0,0.0,1.0,229.5438232421875,231.0,42.463008880615234,-27482.037109375,2015.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9642944335937,318.3784484863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6465801000595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006561965565197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.3270263671875,297.1499938964844,293.1499938964844,0.1884074360132217,-3823.43603515625,304.1717529296875,0.6482540965080261,0.2343848347663879,0.2184918373823166,293.4622802734375,297.1499938964844,293.1499938964844,0.2601103484630584,-5183.552734375,304.1953430175781,0.7076612114906311,0.3029943108558655,0.2957345247268677,293.2421569824219,297.1499938964844,293.1499938964844,0.628715455532074,-7621.6015625,304.1714172363281,0.8863690495491028,0.6175868511199951,0.4355493783950805,293.38970947265625,297.1499938964844,293.1499938964844,0.8743602633476257,-13292.0654296875,304.1734924316406,0.9715861082077026,0.7985422611236572,0.7594845294952393,293.2005310058594,297.1499938964844,293.1499938964844,0.0564373396337032,-7585.5009765625,304.1552734375,0.4527239799499511,0.0883882418274879,0.4339698255062103,289.6888122558594,291.1499938964844,255.9291381835937,254.92706298828125,279.1713562011719,293.3741455078125,289.6907043457031,1.0,0.5672877430915833,0.5270615220069885,0.5270615220069885,1.0,1.0,-2.572989225387573,0.9760839343070984,1.5969053506851196,0.3889669775962829,0.0,0.0,1.0,232.8300018310547,234.0,52.0479736328125,-27321.384765625,1989.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9627380371094,318.3978576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6433453559875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529137608595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.3270263671875,297.1499938964844,293.1499938964844,0.1884074360132217,-3823.43603515625,304.1717529296875,0.6482540965080261,0.2343848347663879,0.2184918373823166,293.4622802734375,297.1499938964844,293.1499938964844,0.2601103484630584,-5183.552734375,304.1953430175781,0.7076612114906311,0.3029943108558655,0.2957345247268677,293.2421569824219,297.1499938964844,293.1499938964844,0.628715455532074,-7621.6015625,304.1714172363281,0.8863690495491028,0.6175868511199951,0.4355493783950805,293.38970947265625,297.1499938964844,293.1499938964844,0.8743602633476257,-13292.0654296875,304.1734924316406,0.9715861082077026,0.7985422611236572,0.7594845294952393,293.2005310058594,297.1499938964844,293.1499938964844,0.0564373396337032,-7585.5009765625,304.1552734375,0.4527239799499511,0.0883882418274879,0.4339698255062103,289.6888122558594,291.1499938964844,255.9291381835937,254.92706298828125,279.1713562011719,293.3741455078125,289.6907043457031,1.0,0.5672877430915833,0.5270615220069885,0.5270615220069885,1.0,1.0,-2.572989225387573,0.9760839343070984,1.5969053506851196,0.3889669775962829,0.0,0.0,1.0,232.8300018310547,234.0,52.0479736328125,-27321.384765625,1989.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9627380371094,318.3978576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6433453559875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529137608595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.32379150390625,297.1499938964844,293.1499938964844,0.1841527670621872,-3754.33837890625,304.1716003417969,0.642882227897644,0.2305576801300048,0.2151883989572525,293.4626770019531,297.1499938964844,293.1499938964844,0.2509699463844299,-5039.1748046875,304.1954650878906,0.6988398432731628,0.2949993312358856,0.2883549928665161,293.2426147460937,297.1499938964844,293.1499938964844,0.6235248446464539,-7572.33154296875,304.17291259765625,0.8821811079978943,0.6151548027992249,0.4339850544929504,293.3870544433594,297.1499938964844,293.1499938964844,0.8646646738052368,-13171.9599609375,304.18170166015625,0.9662100672721864,0.7930079102516174,0.7544476985931396,293.1993408203125,297.1499938964844,293.1499938964844,0.0553843155503273,-7493.544921875,304.1552734375,0.447790265083313,0.0873495563864708,0.4299949705600738,289.73193359375,291.1499938964844,256.0026550292969,254.99282836914065,279.1713256835937,293.3724060058594,289.7339782714844,1.0,0.5663514137268066,0.5291903018951416,0.5291903018951416,1.0,1.0,-2.547445297241211,0.9682258367538452,1.5792195796966553,0.3866993188858032,0.0,0.0,1.0,235.90817260742188,237.0,58.259376525878906,-27169.962890625,1963.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9718017578125,318.4266967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6399872899055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649505702313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.32379150390625,297.1499938964844,293.1499938964844,0.1841527670621872,-3754.33837890625,304.1716003417969,0.642882227897644,0.2305576801300048,0.2151883989572525,293.4626770019531,297.1499938964844,293.1499938964844,0.2509699463844299,-5039.1748046875,304.1954650878906,0.6988398432731628,0.2949993312358856,0.2883549928665161,293.2426147460937,297.1499938964844,293.1499938964844,0.6235248446464539,-7572.33154296875,304.17291259765625,0.8821811079978943,0.6151548027992249,0.4339850544929504,293.3870544433594,297.1499938964844,293.1499938964844,0.8646646738052368,-13171.9599609375,304.18170166015625,0.9662100672721864,0.7930079102516174,0.7544476985931396,293.1993408203125,297.1499938964844,293.1499938964844,0.0553843155503273,-7493.544921875,304.1552734375,0.447790265083313,0.0873495563864708,0.4299949705600738,289.73193359375,291.1499938964844,256.0026550292969,254.99282836914065,279.1713256835937,293.3724060058594,289.7339782714844,1.0,0.5663514137268066,0.5291903018951416,0.5291903018951416,1.0,1.0,-2.547445297241211,0.9682258367538452,1.5792195796966553,0.3866993188858032,0.0,0.0,1.0,235.90817260742188,237.0,58.259376525878906,-27169.962890625,1963.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9718017578125,318.4266967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6399872899055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649505702313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3204345703125,297.1499938964844,293.1499938964844,0.1800033003091812,-3686.573974609375,304.1712951660156,0.6378011107444763,0.2268367111682891,0.2119756639003753,293.462890625,297.1499938964844,293.1499938964844,0.2419303357601165,-4895.1826171875,304.19537353515625,0.6900532841682434,0.2870373427867889,0.2810001671314239,293.24298095703125,297.1499938964844,293.1499938964844,0.6182132363319397,-7521.98095703125,304.1741027832031,0.8781875371932983,0.6127339601516724,0.4324243068695068,293.3840026855469,297.1499938964844,293.1499938964844,0.8546904921531677,-13050.6162109375,304.18768310546875,0.9608711004257202,0.7876198291778564,0.7495461702346802,293.1980895996094,297.1499938964844,293.1499938964844,0.0543542206287384,-7403.82373046875,304.1552429199219,0.4432101845741272,0.0863520056009292,0.4261907935142517,289.7772521972656,291.1499938964844,256.07568359375,255.05813598632807,279.1712951660156,293.37042236328125,289.7793884277344,1.0,0.5654310584068298,0.5313196778297424,0.5313196778297424,1.0,1.0,-2.522412776947021,0.9605086445808412,1.5619041919708252,0.3844628930091858,0.0,0.0,1.0,238.8821258544922,240.0,62.0657844543457,-27023.982421875,1939.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9863586425781,318.4602966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6365252733230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006459922296926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3204345703125,297.1499938964844,293.1499938964844,0.1800033003091812,-3686.573974609375,304.1712951660156,0.6378011107444763,0.2268367111682891,0.2119756639003753,293.462890625,297.1499938964844,293.1499938964844,0.2419303357601165,-4895.1826171875,304.19537353515625,0.6900532841682434,0.2870373427867889,0.2810001671314239,293.24298095703125,297.1499938964844,293.1499938964844,0.6182132363319397,-7521.98095703125,304.1741027832031,0.8781875371932983,0.6127339601516724,0.4324243068695068,293.3840026855469,297.1499938964844,293.1499938964844,0.8546904921531677,-13050.6162109375,304.18768310546875,0.9608711004257202,0.7876198291778564,0.7495461702346802,293.1980895996094,297.1499938964844,293.1499938964844,0.0543542206287384,-7403.82373046875,304.1552429199219,0.4432101845741272,0.0863520056009292,0.4261907935142517,289.7772521972656,291.1499938964844,256.07568359375,255.05813598632807,279.1712951660156,293.37042236328125,289.7793884277344,1.0,0.5654310584068298,0.5313196778297424,0.5313196778297424,1.0,1.0,-2.522412776947021,0.9605086445808412,1.5619041919708252,0.3844628930091858,0.0,0.0,1.0,238.8821258544922,240.0,62.0657844543457,-27023.982421875,1939.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9863586425781,318.4602966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6365252733230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006459922296926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.3169860839844,297.1499938964844,293.1499938964844,0.1759738326072693,-3620.414306640625,304.1709289550781,0.6329488158226013,0.2232185900211334,0.2088524550199508,293.462890625,297.1499938964844,293.1499938964844,0.2330201566219329,-4752.03271484375,304.1950988769531,0.6813151836395264,0.2791077792644501,0.2736715078353882,293.2432556152344,297.1499938964844,293.1499938964844,0.6128471493721008,-7471.1630859375,304.1750183105469,0.8743413090705872,0.6103246808052063,0.4308690428733825,293.3807067871094,297.1499938964844,293.1499938964844,0.8445956707000732,-12929.2841796875,304.19189453125,0.9555452466011048,0.7823634147644043,0.7447665929794312,293.19683837890625,297.1499938964844,293.1499938964844,0.0533486381173133,-7316.4990234375,304.1551513671875,0.43892502784729,0.0853891149163246,0.4225338101387024,289.8236999511719,291.1499938964844,256.14825439453125,255.1229553222656,279.1713256835937,293.3682861328125,289.8258972167969,1.0,0.5645506978034973,0.5334524512290955,0.5334524512290955,1.0,1.0,-2.497849941253662,0.9529212117195128,1.544928789138794,0.3822551965713501,0.0,0.0,1.0,241.8036193847656,243.0,64.13780975341797,-26881.080078125,1915.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0030517578125,318.49566650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6329783201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006423925515264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552840,293.3169860839844,297.1499938964844,293.1499938964844,0.1759738326072693,-3620.414306640625,304.1709289550781,0.6329488158226013,0.2232185900211334,0.2088524550199508,293.462890625,297.1499938964844,293.1499938964844,0.2330201566219329,-4752.03271484375,304.1950988769531,0.6813151836395264,0.2791077792644501,0.2736715078353882,293.2432556152344,297.1499938964844,293.1499938964844,0.6128471493721008,-7471.1630859375,304.1750183105469,0.8743413090705872,0.6103246808052063,0.4308690428733825,293.3807067871094,297.1499938964844,293.1499938964844,0.8445956707000732,-12929.2841796875,304.19189453125,0.9555452466011048,0.7823634147644043,0.7447665929794312,293.19683837890625,297.1499938964844,293.1499938964844,0.0533486381173133,-7316.4990234375,304.1551513671875,0.43892502784729,0.0853891149163246,0.4225338101387024,289.8236999511719,291.1499938964844,256.14825439453125,255.1229553222656,279.1713256835937,293.3682861328125,289.8258972167969,1.0,0.5645506978034973,0.5334524512290955,0.5334524512290955,1.0,1.0,-2.497849941253662,0.9529212117195128,1.544928789138794,0.3822551965713501,0.0,0.0,1.0,241.8036193847656,243.0,64.13780975341797,-26881.080078125,1915.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0030517578125,318.49566650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6329783201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006423925515264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.31524658203125,297.1499938964844,293.1499938964844,0.1740081459283828,-3588.01123046875,304.1706848144531,0.6305922269821167,0.2214483916759491,0.2073250710964203,293.4628295898437,297.1499938964844,293.1499938964844,0.2286201268434524,-4680.8779296875,304.19488525390625,0.6769749522209167,0.2751553058624267,0.2700175940990448,293.24334716796875,297.1499938964844,293.1499938964844,0.6101592779159546,-7445.720703125,304.17535400390625,0.8724652528762817,0.6091245412826538,0.430093914270401,293.37896728515625,297.1499938964844,293.1499938964844,0.8395408391952515,-12868.9306640625,304.19342041015625,0.9528865814208984,0.7797827124595642,0.7424209713935852,293.1961975097656,297.1499938964844,293.1499938964844,0.0528558045625686,-7273.80224609375,304.1551208496094,0.4368825554847717,0.0849196836352348,0.4207571744918823,289.8470764160156,291.1499938964844,256.1843566894531,255.1551818847656,279.1713256835937,293.3671569824219,289.84930419921875,1.0,0.5641299486160278,0.53452068567276,0.53452068567276,1.0,1.0,-2.4857406616210938,0.9491758346557616,1.536564826965332,0.3811627328395843,0.0,0.0,1.0,243.2538452148437,243.0,64.67040252685547,-26810.30859375,1903.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.011474609375,318.5133056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6311781406402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006405655876733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3134765625,297.1499938964844,293.1499938964844,0.1720743626356125,-3556.05078125,304.1704406738281,0.62827068567276,0.2197004109621048,0.2058184742927551,293.4627685546875,297.1499938964844,293.1499938964844,0.2242577075958252,-4610.02001953125,304.1946716308594,0.6726593375205994,0.2712078988552093,0.2663693428039551,293.2434387207031,297.1499938964844,293.1499938964844,0.6074751019477844,-7420.314453125,304.17559814453125,0.8706170916557312,0.6079267859458923,0.4293202757835388,293.377197265625,297.1499938964844,293.1499938964844,0.8344976305961609,-12808.900390625,304.1947021484375,0.950230360031128,0.7772303223609924,0.7401018738746643,293.1955871582031,297.1499938964844,293.1499938964844,0.0523694902658462,-7231.73876953125,304.15509033203125,0.4349012076854706,0.0844573080539703,0.4190114438533783,289.8704833984375,291.1499938964844,256.2203674316406,255.1873016357422,279.1713562011719,293.36602783203125,289.8727111816406,1.0,0.563722550868988,0.5355908274650574,0.5355908274650574,1.0,1.0,-2.473734140396118,0.9454587697982788,1.528275489807129,0.3800763487815857,0.0,0.0,1.0,244.70037841796875,246.0,64.95680236816406,-26739.75,1891.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0196838378906,318.5307006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6293640732765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006387245375663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
