time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553020,293.310302734375,297.1499938964844,293.1499938964844,0.16826131939888,-3492.773681640625,304.16998291015625,0.6236537098884583,0.216203361749649,0.2028262764215469,293.4629821777344,297.1499938964844,293.1499938964844,0.2155920565128326,-4468.28369140625,304.1942138671875,0.6640650033950806,0.2632399797439575,0.2590339183807373,293.2435913085937,297.1499938964844,293.1499938964844,0.6021153926849365,-7369.560546875,304.1759948730469,0.8669816851615906,0.6055240035057068,0.427771508693695,293.3736572265625,297.1499938964844,293.1499938964844,0.8244625926017761,-12689.818359375,304.1965026855469,0.9449119567871094,0.7721933126449585,0.735532283782959,293.1943664550781,297.1499938964844,293.1499938964844,0.0514153055846691,-7149.39990234375,304.15496826171875,0.4311003983020782,0.0835502222180366,0.4156051576137543,289.9172058105469,291.1499938964844,256.2920227050781,255.25112915039065,279.1715087890625,293.3638916015625,289.9194641113281,1.0,0.562942624092102,0.5377461910247803,0.5377461910247803,1.0,1.0,-2.449883460998535,0.9380587339401244,1.511824607849121,0.3779069185256958,0.0,0.0,1.0,247.60226440429688,249.0,65.15673828125,-26598.07421875,1869.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0349426269531,318.564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6257007718086243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006350067560561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.310302734375,297.1499938964844,293.1499938964844,0.16826131939888,-3492.773681640625,304.16998291015625,0.6236537098884583,0.216203361749649,0.2028262764215469,293.4629821777344,297.1499938964844,293.1499938964844,0.2155920565128326,-4468.28369140625,304.1942138671875,0.6640650033950806,0.2632399797439575,0.2590339183807373,293.2435913085937,297.1499938964844,293.1499938964844,0.6021153926849365,-7369.560546875,304.1759948730469,0.8669816851615906,0.6055240035057068,0.427771508693695,293.3736572265625,297.1499938964844,293.1499938964844,0.8244625926017761,-12689.818359375,304.1965026855469,0.9449119567871094,0.7721933126449585,0.735532283782959,293.1943664550781,297.1499938964844,293.1499938964844,0.0514153055846691,-7149.39990234375,304.15496826171875,0.4311003983020782,0.0835502222180366,0.4156051576137543,289.9172058105469,291.1499938964844,256.2920227050781,255.25112915039065,279.1715087890625,293.3638916015625,289.9194641113281,1.0,0.562942624092102,0.5377461910247803,0.5377461910247803,1.0,1.0,-2.449883460998535,0.9380587339401244,1.511824607849121,0.3779069185256958,0.0,0.0,1.0,247.60226440429688,249.0,65.15673828125,-26598.07421875,1869.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0349426269531,318.564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6257007718086243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006350067560561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.3074035644531,297.1499938964844,293.1499938964844,0.1645011007785797,-3430.032470703125,304.1695861816406,0.618992269039154,0.2127352654933929,0.1998444944620132,293.4635314941406,297.1499938964844,293.1499938964844,0.206968754529953,-4325.8896484375,304.19384765625,0.6555258631706238,0.2551985383033752,0.2516102194786072,293.2438049316406,297.1499938964844,293.1499938964844,0.5967621207237244,-7318.8056640625,304.1762390136719,0.8634170293807983,0.6031150817871094,0.4262166321277618,293.3701171875,297.1499938964844,293.1499938964844,0.8145133852958679,-12572.03125,304.1975402832031,0.9395955801010132,0.7672473788261414,0.7310464978218079,293.1932067871094,297.1499938964844,293.1499938964844,0.0504805147647857,-7068.97509765625,304.1548767089844,0.427491694688797,0.0826611220836639,0.4122877418994903,289.96392822265625,291.1499938964844,256.3631896972656,255.31446838378903,279.17169189453125,293.3619384765625,289.9661865234375,1.0,0.5622010231018066,0.539925217628479,0.539925217628479,1.0,1.0,-2.4261395931243896,0.9306633472442628,1.4954761266708374,0.3757200837135315,0.0,0.0,1.0,250.52178955078125,252.0,65.18753051757812,-26454.912109375,1847.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0485534667969,318.59674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6219961047172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006312470068223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553200,293.3074035644531,297.1499938964844,293.1499938964844,0.1645011007785797,-3430.032470703125,304.1695861816406,0.618992269039154,0.2127352654933929,0.1998444944620132,293.4635314941406,297.1499938964844,293.1499938964844,0.206968754529953,-4325.8896484375,304.19384765625,0.6555258631706238,0.2551985383033752,0.2516102194786072,293.2438049316406,297.1499938964844,293.1499938964844,0.5967621207237244,-7318.8056640625,304.1762390136719,0.8634170293807983,0.6031150817871094,0.4262166321277618,293.3701171875,297.1499938964844,293.1499938964844,0.8145133852958679,-12572.03125,304.1975402832031,0.9395955801010132,0.7672473788261414,0.7310464978218079,293.1932067871094,297.1499938964844,293.1499938964844,0.0504805147647857,-7068.97509765625,304.1548767089844,0.427491694688797,0.0826611220836639,0.4122877418994903,289.96392822265625,291.1499938964844,256.3631896972656,255.31446838378903,279.17169189453125,293.3619384765625,289.9661865234375,1.0,0.5622010231018066,0.539925217628479,0.539925217628479,1.0,1.0,-2.4261395931243896,0.9306633472442628,1.4954761266708374,0.3757200837135315,0.0,0.0,1.0,250.52178955078125,252.0,65.18753051757812,-26454.912109375,1847.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0485534667969,318.59674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6219961047172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006312470068223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553260,293.30438232421875,297.1499938964844,293.1499938964844,0.1608589440584182,-3368.950439453125,304.16912841796875,0.6142762899398804,0.2093623131513595,0.1969366520643234,293.4639587402344,297.1499938964844,293.1499938964844,0.1984767913818359,-4184.33447265625,304.1933898925781,0.6471720933914185,0.2471727132797241,0.2441827058792114,293.2439270019531,297.1499938964844,293.1499938964844,0.5914459824562073,-7268.3408203125,304.1763610839844,0.8599468469619751,0.6007128953933716,0.4246638715267181,293.3665466308594,297.1499938964844,293.1499938964844,0.8047029376029968,-12456.0,304.1980285644531,0.9343357682228088,0.7623980045318604,0.7266484498977661,293.1921081542969,297.1499938964844,293.1499938964844,0.0495637133717536,-6990.333984375,304.15478515625,0.4240738451480865,0.0817899331450462,0.4090439975261688,290.0103454589844,291.1499938964844,256.43389892578125,255.37730407714844,279.1718444824219,293.3598937988281,290.0126342773437,1.0,0.5615015029907227,0.5421196222305298,0.5421196222305298,1.0,1.0,-2.402676820755005,0.9233377575874328,1.4793391227722168,0.3735413551330566,0.0,0.0,1.0,253.43507385253903,255.0,64.85133361816406,-26311.310546875,1825.7484130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0602722167969,318.627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.618259608745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274549523368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553320,293.30438232421875,297.1499938964844,293.1499938964844,0.1608589440584182,-3368.950439453125,304.16912841796875,0.6142762899398804,0.2093623131513595,0.1969366520643234,293.4639587402344,297.1499938964844,293.1499938964844,0.1984767913818359,-4184.33447265625,304.1933898925781,0.6471720933914185,0.2471727132797241,0.2441827058792114,293.2439270019531,297.1499938964844,293.1499938964844,0.5914459824562073,-7268.3408203125,304.1763610839844,0.8599468469619751,0.6007128953933716,0.4246638715267181,293.3665466308594,297.1499938964844,293.1499938964844,0.8047029376029968,-12456.0,304.1980285644531,0.9343357682228088,0.7623980045318604,0.7266484498977661,293.1921081542969,297.1499938964844,293.1499938964844,0.0495637133717536,-6990.333984375,304.15478515625,0.4240738451480865,0.0817899331450462,0.4090439975261688,290.0103454589844,291.1499938964844,256.43389892578125,255.37730407714844,279.1718444824219,293.3598937988281,290.0126342773437,1.0,0.5615015029907227,0.5421196222305298,0.5421196222305298,1.0,1.0,-2.402676820755005,0.9233377575874328,1.4793391227722168,0.3735413551330566,0.0,0.0,1.0,253.43507385253903,255.0,64.85133361816406,-26311.310546875,1825.7484130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0602722167969,318.627197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.618259608745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274549523368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553380,293.3011779785156,297.1499938964844,293.1499938964844,0.1573584675788879,-3309.9501953125,304.1686096191406,0.6094438433647156,0.2060988098382949,0.1941241025924682,293.4640808105469,297.1499938964844,293.1499938964844,0.1901582032442093,-4044.335205078125,304.1928100585937,0.6390451192855835,0.239189475774765,0.2367887198925018,293.2439880371094,297.1499938964844,293.1499938964844,0.586191713809967,-7218.39697265625,304.17633056640625,0.8565744757652283,0.598321259021759,0.4231169819831848,293.3629455566406,297.1499938964844,293.1499938964844,0.7950745820999146,-12342.12109375,304.19805908203125,0.9291672110557556,0.7576456069946289,0.7223396301269531,293.1910400390625,297.1499938964844,293.1499938964844,0.048669047653675,-6913.80908203125,304.1546630859375,0.4208436906337738,0.0809395611286163,0.4058854579925537,290.0561828613281,291.1499938964844,256.5041809082031,255.4396209716797,279.1719970703125,293.3577880859375,290.0584411621094,1.0,0.5608500838279724,0.5443252921104431,0.5443252921104431,1.0,1.0,-2.3795862197875977,0.9161165952682496,1.4634695053100586,0.3713864088058471,0.0,0.0,1.0,256.3387145996094,258.0,64.12504577636719,-26167.66015625,1804.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0697021484375,318.6553649902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6145033240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006236427580006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553440,293.3011779785156,297.1499938964844,293.1499938964844,0.1573584675788879,-3309.9501953125,304.1686096191406,0.6094438433647156,0.2060988098382949,0.1941241025924682,293.4640808105469,297.1499938964844,293.1499938964844,0.1901582032442093,-4044.335205078125,304.1928100585937,0.6390451192855835,0.239189475774765,0.2367887198925018,293.2439880371094,297.1499938964844,293.1499938964844,0.586191713809967,-7218.39697265625,304.17633056640625,0.8565744757652283,0.598321259021759,0.4231169819831848,293.3629455566406,297.1499938964844,293.1499938964844,0.7950745820999146,-12342.12109375,304.19805908203125,0.9291672110557556,0.7576456069946289,0.7223396301269531,293.1910400390625,297.1499938964844,293.1499938964844,0.048669047653675,-6913.80908203125,304.1546630859375,0.4208436906337738,0.0809395611286163,0.4058854579925537,290.0561828613281,291.1499938964844,256.5041809082031,255.4396209716797,279.1719970703125,293.3577880859375,290.0584411621094,1.0,0.5608500838279724,0.5443252921104431,0.5443252921104431,1.0,1.0,-2.3795862197875977,0.9161165952682496,1.4634695053100586,0.3713864088058471,0.0,0.0,1.0,256.3387145996094,258.0,64.12504577636719,-26167.66015625,1804.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0697021484375,318.6553649902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6145033240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006236427580006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553500,293.299560546875,297.1499938964844,293.1499938964844,0.1556614637374878,-3281.240966796875,304.1683044433594,0.6070152521133423,0.2045074701309204,0.1927537769079208,293.4640808105469,297.1499938964844,293.1499938964844,0.1860672086477279,-3974.979248046875,304.19244384765625,0.6350550651550293,0.2352156639099121,0.2331072092056274,293.2439880371094,297.1499938964844,293.1499938964844,0.5835915803909302,-7193.65380859375,304.17626953125,0.8549233078956604,0.5971295237541199,0.4223460257053375,293.36114501953125,297.1499938964844,293.1499938964844,0.790335476398468,-12286.037109375,304.19793701171875,0.9266250133514404,0.7553039789199829,0.720217227935791,293.1905212402344,297.1499938964844,293.1499938964844,0.048230692744255,-6876.38916015625,304.1546325683594,0.419295072555542,0.0805224031209945,0.4043399095535278,290.07879638671875,291.1499938964844,256.5391540527344,255.4705810546875,279.1720275878906,293.356689453125,290.0810546875,1.0,0.5605430603027344,0.545431911945343,0.545431911945343,1.0,1.0,-2.368184804916382,0.9125470519065856,1.4556376934051514,0.3703188598155975,0.0,0.0,1.0,257.7880249023437,258.0,63.65464019775391,-26095.822265625,1794.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.073486328125,318.66851806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.612621545791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006217330228537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553560,293.2978820800781,297.1499938964844,293.1499938964844,0.1539988070726394,-3253.044189453125,304.1679992675781,0.6045933961868286,0.2029418498277664,0.1914064735174179,293.4639892578125,297.1499938964844,293.1499938964844,0.1820219904184341,-3906.061279296875,304.1921081542969,0.6310961842536926,0.2312544286251068,0.2294365018606186,293.2439880371094,297.1499938964844,293.1499938964844,0.5810107588768005,-7169.0732421875,304.1761779785156,0.853294312953949,0.5959405899047852,0.4215767085552215,293.3593444824219,297.1499938964844,293.1499938964844,0.7856487035751343,-12230.5361328125,304.19775390625,0.9241148233413696,0.7529848217964172,0.718115508556366,293.19000244140625,297.1499938964844,293.1499938964844,0.0477984957396984,-6839.53955078125,304.1545715332031,0.4177879095077514,0.0801105424761772,0.4028171300888061,290.1012268066406,291.1499938964844,256.573974609375,255.5014038085937,279.1720886230469,293.3555908203125,290.1034851074219,1.0,0.560248613357544,0.5465409755706787,0.5465409755706787,1.0,1.0,-2.3568778038024902,0.9090042114257812,1.4478737115859983,0.3692576587200165,0.0,0.0,1.0,259.2364501953125,261.0,63.1339225769043,-26023.966796875,1784.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07666015625,318.6810607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6107392907142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006198227638378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553620,293.29449462890625,297.1499938964844,293.1499938964844,0.1507736891508102,-3198.149169921875,304.1673889160156,0.5997729301452637,0.1998855173587799,0.1887788325548172,293.463623046875,297.1499938964844,293.1499938964844,0.1740703582763672,-3769.5673828125,304.1913146972656,0.6231712698936462,0.2233699858188629,0.2221290469169616,293.2439270019531,297.1499938964844,293.1499938964844,0.5759091973304749,-7120.41748046875,304.17596435546875,0.8501001596450806,0.5935707092285156,0.4200431108474731,293.3557434082031,297.1499938964844,293.1499938964844,0.776435911655426,-12121.2998046875,304.1971740722656,0.9192042350769044,0.7484109997749329,0.7139719724655151,293.1889953613281,297.1499938964844,293.1499938964844,0.046952486038208,-6767.5302734375,304.1544494628906,0.4148883819580078,0.0793023034930229,0.3998385667800903,290.1454467773437,291.1499938964844,256.6433410644531,255.5626678466797,279.1722106933594,293.35333251953125,290.1476745605469,1.0,0.5596973896026611,0.5487666726112366,0.5487666726112366,1.0,1.0,-2.334544897079468,0.9019985198974608,1.4325462579727173,0.3671548664569855,0.0,0.0,1.0,262.1321716308594,264.0,61.996856689453125,-25880.236328125,1765.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08111572265625,318.7042541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.606978178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006160056800581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553680,293.29449462890625,297.1499938964844,293.1499938964844,0.1507736891508102,-3198.149169921875,304.1673889160156,0.5997729301452637,0.1998855173587799,0.1887788325548172,293.463623046875,297.1499938964844,293.1499938964844,0.1740703582763672,-3769.5673828125,304.1913146972656,0.6231712698936462,0.2233699858188629,0.2221290469169616,293.2439270019531,297.1499938964844,293.1499938964844,0.5759091973304749,-7120.41748046875,304.17596435546875,0.8501001596450806,0.5935707092285156,0.4200431108474731,293.3557434082031,297.1499938964844,293.1499938964844,0.776435911655426,-12121.2998046875,304.1971740722656,0.9192042350769044,0.7484109997749329,0.7139719724655151,293.1889953613281,297.1499938964844,293.1499938964844,0.046952486038208,-6767.5302734375,304.1544494628906,0.4148883819580078,0.0793023034930229,0.3998385667800903,290.1454467773437,291.1499938964844,256.6433410644531,255.5626678466797,279.1722106933594,293.35333251953125,290.1476745605469,1.0,0.5596973896026611,0.5487666726112366,0.5487666726112366,1.0,1.0,-2.334544897079468,0.9019985198974608,1.4325462579727173,0.3671548664569855,0.0,0.0,1.0,262.1321716308594,264.0,61.996856689453125,-25880.236328125,1765.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08111572265625,318.7042541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.606978178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006160056800581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553740,293.291015625,297.1499938964844,293.1499938964844,0.1476824581623077,-3145.2783203125,304.166748046875,0.5949949026107788,0.1969315558671951,0.186242327094078,293.46307373046875,297.1499938964844,293.1499938964844,0.1663056164979934,-3634.91455078125,304.19049072265625,0.614952564239502,0.2155400514602661,0.2148702442646026,293.24383544921875,297.1499938964844,293.1499938964844,0.5708916187286377,-7072.4658203125,304.1756591796875,0.8469864726066589,0.5912115573883057,0.4185163378715515,293.3521728515625,297.1499938964844,293.1499938964844,0.7674465179443359,-12014.48828125,304.1964416503906,0.9144655466079712,0.7439234852790833,0.7099084258079529,293.1880187988281,297.1499938964844,293.1499938964844,0.0461315512657165,-6697.79345703125,304.1543273925781,0.4121266603469848,0.078514739871025,0.3969502747058868,290.18878173828125,291.1499938964844,256.7122497558594,255.6233673095703,279.1723022460937,293.3510437011719,290.19097900390625,1.0,0.5591973662376404,0.5510022640228271,0.5510022640228271,1.0,1.0,-2.3125929832458496,0.8951033353805542,1.417489767074585,0.3650806546211242,0.0,0.0,1.0,265.02880859375,252.0,60.78406524658203,-25736.576171875,1746.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08306884765625,318.7249755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6032291650772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006122009363025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553800,293.291015625,297.1499938964844,293.1499938964844,0.1476824581623077,-3145.2783203125,304.166748046875,0.5949949026107788,0.1969315558671951,0.186242327094078,293.46307373046875,297.1499938964844,293.1499938964844,0.1663056164979934,-3634.91455078125,304.19049072265625,0.614952564239502,0.2155400514602661,0.2148702442646026,293.24383544921875,297.1499938964844,293.1499938964844,0.5708916187286377,-7072.4658203125,304.1756591796875,0.8469864726066589,0.5912115573883057,0.4185163378715515,293.3521728515625,297.1499938964844,293.1499938964844,0.7674465179443359,-12014.48828125,304.1964416503906,0.9144655466079712,0.7439234852790833,0.7099084258079529,293.1880187988281,297.1499938964844,293.1499938964844,0.0461315512657165,-6697.79345703125,304.1543273925781,0.4121266603469848,0.078514739871025,0.3969502747058868,290.18878173828125,291.1499938964844,256.7122497558594,255.6233673095703,279.1723022460937,293.3510437011719,290.19097900390625,1.0,0.5591973662376404,0.5510022640228271,0.5510022640228271,1.0,1.0,-2.3125929832458496,0.8951033353805542,1.417489767074585,0.3650806546211242,0.0,0.0,1.0,265.02880859375,252.0,60.78406524658203,-25736.576171875,1746.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.08306884765625,318.7249755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6032291650772095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006122009363025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553860,293.28717041015625,297.1499938964844,293.1499938964844,0.1444954127073288,-3090.42919921875,304.1664733886719,0.5931013822555542,0.1941345632076263,0.1835880577564239,293.4620666503906,297.1499938964844,293.1499938964844,0.1584885716438293,-3497.802734375,304.1900329589844,0.6087379455566406,0.2078102678060531,0.2074376791715622,293.24346923828125,297.1499938964844,293.1499938964844,0.5656034350395203,-7021.49560546875,304.1759338378906,0.8475114703178406,0.5889063477516174,0.4168310761451721,293.3484802246094,297.1499938964844,293.1499938964844,0.7582790851593018,-11904.6513671875,304.1962585449219,0.9144701361656188,0.7395521998405457,0.7056915163993835,293.18682861328125,297.1499938964844,293.1499938964844,0.0451088957488536,-6611.52490234375,304.15460205078125,0.4114404022693634,0.0777937397360801,0.3930939435958862,290.2335510253906,291.1499938964844,256.7807006835937,255.6835327148437,279.1728820800781,293.3485107421875,290.2359619140625,1.0,0.5542901754379272,0.5533197522163391,0.5533197522163391,1.0,1.0,-2.2887561321258545,0.8874020576477051,1.4013540744781494,0.3626496493816376,0.0,0.0,1.0,261.5814514160156,240.0,62.71014022827149,-25579.255859375,1701.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.085205078125,318.74761962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5994724035263062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000608388276305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553920,293.28717041015625,297.1499938964844,293.1499938964844,0.1444954127073288,-3090.42919921875,304.1664733886719,0.5931013822555542,0.1941345632076263,0.1835880577564239,293.4620666503906,297.1499938964844,293.1499938964844,0.1584885716438293,-3497.802734375,304.1900329589844,0.6087379455566406,0.2078102678060531,0.2074376791715622,293.24346923828125,297.1499938964844,293.1499938964844,0.5656034350395203,-7021.49560546875,304.1759338378906,0.8475114703178406,0.5889063477516174,0.4168310761451721,293.3484802246094,297.1499938964844,293.1499938964844,0.7582790851593018,-11904.6513671875,304.1962585449219,0.9144701361656188,0.7395521998405457,0.7056915163993835,293.18682861328125,297.1499938964844,293.1499938964844,0.0451088957488536,-6611.52490234375,304.15460205078125,0.4114404022693634,0.0777937397360801,0.3930939435958862,290.2335510253906,291.1499938964844,256.7807006835937,255.6835327148437,279.1728820800781,293.3485107421875,290.2359619140625,1.0,0.5542901754379272,0.5533197522163391,0.5533197522163391,1.0,1.0,-2.2887561321258545,0.8874020576477051,1.4013540744781494,0.3626496493816376,0.0,0.0,1.0,261.5814514160156,240.0,62.71014022827149,-25579.255859375,1701.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.085205078125,318.74761962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5994724035263062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000608388276305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553980,293.2828063964844,297.1499938964844,293.1499938964844,0.1413536965847015,-3036.0556640625,304.1662292480469,0.593176007270813,0.1915468871593475,0.1809764206409454,293.4604797363281,297.1499938964844,293.1499938964844,0.1507539451122284,-3360.591064453125,304.1895751953125,0.6039424538612366,0.2002248764038086,0.1999853700399398,293.24273681640625,297.1499938964844,293.1499938964844,0.5601484775543213,-6968.6953125,304.1763916015625,0.8503698706626892,0.5866878032684326,0.4150930941104889,293.34454345703125,297.1499938964844,293.1499938964844,0.7490155696868896,-11793.1015625,304.1962890625,0.9174911975860596,0.735325038433075,0.7014567255973816,293.1852111816406,297.1499938964844,293.1499938964844,0.0440286844968795,-6520.64013671875,304.1548767089844,0.4122016131877899,0.0771851241588592,0.3890063166618347,290.2807922363281,291.1499938964844,256.84869384765625,255.74313354492188,279.1733093261719,293.3455810546875,290.2833251953125,1.0,0.5472118258476257,0.5556739568710327,0.5556739568710327,1.0,1.0,-2.264582633972168,0.879528820514679,1.3850538730621338,0.3601000010967254,0.0,0.0,1.0,254.29019165039065,228.0,65.26404571533203,-25420.552734375,1640.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09051513671875,318.7736511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956684947013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006045277696102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554040,293.2828063964844,297.1499938964844,293.1499938964844,0.1413536965847015,-3036.0556640625,304.1662292480469,0.593176007270813,0.1915468871593475,0.1809764206409454,293.4604797363281,297.1499938964844,293.1499938964844,0.1507539451122284,-3360.591064453125,304.1895751953125,0.6039424538612366,0.2002248764038086,0.1999853700399398,293.24273681640625,297.1499938964844,293.1499938964844,0.5601484775543213,-6968.6953125,304.1763916015625,0.8503698706626892,0.5866878032684326,0.4150930941104889,293.34454345703125,297.1499938964844,293.1499938964844,0.7490155696868896,-11793.1015625,304.1962890625,0.9174911975860596,0.735325038433075,0.7014567255973816,293.1852111816406,297.1499938964844,293.1499938964844,0.0440286844968795,-6520.64013671875,304.1548767089844,0.4122016131877899,0.0771851241588592,0.3890063166618347,290.2807922363281,291.1499938964844,256.84869384765625,255.74313354492188,279.1733093261719,293.3455810546875,290.2833251953125,1.0,0.5472118258476257,0.5556739568710327,0.5556739568710327,1.0,1.0,-2.264582633972168,0.879528820514679,1.3850538730621338,0.3601000010967254,0.0,0.0,1.0,254.29019165039065,228.0,65.26404571533203,-25420.552734375,1640.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09051513671875,318.7736511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956684947013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006045277696102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554100,293.2804870605469,297.1499938964844,293.1499938964844,0.1398220956325531,-3009.4443359375,304.1660461425781,0.5937132835388184,0.1903230994939804,0.179704263806343,293.4595031738281,297.1499938964844,293.1499938964844,0.1469460874795913,-3292.46337890625,304.1893005371094,0.6018885970115662,0.19648377597332,0.1962752044200897,293.24224853515625,297.1499938964844,293.1499938964844,0.5574021935462952,-6942.07080078125,304.17657470703125,0.8523849248886108,0.5856066346168518,0.4142199456691742,293.3424987792969,297.1499938964844,293.1499938964844,0.7443979978561401,-11737.3720703125,304.1962585449219,0.9197662472724916,0.7332622408866882,0.6993544101715088,293.1842956542969,297.1499938964844,293.1499938964844,0.04349185526371,-6475.5166015625,304.15496826171875,0.412970095872879,0.0769192948937416,0.3869843184947967,290.30487060546875,291.1499938964844,256.88250732421875,255.7727203369141,279.1734619140625,293.343994140625,290.3074035644531,1.0,0.5431564450263977,0.556858241558075,0.556858241558075,1.0,1.0,-2.2525949478149414,0.875616729259491,1.3769781589508057,0.3588277399539947,0.0,0.0,1.0,249.8087615966797,228.0,66.19489288330078,-25341.95703125,1607.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0940246582031,318.7873840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.593748927116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006025796756148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554160,293.278076171875,297.1499938964844,293.1499938964844,0.1383209228515625,-2983.295166015625,304.1658630371094,0.5945088267326355,0.1891414672136306,0.1784572750329971,293.4584350585937,297.1499938964844,293.1499938964844,0.1431848853826522,-3224.784912109375,304.1889953613281,0.5999972224235535,0.1927749365568161,0.1925811022520065,293.2417297363281,297.1499938964844,293.1499938964844,0.5546562671661377,-6915.4306640625,304.1767272949219,0.8547073602676392,0.5845418572425842,0.4133478105068207,293.3404235839844,297.1499938964844,293.1499938964844,0.7398054003715515,-11681.8798828125,304.1961975097656,0.9224420785903932,0.7312310338020325,0.697267472743988,293.1833190917969,297.1499938964844,293.1499938964844,0.0429626107215881,-6431.04345703125,304.155029296875,0.4139504432678222,0.0766758024692535,0.3849987089633941,290.3290710449219,291.1499938964844,256.9162292480469,255.8021697998047,279.173583984375,293.3423767089844,290.3316345214844,1.0,0.538866400718689,0.5580454468727112,0.5580454468727112,1.0,1.0,-2.240720272064209,0.8717396259307861,1.3689806461334229,0.3575659096240997,0.0,0.0,1.0,244.96099853515625,216.0,66.84603118896484,-25264.0,1574.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0977783203125,318.80133056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5918194055557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000600621511694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554220,293.2731628417969,297.1499938964844,293.1499938964844,0.1354156136512756,-2932.500732421875,304.1654357910156,0.5967292785644531,0.1868926584720611,0.1760414242744445,293.4560241699219,297.1499938964844,293.1499938964844,0.1358139812946319,-3091.002197265625,304.18829345703125,0.5965709090232849,0.1854470819234848,0.1852494180202484,293.2405700683594,297.1499938964844,293.1499938964844,0.549193263053894,-6862.37646484375,304.17694091796875,0.8601250648498535,0.5824543833732605,0.4116123616695404,293.33624267578125,297.1499938964844,293.1499938964844,0.7307282090187073,-11572.025390625,304.1959228515625,0.92877459526062,0.7272564172744751,0.6931478977203369,293.1812744140625,297.1499938964844,293.1499938964844,0.0419335700571537,-6344.57763671875,304.1550598144531,0.4164627492427826,0.0762456133961677,0.3811581432819366,290.3774719238281,291.1499938964844,256.9833374023437,255.86062622070312,279.1737365722656,293.3389892578125,290.38006591796875,1.0,0.5297903418540955,0.5604260563850403,0.5604260563850403,1.0,1.0,-2.2173657417297363,0.8641124367713928,1.3532533645629885,0.3550842702388763,0.0,0.0,1.0,234.5362548828125,204.0,67.36701202392578,-25109.890625,1505.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1051940917969,318.828857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.587938666343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005966830067336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554280,293.2731628417969,297.1499938964844,293.1499938964844,0.1354156136512756,-2932.500732421875,304.1654357910156,0.5967292785644531,0.1868926584720611,0.1760414242744445,293.4560241699219,297.1499938964844,293.1499938964844,0.1358139812946319,-3091.002197265625,304.18829345703125,0.5965709090232849,0.1854470819234848,0.1852494180202484,293.2405700683594,297.1499938964844,293.1499938964844,0.549193263053894,-6862.37646484375,304.17694091796875,0.8601250648498535,0.5824543833732605,0.4116123616695404,293.33624267578125,297.1499938964844,293.1499938964844,0.7307282090187073,-11572.025390625,304.1959228515625,0.92877459526062,0.7272564172744751,0.6931478977203369,293.1812744140625,297.1499938964844,293.1499938964844,0.0419335700571537,-6344.57763671875,304.1550598144531,0.4164627492427826,0.0762456133961677,0.3811581432819366,290.3774719238281,291.1499938964844,256.9833374023437,255.86062622070312,279.1737365722656,293.3389892578125,290.38006591796875,1.0,0.5297903418540955,0.5604260563850403,0.5604260563850403,1.0,1.0,-2.2173657417297363,0.8641124367713928,1.3532533645629885,0.3550842702388763,0.0,0.0,1.0,234.5362548828125,204.0,67.36701202392578,-25109.890625,1505.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1051940917969,318.828857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.587938666343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005966830067336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554340,293.2681884765625,297.1499938964844,293.1499938964844,0.1326446235179901,-2883.822021484375,304.1648864746094,0.5996544361114502,0.1847842037677765,0.1737312227487564,293.453369140625,297.1499938964844,293.1499938964844,0.1286552250385284,-2959.537841796875,304.1874694824219,0.5934987664222717,0.1782323122024536,0.1780005544424057,293.2392883300781,297.1499938964844,293.1499938964844,0.543799877166748,-6809.931640625,304.17694091796875,0.8664525151252747,0.5804154872894287,0.4098936915397644,293.33203125,297.1499938964844,293.1499938964844,0.7218332886695862,-11464.1572265625,304.1954345703125,0.9361750483512878,0.7233908176422119,0.6891072392463684,293.17919921875,297.1499938964844,293.1499938964844,0.0409485809504985,-6261.7744140625,304.1549987792969,0.4196571707725525,0.07587880641222,0.3775016367435455,290.42547607421875,291.1499938964844,257.04998779296875,255.9185028076172,279.173828125,293.3355407714844,290.4280700683594,1.0,0.5202547311782837,0.5628129243850708,0.5628129243850708,1.0,1.0,-2.1945741176605225,0.8566696643829346,1.3379043340682983,0.3526667952537536,0.0,0.0,1.0,223.50747680664065,192.0,67.01229095458984,-24957.83984375,1435.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1114807128906,318.85498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5840418338775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005927282036282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554400,293.2681884765625,297.1499938964844,293.1499938964844,0.1326446235179901,-2883.822021484375,304.1648864746094,0.5996544361114502,0.1847842037677765,0.1737312227487564,293.453369140625,297.1499938964844,293.1499938964844,0.1286552250385284,-2959.537841796875,304.1874694824219,0.5934987664222717,0.1782323122024536,0.1780005544424057,293.2392883300781,297.1499938964844,293.1499938964844,0.543799877166748,-6809.931640625,304.17694091796875,0.8664525151252747,0.5804154872894287,0.4098936915397644,293.33203125,297.1499938964844,293.1499938964844,0.7218332886695862,-11464.1572265625,304.1954345703125,0.9361750483512878,0.7233908176422119,0.6891072392463684,293.17919921875,297.1499938964844,293.1499938964844,0.0409485809504985,-6261.7744140625,304.1549987792969,0.4196571707725525,0.07587880641222,0.3775016367435455,290.42547607421875,291.1499938964844,257.04998779296875,255.9185028076172,279.173828125,293.3355407714844,290.4280700683594,1.0,0.5202547311782837,0.5628129243850708,0.5628129243850708,1.0,1.0,-2.1945741176605225,0.8566696643829346,1.3379043340682983,0.3526667952537536,0.0,0.0,1.0,223.50747680664065,192.0,67.01229095458984,-24957.83984375,1435.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1114807128906,318.85498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5840418338775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005927282036282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554460,293.26318359375,297.1499938964844,293.1499938964844,0.1300090253353119,-2837.30615234375,304.1643371582031,0.6031855940818787,0.1828042566776275,0.1715255081653595,293.4505310058594,297.1499938964844,293.1499938964844,0.1217140853404998,-2830.53759765625,304.1865539550781,0.590694010257721,0.17112497985363,0.1708393543958664,293.2380065917969,297.1499938964844,293.1499938964844,0.5385019183158875,-6758.341796875,304.1767883300781,0.8736196756362915,0.5784177780151367,0.4081943929195404,293.3278503417969,297.1499938964844,293.1499938964844,0.7131515145301819,-11358.6474609375,304.1947631835937,0.944412887096405,0.7196254134178162,0.6851479411125183,293.1770935058594,297.1499938964844,293.1499938964844,0.0400087237358093,-6182.6806640625,304.1549072265625,0.4235273003578186,0.0755631774663925,0.3740224540233612,290.47265625,291.1499938964844,257.1163635253906,255.9758453369141,279.1739196777344,293.33203125,290.4752197265625,1.0,0.5104110836982727,0.5652077794075012,0.5652077794075012,1.0,1.0,-2.1723477840423584,0.8494159579277039,1.3229317665100098,0.3503186404705047,0.0,0.0,1.0,212.15724182128903,180.0,66.0323257446289,-24807.380859375,1367.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1156616210937,318.8787841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5801449418067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005887734005227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554520,293.26318359375,297.1499938964844,293.1499938964844,0.1300090253353119,-2837.30615234375,304.1643371582031,0.6031855940818787,0.1828042566776275,0.1715255081653595,293.4505310058594,297.1499938964844,293.1499938964844,0.1217140853404998,-2830.53759765625,304.1865539550781,0.590694010257721,0.17112497985363,0.1708393543958664,293.2380065917969,297.1499938964844,293.1499938964844,0.5385019183158875,-6758.341796875,304.1767883300781,0.8736196756362915,0.5784177780151367,0.4081943929195404,293.3278503417969,297.1499938964844,293.1499938964844,0.7131515145301819,-11358.6474609375,304.1947631835937,0.944412887096405,0.7196254134178162,0.6851479411125183,293.1770935058594,297.1499938964844,293.1499938964844,0.0400087237358093,-6182.6806640625,304.1549072265625,0.4235273003578186,0.0755631774663925,0.3740224540233612,290.47265625,291.1499938964844,257.1163635253906,255.9758453369141,279.1739196777344,293.33203125,290.4752197265625,1.0,0.5104110836982727,0.5652077794075012,0.5652077794075012,1.0,1.0,-2.1723477840423584,0.8494159579277039,1.3229317665100098,0.3503186404705047,0.0,0.0,1.0,212.15724182128903,180.0,66.0323257446289,-24807.380859375,1367.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1156616210937,318.8787841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5801449418067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005887734005227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554580,293.2582092285156,297.1499938964844,293.1499938964844,0.1275075674057006,-2792.95849609375,304.1637268066406,0.6072824597358704,0.1809454709291458,0.1694227308034896,293.447509765625,297.1499938964844,293.1499938964844,0.1149924024939537,-2704.085205078125,304.1855773925781,0.5881280899047852,0.1641234755516052,0.1637696772813797,293.2366638183594,297.1499938964844,293.1499938964844,0.53331458568573,-6707.74853515625,304.176513671875,0.8816247582435608,0.5764562487602234,0.4065152406692505,293.3237609863281,297.1499938964844,293.1499938964844,0.7047005891799927,-11255.7021484375,304.1939392089844,0.9533115029335022,0.7159536480903625,0.6812695860862732,293.175048828125,297.1499938964844,293.1499938964844,0.039113026112318,-6107.1806640625,304.1547546386719,0.4281274378299713,0.0752904787659645,0.3707086443901062,290.51873779296875,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3285522460937,290.5212707519531,1.0,0.5003362894058228,0.5676136016845703,0.5676136016845703,1.0,1.0,-2.150675296783448,0.8423509001731873,1.3083244562149048,0.3480429649353027,0.0,0.0,1.0,200.63804626464844,168.0,64.63845825195312,-24658.220703125,1300.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1172180175781,318.8998413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5762625932693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005848332657478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554640,293.2582092285156,297.1499938964844,293.1499938964844,0.1275075674057006,-2792.95849609375,304.1637268066406,0.6072824597358704,0.1809454709291458,0.1694227308034896,293.447509765625,297.1499938964844,293.1499938964844,0.1149924024939537,-2704.085205078125,304.1855773925781,0.5881280899047852,0.1641234755516052,0.1637696772813797,293.2366638183594,297.1499938964844,293.1499938964844,0.53331458568573,-6707.74853515625,304.176513671875,0.8816247582435608,0.5764562487602234,0.4065152406692505,293.3237609863281,297.1499938964844,293.1499938964844,0.7047005891799927,-11255.7021484375,304.1939392089844,0.9533115029335022,0.7159536480903625,0.6812695860862732,293.175048828125,297.1499938964844,293.1499938964844,0.039113026112318,-6107.1806640625,304.1547546386719,0.4281274378299713,0.0752904787659645,0.3707086443901062,290.51873779296875,291.1499938964844,257.1825561523437,256.0327453613281,279.17401123046875,293.3285522460937,290.5212707519531,1.0,0.5003362894058228,0.5676136016845703,0.5676136016845703,1.0,1.0,-2.150675296783448,0.8423509001731873,1.3083244562149048,0.3480429649353027,0.0,0.0,1.0,200.63804626464844,168.0,64.63845825195312,-24658.220703125,1300.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1172180175781,318.8998413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5762625932693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005848332657478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554700,293.2557678222656,297.1499938964844,293.1499938964844,0.1263066381216049,-2771.596923828125,304.1634216308594,0.6095399856567383,0.1800601184368133,0.1684096306562423,293.4459533691406,297.1499938964844,293.1499938964844,0.1117142885923385,-2641.839111328125,304.18505859375,0.5869370698928833,0.1606629788875579,0.1602706909179687,293.23602294921875,297.1499938964844,293.1499938964844,0.5307655334472656,-6682.85400390625,304.17633056640625,0.8859525322914124,0.5754879117012024,0.405683159828186,293.3217468261719,297.1499938964844,293.1499938964844,0.7005652189254761,-11205.2314453125,304.1934509277344,0.9579602479934692,0.7141513228416443,0.6793604493141174,293.174072265625,297.1499938964844,293.1499938964844,0.0386812686920166,-6070.72998046875,304.1546936035156,0.4307307302951813,0.0751684159040451,0.3691099286079407,290.54132080078125,291.1499938964844,257.215576171875,256.0610046386719,279.174072265625,293.3268127441406,290.5438232421875,1.0,0.4952248930931091,0.5688206553459167,0.5688206553459167,1.0,1.0,-2.140043497085572,0.8388881087303162,1.3011553287506104,0.3469322919845581,0.0,0.0,1.0,194.8427734375,168.0,63.83656311035156,-24584.087890625,1266.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.116943359375,318.90924072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5743310451507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005828730063512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554760,293.2532958984375,297.1499938964844,293.1499938964844,0.1251379251480102,-2750.763916015625,304.1631164550781,0.611933171749115,0.179203063249588,0.167421355843544,293.4443664550781,297.1499938964844,293.1499938964844,0.10849080234766,-2580.24560546875,304.1845703125,0.5858104228973389,0.1572294980287552,0.1567959040403366,293.2353515625,297.1499938964844,293.1499938964844,0.5282468795776367,-6658.2314453125,304.1761169433594,0.890504777431488,0.5745272636413574,0.4048559069633484,293.3197326660156,297.1499938964844,293.1499938964844,0.6964900493621826,-11155.4296875,304.1929626464844,0.96271550655365,0.7123703956604004,0.6774705648422241,293.173095703125,297.1499938964844,293.1499938964844,0.0382598228752613,-6035.10693359375,304.15460205078125,0.4335551559925079,0.0750549584627151,0.3675476908683777,290.5635986328125,291.1499938964844,257.24853515625,256.089111328125,279.1741027832031,293.3251037597656,290.5660705566406,1.0,0.4900684356689453,0.5700305104255676,0.5700305104255676,1.0,1.0,-2.1295430660247803,0.8354700803756714,1.2940731048583984,0.3458390831947326,0.0,0.0,1.0,189.0345916748047,156.0,62.988765716552734,-24510.23828125,1234.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1159973144531,318.9179077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5724078416824341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005809211870655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
