time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554820,293.2484741210937,297.1499938964844,293.1499938964844,0.1228940561413765,-2710.639404296875,304.1624755859375,0.6170167326927185,0.1775705367326736,0.1655172705650329,293.4410400390625,297.1499938964844,293.1499938964844,0.1022066622972488,-2459.0244140625,304.1835021972656,0.5837709903717041,0.1504443436861038,0.1499207466840744,293.23406982421875,297.1499938964844,293.1499938964844,0.5232999920845032,-6609.79736328125,304.1756591796875,0.9003146886825562,0.5726271867752075,0.4032154083251953,293.3157958984375,297.1499938964844,293.1499938964844,0.6885173916816711,-11057.79296875,304.19195556640625,0.9724674820899964,0.7088689208030701,0.6737465858459473,293.1712341308594,297.1499938964844,293.1499938964844,0.0374464243650436,-5966.2119140625,304.1544189453125,0.4399368464946747,0.0748515799641609,0.3645255863666534,290.6071472167969,291.1499938964844,257.314208984375,256.1449890136719,279.1742248535156,293.3216857910156,290.6095886230469,1.0,0.4796263575553894,0.572458803653717,0.572458803653717,1.0,1.0,-2.108926057815552,0.8287637233734131,1.2801622152328491,0.3437034785747528,0.0,0.0,1.0,177.40000915527344,144.0,61.21404266357422,-24363.404296875,1169.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1120300292969,318.93310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5685908198356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577047409024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554880,293.2484741210937,297.1499938964844,293.1499938964844,0.1228940561413765,-2710.639404296875,304.1624755859375,0.6170167326927185,0.1775705367326736,0.1655172705650329,293.4410400390625,297.1499938964844,293.1499938964844,0.1022066622972488,-2459.0244140625,304.1835021972656,0.5837709903717041,0.1504443436861038,0.1499207466840744,293.23406982421875,297.1499938964844,293.1499938964844,0.5232999920845032,-6609.79736328125,304.1756591796875,0.9003146886825562,0.5726271867752075,0.4032154083251953,293.3157958984375,297.1499938964844,293.1499938964844,0.6885173916816711,-11057.79296875,304.19195556640625,0.9724674820899964,0.7088689208030701,0.6737465858459473,293.1712341308594,297.1499938964844,293.1499938964844,0.0374464243650436,-5966.2119140625,304.1544189453125,0.4399368464946747,0.0748515799641609,0.3645255863666534,290.6071472167969,291.1499938964844,257.314208984375,256.1449890136719,279.1742248535156,293.3216857910156,290.6095886230469,1.0,0.4796263575553894,0.572458803653717,0.572458803653717,1.0,1.0,-2.108926057815552,0.8287637233734131,1.2801622152328491,0.3437034785747528,0.0,0.0,1.0,177.40000915527344,144.0,61.21404266357422,-24363.404296875,1169.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1120300292969,318.93310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5685908198356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000577047409024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554940,293.2436828613281,297.1499938964844,293.1499938964844,0.1207719519734382,-2672.536376953125,304.161865234375,0.6225705742835999,0.176045149564743,0.1637087613344192,293.43756103515625,297.1499938964844,293.1499938964844,0.0961378961801529,-2340.490478515625,304.1824645996094,0.5820770859718323,0.1437753438949585,0.1431513577699661,293.2328186035156,297.1499938964844,293.1499938964844,0.5184735655784607,-6562.43896484375,304.1751403808594,0.9115517735481262,0.5707538723945618,0.4015928506851196,293.3119812011719,297.1499938964844,293.1499938964844,0.6807793378829956,-10962.7529296875,304.1908569335937,0.982415497303009,0.7054454684257507,0.670094907283783,293.16943359375,297.1499938964844,293.1499938964844,0.036670796573162,-5900.30810546875,304.1542358398437,0.4474377036094665,0.074677437543869,0.3616324365139007,290.6494140625,291.1499938964844,257.3795471191406,256.2002868652344,279.1743469238281,293.3182678222656,290.6517944335937,1.0,0.4690120816230774,0.5748978853225708,0.5748978853225708,1.0,1.0,-2.0888142585754395,0.8222282528877258,1.2665859460830688,0.3416354060173034,0.0,0.0,1.0,165.75787353515625,132.0,59.39274215698242,-24217.833984375,1107.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10552978515625,318.9455871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5648202896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005732207791879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555000,293.2436828613281,297.1499938964844,293.1499938964844,0.1207719519734382,-2672.536376953125,304.161865234375,0.6225705742835999,0.176045149564743,0.1637087613344192,293.43756103515625,297.1499938964844,293.1499938964844,0.0961378961801529,-2340.490478515625,304.1824645996094,0.5820770859718323,0.1437753438949585,0.1431513577699661,293.2328186035156,297.1499938964844,293.1499938964844,0.5184735655784607,-6562.43896484375,304.1751403808594,0.9115517735481262,0.5707538723945618,0.4015928506851196,293.3119812011719,297.1499938964844,293.1499938964844,0.6807793378829956,-10962.7529296875,304.1908569335937,0.982415497303009,0.7054454684257507,0.670094907283783,293.16943359375,297.1499938964844,293.1499938964844,0.036670796573162,-5900.30810546875,304.1542358398437,0.4474377036094665,0.074677437543869,0.3616324365139007,290.6494140625,291.1499938964844,257.3795471191406,256.2002868652344,279.1743469238281,293.3182678222656,290.6517944335937,1.0,0.4690120816230774,0.5748978853225708,0.5748978853225708,1.0,1.0,-2.0888142585754395,0.8222282528877258,1.2665859460830688,0.3416354060173034,0.0,0.0,1.0,165.75787353515625,132.0,59.39274215698242,-24217.833984375,1107.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.10552978515625,318.9455871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5648202896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005732207791879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555060,293.2389831542969,297.1499938964844,293.1499938964844,0.1187699809670448,-2636.446044921875,304.1612548828125,0.6287914514541626,0.1746271103620529,0.1619962900876999,293.43389892578125,297.1499938964844,293.1499938964844,0.0902594029903411,-2224.823486328125,304.18145751953125,0.5808340311050415,0.1372362524271011,0.1364997625350952,293.2315673828125,297.1499938964844,293.1499938964844,0.5137678980827332,-6516.15966796875,304.17462158203125,0.9250051975250244,0.5689062476158142,0.3999876976013183,293.3082580566406,297.1499938964844,293.1499938964844,0.6732752919197083,-10870.3056640625,304.18975830078125,0.992399275302887,0.7020983099937439,0.6665141582489014,293.167724609375,297.1499938964844,293.1499938964844,0.0359317883849144,-5837.2861328125,304.154052734375,0.4562581479549408,0.074531003832817,0.358862817287445,290.6903686523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.3149108886719,290.69268798828125,1.0,0.4582202732563019,0.5773464441299438,0.5773464441299438,1.0,1.0,-2.069214344024658,0.8158664703369141,1.253347873687744,0.3396367132663727,0.0,0.0,1.0,154.11849975585938,120.0,57.56509780883789,-24073.755859375,1046.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0966491699219,318.9555053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5611046552658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005694498540833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555120,293.2389831542969,297.1499938964844,293.1499938964844,0.1187699809670448,-2636.446044921875,304.1612548828125,0.6287914514541626,0.1746271103620529,0.1619962900876999,293.43389892578125,297.1499938964844,293.1499938964844,0.0902594029903411,-2224.823486328125,304.18145751953125,0.5808340311050415,0.1372362524271011,0.1364997625350952,293.2315673828125,297.1499938964844,293.1499938964844,0.5137678980827332,-6516.15966796875,304.17462158203125,0.9250051975250244,0.5689062476158142,0.3999876976013183,293.3082580566406,297.1499938964844,293.1499938964844,0.6732752919197083,-10870.3056640625,304.18975830078125,0.992399275302887,0.7020983099937439,0.6665141582489014,293.167724609375,297.1499938964844,293.1499938964844,0.0359317883849144,-5837.2861328125,304.154052734375,0.4562581479549408,0.074531003832817,0.358862817287445,290.6903686523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1744384765625,293.3149108886719,290.69268798828125,1.0,0.4582202732563019,0.5773464441299438,0.5773464441299438,1.0,1.0,-2.069214344024658,0.8158664703369141,1.253347873687744,0.3396367132663727,0.0,0.0,1.0,154.11849975585938,120.0,57.56509780883789,-24073.755859375,1046.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0966491699219,318.9555053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5611046552658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005694498540833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555180,293.2342834472656,297.1499938964844,293.1499938964844,0.1168880388140678,-2602.35595703125,304.16064453125,0.6353999376296997,0.173328086733818,0.160407155752182,293.429931640625,297.1499938964844,293.1499938964844,0.084537886083126,-2112.2626953125,304.1805114746094,0.5795519948005676,0.1308463513851165,0.1300061047077179,293.2303161621094,297.1499938964844,293.1499938964844,0.5091233849525452,-6470.310546875,304.1741638183594,0.9392040967941284,0.5670974254608154,0.3984225988388061,293.30328369140625,297.1499938964844,293.1499938964844,0.6613026857376099,-10713.0703125,304.19744873046875,0.9990000128746032,0.6990873217582703,0.6584410071372986,293.166015625,297.1499938964844,293.1499938964844,0.0352472737431526,-5778.4775390625,304.1538391113281,0.4658209979534149,0.074427917599678,0.3563610911369324,290.7318420410156,291.1499938964844,257.509033203125,256.30914306640625,279.1761779785156,293.31109619140625,290.7348022460937,1.0,0.4470667839050293,0.5799968242645264,0.5799968242645264,1.0,1.0,-2.045126676559448,0.8075804710388184,1.23754620552063,0.3369060456752777,0.0,0.0,1.0,143.04318237304688,108.0,60.88690948486328,-23895.859375,983.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0877990722656,318.9697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5574272871017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005657178699038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555240,293.2342834472656,297.1499938964844,293.1499938964844,0.1168880388140678,-2602.35595703125,304.16064453125,0.6353999376296997,0.173328086733818,0.160407155752182,293.429931640625,297.1499938964844,293.1499938964844,0.084537886083126,-2112.2626953125,304.1805114746094,0.5795519948005676,0.1308463513851165,0.1300061047077179,293.2303161621094,297.1499938964844,293.1499938964844,0.5091233849525452,-6470.310546875,304.1741638183594,0.9392040967941284,0.5670974254608154,0.3984225988388061,293.30328369140625,297.1499938964844,293.1499938964844,0.6613026857376099,-10713.0703125,304.19744873046875,0.9990000128746032,0.6990873217582703,0.6584410071372986,293.166015625,297.1499938964844,293.1499938964844,0.0352472737431526,-5778.4775390625,304.1538391113281,0.4658209979534149,0.074427917599678,0.3563610911369324,290.7318420410156,291.1499938964844,257.509033203125,256.30914306640625,279.1761779785156,293.31109619140625,290.7348022460937,1.0,0.4470667839050293,0.5799968242645264,0.5799968242645264,1.0,1.0,-2.045126676559448,0.8075804710388184,1.23754620552063,0.3369060456752777,0.0,0.0,1.0,143.04318237304688,108.0,60.88690948486328,-23895.859375,983.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0877990722656,318.9697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5574272871017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005657178699038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555300,293.2319030761719,297.1499938964844,293.1499938964844,0.1159115061163902,-2584.410400390625,304.1604919433594,0.6382429003715515,0.1727290600538253,0.1597023159265518,293.4278259277344,297.1499938964844,293.1499938964844,0.0816763266921043,-2056.017333984375,304.18017578125,0.5781721472740173,0.1277157664299011,0.1268642991781234,293.2296447753906,297.1499938964844,293.1499938964844,0.5063638091087341,-6442.56005859375,304.1748046875,0.94516521692276,0.5662104487419128,0.3976886570453644,293.29376220703125,297.1499938964844,293.1499938964844,0.6458438038825989,-10505.1083984375,304.2168884277344,0.9990000128746032,0.6990066766738892,0.6464129686355591,293.1650085449219,297.1499938964844,293.1499938964844,0.0349240712821483,-5749.712890625,304.1537475585937,0.4696695506572723,0.0744209215044975,0.3554796576499939,290.7646789550781,291.1499938964844,257.5411071777344,256.3359680175781,279.1786499023437,293.3064270019531,290.76922607421875,1.0,0.4409834146499634,0.5816224813461304,0.5816224813461304,1.0,1.0,-2.023939609527588,0.799626350402832,1.2243133783340454,0.3337204456329345,0.0,0.0,1.0,138.2917022705078,108.0,79.20528411865234,-23746.771484375,947.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0958251953125,318.9971618652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5554656386375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637269932776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555360,293.2296142578125,297.1499938964844,293.1499938964844,0.1148682758212089,-2565.0947265625,304.16046142578125,0.6414210796356201,0.1721367388963699,0.1590042263269424,293.4257507324219,297.1499938964844,293.1499938964844,0.0787728056311607,-1999.117431640625,304.1799621582031,0.5770102739334106,0.1246029585599899,0.1237402185797691,293.2291259765625,297.1499938964844,293.1499938964844,0.5032510161399841,-6411.0068359375,304.17596435546875,0.9515145421028136,0.5653033256530762,0.3969423174858093,293.27838134765625,297.1499938964844,293.1499938964844,0.6290953755378723,-10279.9658203125,304.2351379394531,0.9990000128746032,0.700203537940979,0.6336670517921448,293.1639709472656,297.1499938964844,293.1499938964844,0.0345824249088764,-5718.82275390625,304.1536865234375,0.4735519587993622,0.0744363516569137,0.3546771109104156,290.8060302734375,291.1499938964844,257.57305908203125,256.36260986328125,279.18035888671875,293.2995910644531,290.8113098144531,1.0,0.4346564412117004,0.5832691192626953,0.5832691192626953,1.0,1.0,-2.002183198928833,0.7914094924926758,1.2107738256454468,0.3303929269313812,0.0,0.0,1.0,133.38052368164062,111.0,97.78826904296876,-23600.2109375,910.5552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1170654296875,319.0375366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5533414483070374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000561571214348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555420,293.2256164550781,297.1499938964844,293.1499938964844,0.1129016876220703,-2528.54345703125,304.1602478027344,0.6449862122535706,0.1709340959787368,0.1577336937189102,293.42193603515625,297.1499938964844,293.1499938964844,0.073085106909275,-1888.8055419921875,304.179443359375,0.5711479783058167,0.1183946728706359,0.1176559403538703,293.22857666015625,297.1499938964844,293.1499938964844,0.4970512390136719,-6348.31591796875,304.1775817871094,0.9588892459869384,0.5634112358093262,0.3954983949661255,293.24267578125,297.1499938964844,293.1499938964844,0.6052603721618652,-9969.4873046875,304.2457580566406,0.9990000128746032,0.7041960954666138,0.6179260015487671,293.1620178222656,297.1499938964844,293.1499938964844,0.0340563431382179,-5669.89404296875,304.1533203125,0.478173017501831,0.0744794160127639,0.3538804650306701,290.8902282714844,291.1499938964844,257.6365661621094,256.4154052734375,279.1789245605469,293.2851867675781,290.8949584960937,1.0,0.4268370270729065,0.5861085057258606,0.5861085057258606,1.0,1.0,-1.9717432260513303,0.7803753018379211,1.1913678646087646,0.326053649187088,0.0,0.0,1.0,127.35228729248048,114.0,109.01921844482422,-23411.205078125,862.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17645263671875,319.1217346191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5487608313560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005569224595092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555480,293.2256164550781,297.1499938964844,293.1499938964844,0.1129016876220703,-2528.54345703125,304.1602478027344,0.6449862122535706,0.1709340959787368,0.1577336937189102,293.42193603515625,297.1499938964844,293.1499938964844,0.073085106909275,-1888.8055419921875,304.179443359375,0.5711479783058167,0.1183946728706359,0.1176559403538703,293.22857666015625,297.1499938964844,293.1499938964844,0.4970512390136719,-6348.31591796875,304.1775817871094,0.9588892459869384,0.5634112358093262,0.3954983949661255,293.24267578125,297.1499938964844,293.1499938964844,0.6052603721618652,-9969.4873046875,304.2457580566406,0.9990000128746032,0.7041960954666138,0.6179260015487671,293.1620178222656,297.1499938964844,293.1499938964844,0.0340563431382179,-5669.89404296875,304.1533203125,0.478173017501831,0.0744794160127639,0.3538804650306701,290.8902282714844,291.1499938964844,257.6365661621094,256.4154052734375,279.1789245605469,293.2851867675781,290.8949584960937,1.0,0.4268370270729065,0.5861085057258606,0.5861085057258606,1.0,1.0,-1.9717432260513303,0.7803753018379211,1.1913678646087646,0.326053649187088,0.0,0.0,1.0,127.35228729248048,114.0,109.01921844482422,-23411.205078125,862.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17645263671875,319.1217346191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5487608313560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005569224595092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555540,293.2234191894531,297.1499938964844,293.1499938964844,0.111837513744831,-2508.7646484375,304.1599426269531,0.6459947824478149,0.1702212542295456,0.1570201963186264,293.419677734375,297.1499938964844,293.1499938964844,0.0697635561227798,-1825.3450927734373,304.1790771484375,0.5661441087722778,0.1147063896059989,0.1140811070799827,293.22833251953125,297.1499938964844,293.1499938964844,0.493632435798645,-6313.97802734375,304.1777648925781,0.9612938165664672,0.5622618794441223,0.3946509957313537,293.2240600585937,297.1499938964844,293.1499938964844,0.5952024459838867,-9842.65625,304.2431335449219,0.9990000128746032,0.7064719796180725,0.6121917366981506,293.1610107421875,297.1499938964844,293.1499938964844,0.0338139608502388,-5646.9853515625,304.1530456542969,0.47981658577919,0.074494332075119,0.3536224067211151,290.93408203125,291.1499938964844,257.6743469238281,256.4467468261719,279.1775817871094,293.2785339355469,290.9383239746094,1.0,0.4236441552639007,0.587670624256134,0.587670624256134,1.0,1.0,-1.9583762884140008,0.7757642865180969,1.1826119422912598,0.3244254291057586,0.0,0.0,1.0,125.13797760009766,114.0,103.95795440673828,-23329.869140625,843.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2066650390625,319.16259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5459569692611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005540769197978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555600,293.22198486328125,297.1499938964844,293.1499938964844,0.1111781597137451,-2496.517578125,304.1596984863281,0.646306037902832,0.1697529852390289,0.156564325094223,293.41815185546875,297.1499938964844,293.1499938964844,0.0675876289606094,-1784.2122802734375,304.1788024902344,0.5623292922973633,0.1122714877128601,0.111731968820095,293.22821044921875,297.1499938964844,293.1499938964844,0.4914985597133636,-6292.63916015625,304.1776123046875,0.9622803330421448,0.5614945292472839,0.3940955102443695,293.2134094238281,297.1499938964844,293.1499938964844,0.5899116396903992,-9777.51953125,304.2391357421875,0.9990000128746032,0.707794189453125,0.6095160841941833,293.16046142578125,297.1499938964844,293.1499938964844,0.0336716845631599,-5633.5,304.1528625488281,0.480563074350357,0.0744916200637817,0.35347780585289,290.9602355957031,291.1499938964844,257.6994323730469,256.4674987792969,279.1766967773437,293.27496337890625,290.9640808105469,1.0,0.4220079183578491,0.5886668562889099,0.5886668562889099,1.0,1.0,-1.9509518146514893,0.7733019590377808,1.1776498556137085,0.3236250877380371,0.0,0.0,1.0,124.08287811279295,117.0,97.97112274169922,-23283.541015625,833.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2216491699219,319.18365478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5441043376922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005521966959349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555660,293.2186279296875,297.1499938964844,293.1499938964844,0.10971100628376,-2469.32373046875,304.1589050292969,0.6460290551185608,0.1686101257801056,0.1554889380931854,293.41412353515625,297.1499938964844,293.1499938964844,0.0622988156974315,-1685.81982421875,304.1780090332031,0.5514576435089111,0.1062925830483436,0.1059991866350174,293.2279052734375,297.1499938964844,293.1499938964844,0.4867345690727234,-6245.326171875,304.1763000488281,0.9629833102226256,0.559575080871582,0.392736554145813,293.1938171386719,297.1499938964844,293.1499938964844,0.5810306668281555,-9673.4580078125,304.2240905761719,0.9990000128746032,0.7101795077323914,0.6061232686042786,293.15948486328125,297.1499938964844,293.1499938964844,0.0333640053868293,-5604.5244140625,304.15240478515625,0.4813926517963409,0.0744277611374855,0.3530812263488769,291.0133972167969,291.1499938964844,257.7616882324219,256.5188903808594,279.1745910644531,293.2685852050781,291.0161437988281,1.0,0.4193218946456909,0.5910176634788513,0.5910176634788513,1.0,1.0,-1.936590313911438,0.7688648700714111,1.1677253246307373,0.3224185705184936,0.0,0.0,1.0,122.63243103027344,120.0,77.39903259277344,-23185.841796875,816.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2362365722656,319.21099853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5396320819854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005476579535752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555720,293.2186279296875,297.1499938964844,293.1499938964844,0.10971100628376,-2469.32373046875,304.1589050292969,0.6460290551185608,0.1686101257801056,0.1554889380931854,293.41412353515625,297.1499938964844,293.1499938964844,0.0622988156974315,-1685.81982421875,304.1780090332031,0.5514576435089111,0.1062925830483436,0.1059991866350174,293.2279052734375,297.1499938964844,293.1499938964844,0.4867345690727234,-6245.326171875,304.1763000488281,0.9629833102226256,0.559575080871582,0.392736554145813,293.1938171386719,297.1499938964844,293.1499938964844,0.5810306668281555,-9673.4580078125,304.2240905761719,0.9990000128746032,0.7101795077323914,0.6061232686042786,293.15948486328125,297.1499938964844,293.1499938964844,0.0333640053868293,-5604.5244140625,304.15240478515625,0.4813926517963409,0.0744277611374855,0.3530812263488769,291.0133972167969,291.1499938964844,257.7616882324219,256.5188903808594,279.1745910644531,293.2685852050781,291.0161437988281,1.0,0.4193218946456909,0.5910176634788513,0.5910176634788513,1.0,1.0,-1.936590313911438,0.7688648700714111,1.1677253246307373,0.3224185705184936,0.0,0.0,1.0,122.63243103027344,120.0,77.39903259277344,-23185.841796875,816.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2362365722656,319.21099853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5396320819854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005476579535752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555780,293.2154846191406,297.1499938964844,293.1499938964844,0.1084948107600212,-2446.902099609375,304.157958984375,0.6446030139923096,0.1675120443105697,0.1544961631298065,293.4101867675781,297.1499938964844,293.1499938964844,0.0571711920201778,-1592.6644287109375,304.1772155761719,0.539127767086029,0.1003993600606918,0.1004125773906707,293.2276306152344,297.1499938964844,293.1499938964844,0.4828072190284729,-6206.765625,304.174072265625,0.961741030216217,0.5576547384262085,0.3914107382297516,293.1841125488281,297.1499938964844,293.1499938964844,0.5773101449012756,-9638.0556640625,304.20556640625,0.9990000128746032,0.7110546231269836,0.6063491702079773,293.1590270996094,297.1499938964844,293.1499938964844,0.033105831593275,-5580.78662109375,304.15203857421875,0.4810320436954498,0.0742797404527664,0.352526843547821,291.0486145019531,291.1499938964844,257.8232116699219,256.56951904296875,279.1727905273437,293.26483154296875,291.0502624511719,1.0,0.4181612432003021,0.5932035446166992,0.5932035446166992,1.0,1.0,-1.926700472831726,0.7662444114685059,1.1604560613632202,0.3220419287681579,0.0,0.0,1.0,122.4682388305664,138.0,53.568267822265625,-23102.234375,807.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2162170410156,319.201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5355174541473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005434821359813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555840,293.2154846191406,297.1499938964844,293.1499938964844,0.1084948107600212,-2446.902099609375,304.157958984375,0.6446030139923096,0.1675120443105697,0.1544961631298065,293.4101867675781,297.1499938964844,293.1499938964844,0.0571711920201778,-1592.6644287109375,304.1772155761719,0.539127767086029,0.1003993600606918,0.1004125773906707,293.2276306152344,297.1499938964844,293.1499938964844,0.4828072190284729,-6206.765625,304.174072265625,0.961741030216217,0.5576547384262085,0.3914107382297516,293.1841125488281,297.1499938964844,293.1499938964844,0.5773101449012756,-9638.0556640625,304.20556640625,0.9990000128746032,0.7110546231269836,0.6063491702079773,293.1590270996094,297.1499938964844,293.1499938964844,0.033105831593275,-5580.78662109375,304.15203857421875,0.4810320436954498,0.0742797404527664,0.352526843547821,291.0486145019531,291.1499938964844,257.8232116699219,256.56951904296875,279.1727905273437,293.26483154296875,291.0502624511719,1.0,0.4181612432003021,0.5932035446166992,0.5932035446166992,1.0,1.0,-1.926700472831726,0.7662444114685059,1.1604560613632202,0.3220419287681579,0.0,0.0,1.0,122.4682388305664,138.0,53.568267822265625,-23102.234375,807.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2162170410156,319.201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5355174541473389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005434821359813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555900,293.2140808105469,297.1499938964844,293.1499938964844,0.108038991689682,-2438.60546875,304.1573486328125,0.6421747803688049,0.1669569313526153,0.1540715843439102,293.408447265625,297.1499938964844,293.1499938964844,0.0547025986015796,-1548.64013671875,304.1767578125,0.5311650633811951,0.0974488109350204,0.0976986810564994,293.2276306152344,297.1499938964844,293.1499938964844,0.4813127219676971,-6192.45458984375,304.1723937988281,0.9582252502441406,0.5566723942756653,0.3907910287380218,293.1844787597656,297.1499938964844,293.1499938964844,0.5815065503120422,-9705.0908203125,304.1877136230469,0.9990000128746032,0.710561215877533,0.6117731928825378,293.1590881347656,297.1499938964844,293.1499938964844,0.0330447219312191,-5575.2412109375,304.1517944335937,0.4792863130569458,0.0741524547338485,0.3523942530155182,291.0570983886719,291.1499938964844,257.85369873046875,256.59454345703125,279.1700744628906,293.2638244628906,291.0572814941406,1.0,0.4202288389205932,0.5940065979957581,0.5940065979957581,1.0,1.0,-1.92853045463562,0.7677565217018127,1.160773992538452,0.3230267763137817,0.0,0.0,1.0,124.27423095703124,138.0,34.78590393066406,-23103.6796875,815.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.19091796875,319.17657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5336607694625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005415978375822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
555960,293.2128295898437,297.1499938964844,293.1499938964844,0.1077338233590126,-2433.262451171875,304.15655517578125,0.6386948227882385,0.1663916110992431,0.153677687048912,293.4068298339844,297.1499938964844,293.1499938964844,0.0523198992013931,-1506.7232666015625,304.1762390136719,0.5222381353378296,0.0944883674383163,0.0950177013874054,293.2276916503906,297.1499938964844,293.1499938964844,0.4804054498672485,-6184.423828125,304.16998291015625,0.9527676105499268,0.5556766390800476,0.3901905715465545,293.1916198730469,297.1499938964844,293.1499938964844,0.5901514291763306,-9833.044921875,304.16510009765625,0.9990000128746032,0.7087254524230957,0.6206458806991577,293.1593933105469,297.1499938964844,293.1499938964844,0.0330422967672348,-5575.4970703125,304.1514587402344,0.4764122068881988,0.0739796683192253,0.3522687554359436,291.05224609375,291.1499938964844,257.88397216796875,256.619384765625,279.1670837402344,293.2640380859375,291.0509033203125,1.0,0.4235768020153045,0.5946375131607056,0.5946375131607056,1.0,1.0,-1.934616446495056,0.771012544631958,1.163603901863098,0.3248648047447204,0.0,0.0,1.0,127.34133911132812,141.0,8.125899314880371,-23127.513671875,830.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1483764648437,319.1309509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.532044529914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005399575456976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556020,293.21026611328125,297.1499938964844,293.1499938964844,0.1072781383991241,-2425.62744140625,304.1551513671875,0.6332681179046631,0.1653210818767547,0.1528684943914413,293.4036865234375,297.1499938964844,293.1499938964844,0.0475677177309989,-1424.3670654296875,304.1754150390625,0.5064772963523865,0.0886200219392776,0.0896284580230712,293.2276611328125,297.1499938964844,293.1499938964844,0.4793870151042938,-6176.45361328125,304.1650390625,0.9440166354179382,0.5537186861038208,0.3889608979225158,293.21881103515625,297.1499938964844,293.1499938964844,0.6052271127700806,-10048.90234375,304.1353759765625,0.9990000128746032,0.7021816968917847,0.6342695951461792,293.1602783203125,297.1499938964844,293.1499938964844,0.0329923368990421,-5573.3798828125,304.15106201171875,0.4713136255741119,0.0735611766576767,0.3513550758361816,291.023193359375,291.1499938964844,257.9439392089844,256.6684265136719,279.16607666015625,293.2688903808594,291.02105712890625,1.0,0.4278863370418548,0.5961679220199585,0.5961679220199585,1.0,1.0,-1.940966248512268,0.7750691771507263,1.1658971309661863,0.3275953829288482,0.0,0.0,1.0,132.06678771972656,144.0,-28.36143493652344,-23108.45703125,851.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02508544921875,319.0100402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5295199155807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005373954190872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556080,293.21026611328125,297.1499938964844,293.1499938964844,0.1072781383991241,-2425.62744140625,304.1551513671875,0.6332681179046631,0.1653210818767547,0.1528684943914413,293.4036865234375,297.1499938964844,293.1499938964844,0.0475677177309989,-1424.3670654296875,304.1754150390625,0.5064772963523865,0.0886200219392776,0.0896284580230712,293.2276611328125,297.1499938964844,293.1499938964844,0.4793870151042938,-6176.45361328125,304.1650390625,0.9440166354179382,0.5537186861038208,0.3889608979225158,293.21881103515625,297.1499938964844,293.1499938964844,0.6052271127700806,-10048.90234375,304.1353759765625,0.9990000128746032,0.7021816968917847,0.6342695951461792,293.1602783203125,297.1499938964844,293.1499938964844,0.0329923368990421,-5573.3798828125,304.15106201171875,0.4713136255741119,0.0735611766576767,0.3513550758361816,291.023193359375,291.1499938964844,257.9439392089844,256.6684265136719,279.16607666015625,293.2688903808594,291.02105712890625,1.0,0.4278863370418548,0.5961679220199585,0.5961679220199585,1.0,1.0,-1.940966248512268,0.7750691771507263,1.1658971309661863,0.3275953829288482,0.0,0.0,1.0,132.06678771972656,144.0,-28.36143493652344,-23108.45703125,851.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02508544921875,319.0100402832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5295199155807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005373954190872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556140,293.2076416015625,297.1499938964844,293.1499938964844,0.1069429069757461,-2420.25341796875,304.15399169921875,0.6285906434059143,0.1643253415822982,0.1521121561527252,293.4006042480469,297.1499938964844,293.1499938964844,0.0428168401122093,-1343.21728515625,304.17486572265625,0.4920952022075653,0.0828208997845649,0.0842871516942977,293.22760009765625,297.1499938964844,293.1499938964844,0.4787952005863189,-6172.4033203125,304.1610412597656,0.936147689819336,0.5517599582672119,0.3877260386943817,293.2508239746094,297.1499938964844,293.1499938964844,0.6199638843536377,-10252.6865234375,304.1159362792969,0.9990000128746032,0.69394850730896,0.6462530493736267,293.1615905761719,297.1499938964844,293.1499938964844,0.0328724533319473,-5565.87939453125,304.1509094238281,0.4659290015697479,0.073038563132286,0.3498944044113159,290.9861755371094,291.1499938964844,258.0030517578125,256.7166442871094,279.1669311523437,293.27813720703125,290.9836730957031,1.0,0.4316453635692596,0.5978943109512329,0.5978943109512329,1.0,1.0,-1.944798707962036,0.7781636118888855,1.166635036468506,0.3298649489879608,0.0,0.0,1.0,136.26161193847656,147.0,-46.27611923217773,-23059.212890625,868.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.88238525390625,318.87371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5277328491210938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355817265808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556200,293.2076416015625,297.1499938964844,293.1499938964844,0.1069429069757461,-2420.25341796875,304.15399169921875,0.6285906434059143,0.1643253415822982,0.1521121561527252,293.4006042480469,297.1499938964844,293.1499938964844,0.0428168401122093,-1343.21728515625,304.17486572265625,0.4920952022075653,0.0828208997845649,0.0842871516942977,293.22760009765625,297.1499938964844,293.1499938964844,0.4787952005863189,-6172.4033203125,304.1610412597656,0.936147689819336,0.5517599582672119,0.3877260386943817,293.2508239746094,297.1499938964844,293.1499938964844,0.6199638843536377,-10252.6865234375,304.1159362792969,0.9990000128746032,0.69394850730896,0.6462530493736267,293.1615905761719,297.1499938964844,293.1499938964844,0.0328724533319473,-5565.87939453125,304.1509094238281,0.4659290015697479,0.073038563132286,0.3498944044113159,290.9861755371094,291.1499938964844,258.0030517578125,256.7166442871094,279.1669311523437,293.27813720703125,290.9836730957031,1.0,0.4316453635692596,0.5978943109512329,0.5978943109512329,1.0,1.0,-1.944798707962036,0.7781636118888855,1.166635036468506,0.3298649489879608,0.0,0.0,1.0,136.26161193847656,147.0,-46.27611923217773,-23059.212890625,868.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.88238525390625,318.87371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5277328491210938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355817265808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556260,293.20489501953125,297.1499938964844,293.1499938964844,0.1066869795322418,-2416.275146484375,304.1531066894531,0.6237127780914307,0.1634202599525451,0.1514486968517303,293.3973999023437,297.1499938964844,293.1499938964844,0.0381072461605072,-1263.1824951171875,304.1744384765625,0.4767167866230011,0.0771210715174675,0.0790469497442245,293.2275695800781,297.1499938964844,293.1499938964844,0.4783041179180145,-6168.84033203125,304.1582336425781,0.927590787410736,0.5498024225234985,0.3865034878253937,293.2809753417969,297.1499938964844,293.1499938964844,0.6286343932151794,-10364.98828125,304.1141357421875,0.997089147567749,0.6852585673332214,0.651584267616272,293.1630249023437,297.1499938964844,293.1499938964844,0.0326973497867584,-5553.70068359375,304.1509094238281,0.4592013657093048,0.0724484100937843,0.3481550812721252,290.94891357421875,291.1499938964844,258.06121826171875,256.7640380859375,279.1706237792969,293.28961181640625,290.94732666015625,1.0,0.4347392618656158,0.6000743508338928,0.6000743508338928,1.0,1.0,-1.9405276775360107,0.7778987884521484,1.1626288890838623,0.3308075368404388,0.0,0.0,1.0,140.8314666748047,150.0,-46.17256164550781,-22950.443359375,880.2839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7426452636719,318.7479858398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5264905691146851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005343209486454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556320,293.20489501953125,297.1499938964844,293.1499938964844,0.1066869795322418,-2416.275146484375,304.1531066894531,0.6237127780914307,0.1634202599525451,0.1514486968517303,293.3973999023437,297.1499938964844,293.1499938964844,0.0381072461605072,-1263.1824951171875,304.1744384765625,0.4767167866230011,0.0771210715174675,0.0790469497442245,293.2275695800781,297.1499938964844,293.1499938964844,0.4783041179180145,-6168.84033203125,304.1582336425781,0.927590787410736,0.5498024225234985,0.3865034878253937,293.2809753417969,297.1499938964844,293.1499938964844,0.6286343932151794,-10364.98828125,304.1141357421875,0.997089147567749,0.6852585673332214,0.651584267616272,293.1630249023437,297.1499938964844,293.1499938964844,0.0326973497867584,-5553.70068359375,304.1509094238281,0.4592013657093048,0.0724484100937843,0.3481550812721252,290.94891357421875,291.1499938964844,258.06121826171875,256.7640380859375,279.1706237792969,293.28961181640625,290.94732666015625,1.0,0.4347392618656158,0.6000743508338928,0.6000743508338928,1.0,1.0,-1.9405276775360107,0.7778987884521484,1.1626288890838623,0.3308075368404388,0.0,0.0,1.0,140.8314666748047,150.0,-46.17256164550781,-22950.443359375,880.2839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7426452636719,318.7479858398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5264905691146851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005343209486454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556380,293.20220947265625,297.1499938964844,293.1499938964844,0.1062417849898338,-2408.278076171875,304.15283203125,0.6185014843940735,0.1625759452581405,0.150888904929161,293.3940734863281,297.1499938964844,293.1499938964844,0.0334146060049533,-1182.15234375,304.1741027832031,0.4552324712276459,0.071524791419506,0.0739478766918182,293.2277526855469,297.1499938964844,293.1499938964844,0.4766412377357483,-6152.06591796875,304.1583251953125,0.9183700680732728,0.5478010773658752,0.385292649269104,293.292724609375,297.1499938964844,293.1499938964844,0.6239281892776489,-10290.0791015625,304.1336364746094,0.9890093207359314,0.6795234084129333,0.645645797252655,293.1643371582031,297.1499938964844,293.1499938964844,0.0324086062610149,-5529.80859375,304.1510925292969,0.4520715773105621,0.0718551203608512,0.3465107083320617,290.9427490234375,291.1499938964844,258.1184387207031,256.810546875,279.1743469238281,293.29449462890625,290.9428405761719,1.0,0.4367436170578003,0.6027335524559021,0.6027335524559021,1.0,1.0,-1.9232120513916016,0.7721710801124573,1.151041030883789,0.3290013372898102,0.0,0.0,1.0,145.789306640625,153.0,-15.34828281402588,-22771.720703125,881.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65020751953125,318.6789245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5252472162246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330591229721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556440,293.20220947265625,297.1499938964844,293.1499938964844,0.1062417849898338,-2408.278076171875,304.15283203125,0.6185014843940735,0.1625759452581405,0.150888904929161,293.3940734863281,297.1499938964844,293.1499938964844,0.0334146060049533,-1182.15234375,304.1741027832031,0.4552324712276459,0.071524791419506,0.0739478766918182,293.2277526855469,297.1499938964844,293.1499938964844,0.4766412377357483,-6152.06591796875,304.1583251953125,0.9183700680732728,0.5478010773658752,0.385292649269104,293.292724609375,297.1499938964844,293.1499938964844,0.6239281892776489,-10290.0791015625,304.1336364746094,0.9890093207359314,0.6795234084129333,0.645645797252655,293.1643371582031,297.1499938964844,293.1499938964844,0.0324086062610149,-5529.80859375,304.1510925292969,0.4520715773105621,0.0718551203608512,0.3465107083320617,290.9427490234375,291.1499938964844,258.1184387207031,256.810546875,279.1743469238281,293.29449462890625,290.9428405761719,1.0,0.4367436170578003,0.6027335524559021,0.6027335524559021,1.0,1.0,-1.9232120513916016,0.7721710801124573,1.151041030883789,0.3290013372898102,0.0,0.0,1.0,145.789306640625,153.0,-15.34828281402588,-22771.720703125,881.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65020751953125,318.6789245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5252472162246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330591229721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556500,293.2008972167969,297.1499938964844,293.1499938964844,0.105966031551361,-2403.209228515625,304.1528015136719,0.6162419319152832,0.1621688157320022,0.1506025344133377,293.3924255371094,297.1499938964844,293.1499938964844,0.0311061106622219,-1141.3074951171875,304.1739196777344,0.4440741240978241,0.0687597095966339,0.0714086666703224,293.2279663085937,297.1499938964844,293.1499938964844,0.475547045469284,-6140.81396484375,304.1587829589844,0.9145354628562928,0.5467749834060669,0.3846533894538879,293.2945556640625,297.1499938964844,293.1499938964844,0.6219319701194763,-10259.69140625,304.14019775390625,0.9856061935424804,0.6773574352264404,0.6435537934303284,293.16485595703125,297.1499938964844,293.1499938964844,0.032230507582426,-5514.6376953125,304.1512145996094,0.4490675926208496,0.0715691894292831,0.3456282913684845,290.9453125,291.1499938964844,258.14666748046875,256.8334655761719,279.1749572753906,293.2950744628906,290.9457702636719,1.0,0.4375474750995636,0.6040302515029907,0.6040302515029907,1.0,1.0,-1.915479063987732,0.769670307636261,1.1458086967468262,0.3282781541347503,0.0,0.0,1.0,147.88421630859375,153.0,-4.088216304779053,-22699.044921875,881.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6213684082031,318.6596069335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5245659947395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005323677905835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556560,293.1996154785156,297.1499938964844,293.1499938964844,0.1056757271289825,-2397.830322265625,304.15283203125,0.6141248345375061,0.1617811769247055,0.1503249704837799,293.39068603515625,297.1499938964844,293.1499938964844,0.0288362056016922,-1100.1324462890625,304.1737060546875,0.4336889684200287,0.0660290867090225,0.0688911527395248,293.2281799316406,297.1499938964844,293.1499938964844,0.4743338823318481,-6128.28955078125,304.1593933105469,0.9110562205314636,0.5457446575164795,0.3840036392211914,293.2953186035156,297.1499938964844,293.1499938964844,0.6199410557746887,-10230.25390625,304.14556884765625,0.9824251532554626,0.6753765344619751,0.6417024731636047,293.165283203125,297.1499938964844,293.1499938964844,0.0320468544960022,-5498.80859375,304.1513366699219,0.4463398158550262,0.0712968185544014,0.3447703719139099,290.9504089355469,291.1499938964844,258.1746520996094,256.8561706542969,279.1752319335937,293.2951354980469,290.951171875,1.0,0.4382659494876861,0.6053130626678467,0.6053130626678467,1.0,1.0,-1.9080888032913208,0.7672996520996094,1.1407891511917114,0.3276124000549316,0.0,0.0,1.0,149.82005310058594,156.0,5.222751617431641,-22633.509765625,881.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6010131835937,318.6477966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5238490104675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005316401366144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
