time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556620,293.1969299316406,297.1499938964844,293.1499938964844,0.1050769016146659,-2386.63427734375,304.15289306640625,0.6101754903793335,0.161069169640541,0.1498126238584518,293.3869323730469,297.1499938964844,293.1499938964844,0.0244975984096527,-1018.0977172851562,304.1730651855469,0.4153482913970947,0.060694396495819,0.0639538168907165,293.22857666015625,297.1499938964844,293.1499938964844,0.4716224670410156,-6100.234375,304.1607971191406,0.9049187302589417,0.5436832308769226,0.382690966129303,293.2953796386719,297.1499938964844,293.1499938964844,0.6157197952270508,-10170.001953125,304.1540222167969,0.9764335751533508,0.6716802716255188,0.6383275389671326,293.1658935546875,297.1499938964844,293.1499938964844,0.0316746719181537,-5466.244140625,304.1514892578125,0.4415053725242615,0.0707872062921524,0.3431598842144012,290.9669189453125,291.1499938964844,258.2297668457031,256.9008483886719,279.17529296875,293.2944641113281,290.9682006835937,1.0,0.4395321011543274,0.6078485250473022,0.6078485250473022,1.0,1.0,-1.893981456756592,0.7628006339073181,1.1311808824539185,0.3263819813728332,0.0,0.0,1.0,153.37448120117188,159.0,19.63319206237793,-22517.5390625,880.3529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.579345703125,318.64129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5223124027252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005300806951709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556680,293.1969299316406,297.1499938964844,293.1499938964844,0.1050769016146659,-2386.63427734375,304.15289306640625,0.6101754903793335,0.161069169640541,0.1498126238584518,293.3869323730469,297.1499938964844,293.1499938964844,0.0244975984096527,-1018.0977172851562,304.1730651855469,0.4153482913970947,0.060694396495819,0.0639538168907165,293.22857666015625,297.1499938964844,293.1499938964844,0.4716224670410156,-6100.234375,304.1607971191406,0.9049187302589417,0.5436832308769226,0.382690966129303,293.2953796386719,297.1499938964844,293.1499938964844,0.6157197952270508,-10170.001953125,304.1540222167969,0.9764335751533508,0.6716802716255188,0.6383275389671326,293.1658935546875,297.1499938964844,293.1499938964844,0.0316746719181537,-5466.244140625,304.1514892578125,0.4415053725242615,0.0707872062921524,0.3431598842144012,290.9669189453125,291.1499938964844,258.2297668457031,256.9008483886719,279.17529296875,293.2944641113281,290.9682006835937,1.0,0.4395321011543274,0.6078485250473022,0.6078485250473022,1.0,1.0,-1.893981456756592,0.7628006339073181,1.1311808824539185,0.3263819813728332,0.0,0.0,1.0,153.37448120117188,159.0,19.63319206237793,-22517.5390625,880.3529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.579345703125,318.64129638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5223124027252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005300806951709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556740,293.19415283203125,297.1499938964844,293.1499938964844,0.1044779419898986,-2375.3291015625,304.1529235839844,0.6065580248832703,0.1604411154985427,0.1493656784296035,293.3825378417969,297.1499938964844,293.1499938964844,0.0209883656352758,-942.7109375,304.1712951660156,0.3990864753723144,0.0555798299610614,0.0591976679861545,293.2288818359375,297.1499938964844,293.1499938964844,0.4686202704906463,-6069.1640625,304.1622009277344,0.8995847702026367,0.5416276454925537,0.3813727498054504,293.2945861816406,297.1499938964844,293.1499938964844,0.6111065149307251,-10106.2587890625,304.1602783203125,0.9706992506980896,0.6681556105613708,0.6351439356803894,293.166259765625,297.1499938964844,293.1499938964844,0.0312998294830322,-5432.90625,304.151611328125,0.4372625350952148,0.070311464369297,0.3416658043861389,290.989990234375,291.1499938964844,258.28375244140625,256.9446105957031,279.1750793457031,293.293212890625,290.9916076660156,1.0,0.4406639337539673,0.6103484630584717,0.6103484630584717,1.0,1.0,-1.8805333375930784,0.7585242390632629,1.122009038925171,0.3252369463443756,0.0,0.0,1.0,156.66091918945312,162.0,29.733829498291016,-22415.712890625,879.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5756530761719,318.6509094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5206435322761536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005283869686536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556800,293.19415283203125,297.1499938964844,293.1499938964844,0.1044779419898986,-2375.3291015625,304.1529235839844,0.6065580248832703,0.1604411154985427,0.1493656784296035,293.3825378417969,297.1499938964844,293.1499938964844,0.0209883656352758,-942.7109375,304.1712951660156,0.3990864753723144,0.0555798299610614,0.0591976679861545,293.2288818359375,297.1499938964844,293.1499938964844,0.4686202704906463,-6069.1640625,304.1622009277344,0.8995847702026367,0.5416276454925537,0.3813727498054504,293.2945861816406,297.1499938964844,293.1499938964844,0.6111065149307251,-10106.2587890625,304.1602783203125,0.9706992506980896,0.6681556105613708,0.6351439356803894,293.166259765625,297.1499938964844,293.1499938964844,0.0312998294830322,-5432.90625,304.151611328125,0.4372625350952148,0.070311464369297,0.3416658043861389,290.989990234375,291.1499938964844,258.28375244140625,256.9446105957031,279.1750793457031,293.293212890625,290.9916076660156,1.0,0.4406639337539673,0.6103484630584717,0.6103484630584717,1.0,1.0,-1.8805333375930784,0.7585242390632629,1.122009038925171,0.3252369463443756,0.0,0.0,1.0,156.66091918945312,162.0,29.733829498291016,-22415.712890625,879.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5756530761719,318.6509094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5206435322761536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005283869686536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556860,293.1913452148437,297.1499938964844,293.1499938964844,0.103898175060749,-2364.306640625,304.1529235839844,0.6032134294509888,0.1598907262086868,0.1489829868078231,293.3773498535156,297.1499938964844,293.1499938964844,0.0178746506571769,-869.0323486328125,304.1693725585937,0.3800523281097412,0.0507405065000057,0.0546933487057685,293.2291259765625,297.1499938964844,293.1499938964844,0.4654285013675689,-6036.1689453125,304.1634216308594,0.8946145176887512,0.5395801067352295,0.3800545334815979,293.2934265136719,297.1499938964844,293.1499938964844,0.6061944961547852,-10039.748046875,304.1649780273437,0.9650899767875672,0.664727509021759,0.6320549249649048,293.1664428710937,297.1499938964844,293.1499938964844,0.0309249814599752,-5399.1572265625,304.1517028808594,0.4334335625171661,0.0698581635951995,0.3402501344680786,291.01727294921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1747741699219,293.29156494140625,291.0191345214844,1.0,0.4417371451854706,0.6128113865852356,0.6128113865852356,1.0,1.0,-1.867672562599182,0.7544397711753845,1.1132328510284424,0.3241606652736664,0.0,0.0,1.0,159.78936767578125,165.0,36.44759368896485,-22323.54296875,877.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5827331542969,318.6700134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5188581943511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005265750805847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556920,293.1913452148437,297.1499938964844,293.1499938964844,0.103898175060749,-2364.306640625,304.1529235839844,0.6032134294509888,0.1598907262086868,0.1489829868078231,293.3773498535156,297.1499938964844,293.1499938964844,0.0178746506571769,-869.0323486328125,304.1693725585937,0.3800523281097412,0.0507405065000057,0.0546933487057685,293.2291259765625,297.1499938964844,293.1499938964844,0.4654285013675689,-6036.1689453125,304.1634216308594,0.8946145176887512,0.5395801067352295,0.3800545334815979,293.2934265136719,297.1499938964844,293.1499938964844,0.6061944961547852,-10039.748046875,304.1649780273437,0.9650899767875672,0.664727509021759,0.6320549249649048,293.1664428710937,297.1499938964844,293.1499938964844,0.0309249814599752,-5399.1572265625,304.1517028808594,0.4334335625171661,0.0698581635951995,0.3402501344680786,291.01727294921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1747741699219,293.29156494140625,291.0191345214844,1.0,0.4417371451854706,0.6128113865852356,0.6128113865852356,1.0,1.0,-1.867672562599182,0.7544397711753845,1.1132328510284424,0.3241606652736664,0.0,0.0,1.0,159.78936767578125,165.0,36.44759368896485,-22323.54296875,877.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5827331542969,318.6700134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5188581943511963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005265750805847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.1885681152344,297.1499938964844,293.1499938964844,0.1033597066998481,-2354.0400390625,304.15283203125,0.6003179550170898,0.159407839179039,0.1486469358205795,293.37408447265625,297.1499938964844,293.1499938964844,0.0164910890161991,-834.8536987304688,304.1051940917969,0.3704935014247894,0.050000000745058,0.0529515780508518,293.2293395996094,297.1499938964844,293.1499938964844,0.4622038900852203,-6002.9453125,304.164306640625,0.890232264995575,0.5375361442565918,0.3787268400192261,293.2920837402344,297.1499938964844,293.1499938964844,0.6012033820152283,-9973.1494140625,304.16827392578125,0.9599254727363586,0.6613675951957703,0.6290171146392822,293.1666259765625,297.1499938964844,293.1499938964844,0.0305464509874582,-5364.9541015625,304.1517639160156,0.4301076829433441,0.0694087296724319,0.3387996852397918,291.0447998046875,291.1499938964844,258.3881225585937,257.0292358398437,279.17364501953125,293.2904357910156,291.0463256835937,1.0,0.4429024755954742,0.6151285171508789,0.6151285171508789,1.0,1.0,-1.858190536499024,0.7517494559288025,1.1064410209655762,0.3236705362796783,0.0,0.0,1.0,162.56422424316406,168.0,36.39878463745117,-22258.359375,878.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5928649902344,318.6886901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5170038938522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005246932269074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.1885681152344,297.1499938964844,293.1499938964844,0.1033597066998481,-2354.0400390625,304.15283203125,0.6003179550170898,0.159407839179039,0.1486469358205795,293.37408447265625,297.1499938964844,293.1499938964844,0.0164910890161991,-834.8536987304688,304.1051940917969,0.3704935014247894,0.050000000745058,0.0529515780508518,293.2293395996094,297.1499938964844,293.1499938964844,0.4622038900852203,-6002.9453125,304.164306640625,0.890232264995575,0.5375361442565918,0.3787268400192261,293.2920837402344,297.1499938964844,293.1499938964844,0.6012033820152283,-9973.1494140625,304.16827392578125,0.9599254727363586,0.6613675951957703,0.6290171146392822,293.1666259765625,297.1499938964844,293.1499938964844,0.0305464509874582,-5364.9541015625,304.1517639160156,0.4301076829433441,0.0694087296724319,0.3387996852397918,291.0447998046875,291.1499938964844,258.3881225585937,257.0292358398437,279.17364501953125,293.2904357910156,291.0463256835937,1.0,0.4429024755954742,0.6151285171508789,0.6151285171508789,1.0,1.0,-1.858190536499024,0.7517494559288025,1.1064410209655762,0.3236705362796783,0.0,0.0,1.0,162.56422424316406,168.0,36.39878463745117,-22258.359375,878.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5928649902344,318.6886901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5170038938522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005246932269074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.1871643066406,297.1499938964844,293.1499938964844,0.1031330600380897,-2349.73291015625,304.1527404785156,0.5989748239517212,0.1591965705156326,0.1485008001327514,293.37518310546875,297.1499938964844,293.1499938964844,0.0163382180035114,-831.8740234375,304.0606994628906,0.3695892989635467,0.050000000745058,0.0530019700527191,293.2293701171875,297.1499938964844,293.1499938964844,0.4606925249099731,-5987.47412109375,304.1644592285156,0.8881612420082092,0.536521852016449,0.3780637085437774,293.29132080078125,297.1499938964844,293.1499938964844,0.5988284349441528,-9941.8193359375,304.16925048828125,0.9574202299118042,0.6597172021865845,0.6275202631950378,293.1667175292969,297.1499938964844,293.1499938964844,0.0303632076829671,-5348.4990234375,304.1517944335937,0.4285396933555603,0.0691795274615287,0.3380440771579742,291.0558776855469,291.1499938964844,258.4134521484375,257.0497436523437,279.1731262207031,293.2906799316406,291.0572509765625,1.0,0.4435583651065826,0.6162455677986145,0.6162455677986145,1.0,1.0,-1.85457444190979,0.750866174697876,1.1037083864212036,0.3236463665962219,0.0,0.0,1.0,163.90074157714844,168.0,33.58145904541016,-22232.443359375,879.6743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5948181152344,318.69403076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5160961151123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005237719742581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.18572998046875,297.1499938964844,293.1499938964844,0.1029311716556549,-2345.894775390625,304.152587890625,0.5976431965827942,0.1590053141117096,0.1483746021986007,293.3778381347656,297.1499938964844,293.1499938964844,0.0161876659840345,-828.9531860351562,304.0123291015625,0.3687002956867218,0.050000000745058,0.0530592091381549,293.2294006347656,297.1499938964844,293.1499938964844,0.4592221081256866,-5972.45166015625,304.1644897460937,0.8860822319984436,0.5355130434036255,0.3774059116840362,293.29052734375,297.1499938964844,293.1499938964844,0.5965033173561096,-9911.2939453125,304.1699523925781,0.9548725485801696,0.6580858826637268,0.6260435581207275,293.1668395996094,297.1499938964844,293.1499938964844,0.0301812626421451,-5332.17822265625,304.1517944335937,0.4269722104072571,0.0689439550042152,0.337273508310318,291.0660705566406,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.2913513183594,291.0673522949219,1.0,0.4442418813705444,0.6173645257949829,0.6173645257949829,1.0,1.0,-1.8510032892227173,0.7499954700469971,1.1010078191757202,0.3236256539821625,0.0,0.0,1.0,165.2704620361328,171.0,31.01323509216309,-22205.611328125,880.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5946655273437,318.6973571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5152080655097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005228706868365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1828918457031,297.1499938964844,293.1499938964844,0.1025886237621307,-2339.37109375,304.1523132324219,0.5950197577476501,0.1586750894784927,0.1481739580631256,293.38641357421875,297.1499938964844,293.1499938964844,0.0158686824142932,-822.6921997070312,303.9063415527344,0.3669116795063019,0.050000000745058,0.0531768798828125,293.2293701171875,297.1499938964844,293.1499938964844,0.4563725590705871,-5943.3818359375,304.1643981933594,0.8819198608398438,0.5335044860839844,0.3761005103588104,293.288818359375,297.1499938964844,293.1499938964844,0.5919728875160217,-9852.099609375,304.1708374023437,0.949675679206848,0.6548691987991333,0.6231392621994019,293.16717529296875,297.1499938964844,293.1499938964844,0.0298106390982866,-5298.9658203125,304.1517944335937,0.4238304197788238,0.0684477984905242,0.3356446325778961,291.0845642089844,291.1499938964844,258.48736572265625,257.1098327636719,279.17266845703125,293.29376220703125,291.085693359375,1.0,0.445665568113327,0.6196183562278748,0.6196183562278748,1.0,1.0,-1.843892931938172,0.7482532858848572,1.095639705657959,0.3235777616500854,0.0,0.0,1.0,168.08914184570312,174.0,26.83194732666016,-22149.392578125,883.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58953857421875,318.6995849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5134896039962769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005211266689002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1828918457031,297.1499938964844,293.1499938964844,0.1025886237621307,-2339.37109375,304.1523132324219,0.5950197577476501,0.1586750894784927,0.1481739580631256,293.38641357421875,297.1499938964844,293.1499938964844,0.0158686824142932,-822.6921997070312,303.9063415527344,0.3669116795063019,0.050000000745058,0.0531768798828125,293.2293701171875,297.1499938964844,293.1499938964844,0.4563725590705871,-5943.3818359375,304.1643981933594,0.8819198608398438,0.5335044860839844,0.3761005103588104,293.288818359375,297.1499938964844,293.1499938964844,0.5919728875160217,-9852.099609375,304.1708374023437,0.949675679206848,0.6548691987991333,0.6231392621994019,293.16717529296875,297.1499938964844,293.1499938964844,0.0298106390982866,-5298.9658203125,304.1517944335937,0.4238304197788238,0.0684477984905242,0.3356446325778961,291.0845642089844,291.1499938964844,258.48736572265625,257.1098327636719,279.17266845703125,293.29376220703125,291.085693359375,1.0,0.445665568113327,0.6196183562278748,0.6196183562278748,1.0,1.0,-1.843892931938172,0.7482532858848572,1.095639705657959,0.3235777616500854,0.0,0.0,1.0,168.08914184570312,174.0,26.83194732666016,-22149.392578125,883.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58953857421875,318.6995849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5134896039962769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005211266689002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.1800842285156,297.1499938964844,293.1499938964844,0.1023182272911071,-2334.198974609375,304.1519775390625,0.5924663543701172,0.1584118604660034,0.1480374038219452,293.39794921875,297.1499938964844,293.1499938964844,0.0155326034873723,-815.939453125,303.790283203125,0.3651258051395416,0.050000000745058,0.0532976388931274,293.2293395996094,297.1499938964844,293.1499938964844,0.4536175727844238,-5915.29052734375,304.1641845703125,0.8777799010276794,0.5315027236938477,0.3748030960559845,293.2870788574219,297.1499938964844,293.1499938964844,0.587579071521759,-9794.921875,304.17120361328125,0.944387674331665,0.6517055034637451,0.6202899813652039,293.16766357421875,297.1499938964844,293.1499938964844,0.0294402055442333,-5264.30322265625,304.1518249511719,0.4206884503364563,0.0679166167974472,0.3338727951049804,291.1011657714844,291.1499938964844,258.5349426269531,257.1485595703125,279.1727905273437,293.2972717285156,291.1022033691406,1.0,0.4471380710601806,0.6219009160995483,0.6219009160995483,1.0,1.0,-1.836767315864563,0.7464885115623474,1.0902788639068604,0.3235121071338653,0.0,0.0,1.0,170.9864501953125,177.0,23.872821807861328,-22090.478515625,886.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799255371094,318.6976623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5118460655212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005194587283767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.1800842285156,297.1499938964844,293.1499938964844,0.1023182272911071,-2334.198974609375,304.1519775390625,0.5924663543701172,0.1584118604660034,0.1480374038219452,293.39794921875,297.1499938964844,293.1499938964844,0.0155326034873723,-815.939453125,303.790283203125,0.3651258051395416,0.050000000745058,0.0532976388931274,293.2293395996094,297.1499938964844,293.1499938964844,0.4536175727844238,-5915.29052734375,304.1641845703125,0.8777799010276794,0.5315027236938477,0.3748030960559845,293.2870788574219,297.1499938964844,293.1499938964844,0.587579071521759,-9794.921875,304.17120361328125,0.944387674331665,0.6517055034637451,0.6202899813652039,293.16766357421875,297.1499938964844,293.1499938964844,0.0294402055442333,-5264.30322265625,304.1518249511719,0.4206884503364563,0.0679166167974472,0.3338727951049804,291.1011657714844,291.1499938964844,258.5349426269531,257.1485595703125,279.1727905273437,293.2972717285156,291.1022033691406,1.0,0.4471380710601806,0.6219009160995483,0.6219009160995483,1.0,1.0,-1.836767315864563,0.7464885115623474,1.0902788639068604,0.3235121071338653,0.0,0.0,1.0,170.9864501953125,177.0,23.872821807861328,-22090.478515625,886.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799255371094,318.6976623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5118460655212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005194587283767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.17730712890625,297.1499938964844,293.1499938964844,0.1021128147840499,-2330.2373046875,304.15167236328125,0.5900070667266846,0.158217504620552,0.1479634493589401,293.4112548828125,297.1499938964844,293.1499938964844,0.0151858124881982,-808.75732421875,303.6662292480469,0.363361120223999,0.050000000745058,0.0534203350543975,293.2292785644531,297.1499938964844,293.1499938964844,0.450929582118988,-5887.86083984375,304.1639404296875,0.8736943006515503,0.5295053720474243,0.3735103607177734,293.28533935546875,297.1499938964844,293.1499938964844,0.5832962989807129,-9739.2861328125,304.1712646484375,0.9390650391578674,0.6485889554023743,0.6174877285957336,293.168212890625,297.1499938964844,293.1499938964844,0.0289379730820655,-5230.01708984375,304.1520690917969,0.4175724685192108,0.0673541724681854,0.3319644331932068,291.1165466308594,291.1499938964844,258.5810546875,257.1862487792969,279.1730041503906,293.3016357421875,291.1175231933594,1.0,0.4486361145973205,0.624212920665741,0.624212920665741,1.0,1.0,-1.829617500305176,0.7446974515914917,1.084920048713684,0.3234259486198425,0.0,0.0,1.0,173.9329833984375,180.0,21.92537307739257,-22029.994140625,889.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5679626464844,318.6935729980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5102707743644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005178599967621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557520,293.17730712890625,297.1499938964844,293.1499938964844,0.1021128147840499,-2330.2373046875,304.15167236328125,0.5900070667266846,0.158217504620552,0.1479634493589401,293.4112548828125,297.1499938964844,293.1499938964844,0.0151858124881982,-808.75732421875,303.6662292480469,0.363361120223999,0.050000000745058,0.0534203350543975,293.2292785644531,297.1499938964844,293.1499938964844,0.450929582118988,-5887.86083984375,304.1639404296875,0.8736943006515503,0.5295053720474243,0.3735103607177734,293.28533935546875,297.1499938964844,293.1499938964844,0.5832962989807129,-9739.2861328125,304.1712646484375,0.9390650391578674,0.6485889554023743,0.6174877285957336,293.168212890625,297.1499938964844,293.1499938964844,0.0289379730820655,-5230.01708984375,304.1520690917969,0.4175724685192108,0.0673541724681854,0.3319644331932068,291.1165466308594,291.1499938964844,258.5810546875,257.1862487792969,279.1730041503906,293.3016357421875,291.1175231933594,1.0,0.4486361145973205,0.624212920665741,0.624212920665741,1.0,1.0,-1.829617500305176,0.7446974515914917,1.084920048713684,0.3234259486198425,0.0,0.0,1.0,173.9329833984375,180.0,21.92537307739257,-22029.994140625,889.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5679626464844,318.6935729980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5102707743644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005178599967621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.17449951171875,297.1499938964844,293.1499938964844,0.1019684821367263,-2327.40673828125,304.1513671875,0.5876624584197998,0.1580922603607177,0.1479532718658447,293.4254455566406,297.1499938964844,293.1499938964844,0.0148329567164182,-801.1900634765625,303.5357666015625,0.3616298735141754,0.050000000745058,0.0535441264510154,293.22918701171875,297.1499938964844,293.1499938964844,0.4482870399951935,-5860.853515625,304.1636962890625,0.8696852922439575,0.5275121331214905,0.3722211718559265,293.2835693359375,297.1499938964844,293.1499938964844,0.5791017413139343,-9684.8037109375,304.1711730957031,0.93375825881958,0.6455150842666626,0.6147269606590271,293.1688537597656,297.1499938964844,293.1499938964844,0.0282471422106027,-5190.982421875,304.1524353027344,0.4145024418830871,0.0667662173509597,0.3299389183521271,291.1311950683594,291.1499938964844,258.62567138671875,257.22283935546875,279.1732482910156,293.306640625,291.13214111328125,1.0,0.4501453638076782,0.6265493035316467,0.6265493035316467,1.0,1.0,-1.8224587440490725,0.742883563041687,1.0795751810073853,0.3233182728290558,0.0,0.0,1.0,176.90777587890625,183.0,20.72872543334961,-21968.9140625,892.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5551452636719,318.688720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5087530612945557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000516319705639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.17449951171875,297.1499938964844,293.1499938964844,0.1019684821367263,-2327.40673828125,304.1513671875,0.5876624584197998,0.1580922603607177,0.1479532718658447,293.4254455566406,297.1499938964844,293.1499938964844,0.0148329567164182,-801.1900634765625,303.5357666015625,0.3616298735141754,0.050000000745058,0.0535441264510154,293.22918701171875,297.1499938964844,293.1499938964844,0.4482870399951935,-5860.853515625,304.1636962890625,0.8696852922439575,0.5275121331214905,0.3722211718559265,293.2835693359375,297.1499938964844,293.1499938964844,0.5791017413139343,-9684.8037109375,304.1711730957031,0.93375825881958,0.6455150842666626,0.6147269606590271,293.1688537597656,297.1499938964844,293.1499938964844,0.0282471422106027,-5190.982421875,304.1524353027344,0.4145024418830871,0.0667662173509597,0.3299389183521271,291.1311950683594,291.1499938964844,258.62567138671875,257.22283935546875,279.1732482910156,293.306640625,291.13214111328125,1.0,0.4501453638076782,0.6265493035316467,0.6265493035316467,1.0,1.0,-1.8224587440490725,0.742883563041687,1.0795751810073853,0.3233182728290558,0.0,0.0,1.0,176.90777587890625,183.0,20.72872543334961,-21968.9140625,892.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5551452636719,318.688720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5087530612945557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000516319705639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557700,293.1731262207031,297.1499938964844,293.1499938964844,0.1019173860549926,-2326.3798828125,304.1512145996094,0.5865353941917419,0.1580537408590316,0.1479709446430206,293.4327392578125,297.1499938964844,293.1499938964844,0.0146545339375734,-797.255126953125,303.46826171875,0.3607791364192962,0.050000000745058,0.0536062493920326,293.2291564941406,297.1499938964844,293.1499938964844,0.4469791650772095,-5847.4677734375,304.1636047363281,0.8677141070365906,0.5265175104141235,0.3715780377388,293.28271484375,297.1499938964844,293.1499938964844,0.577034592628479,-9657.9423828125,304.17108154296875,0.9311258792877196,0.6439948081970215,0.6133623719215393,293.1691589355469,297.1499938964844,293.1499938964844,0.0280848909169435,-5171.2353515625,304.1522827148437,0.4129899144172668,0.0664653405547142,0.3288928866386413,291.1383361816406,291.1499938964844,258.6473999023437,257.24072265625,279.17333984375,293.309326171875,291.1392822265625,1.0,0.4509020745754242,0.6277244687080383,0.6277244687080383,1.0,1.0,-1.8188878297805784,0.7419721484184265,1.0769157409667969,0.3232573866844177,0.0,0.0,1.0,178.40139770507812,183.0,20.34971618652344,-21938.41796875,894.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5487365722656,318.6863098144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5080143809318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005155700491741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1717834472656,297.1499938964844,293.1499938964844,0.101878136396408,-2325.571044921875,304.15106201171875,0.5854364633560181,0.1580295115709304,0.1480017751455307,293.44012451171875,297.1499938964844,293.1499938964844,0.0144757740199565,-793.2352294921875,303.3994140625,0.3599388897418976,0.050000000745058,0.0536684691905975,293.2290954589844,297.1499938964844,293.1499938964844,0.4456779956817627,-5834.13818359375,304.1634826660156,0.8657663464546204,0.5255243182182312,0.3709358870983124,293.2818603515625,297.1499938964844,293.1499938964844,0.5749847292900085,-9631.2900390625,304.1709899902344,0.9285139441490172,0.6424849629402161,0.6120076179504395,293.1694641113281,297.1499938964844,293.1499938964844,0.0279247350990772,-5151.646484375,304.15216064453125,0.4114924073219299,0.0661603733897209,0.3278285562992096,291.1454467773437,291.1499938964844,258.6687316894531,257.2583312988281,279.1734313964844,293.3121032714844,291.1463623046875,1.0,0.4516592919826507,0.6289029717445374,0.6289029717445374,1.0,1.0,-1.815323829650879,0.7410574555397034,1.0742664337158203,0.3231910765171051,0.0,0.0,1.0,179.8977813720703,186.0,20.07978820800781,-21908.025390625,895.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54248046875,318.6839904785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5072871446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000514831917826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557820,293.1690979003906,297.1499938964844,293.1499938964844,0.1018318459391594,-2324.544677734375,304.1507873535156,0.5833210945129395,0.1580207794904709,0.1480997204780578,293.4549560546875,297.1499938964844,293.1499938964844,0.0141178304329514,-784.9420166015625,303.2581787109375,0.3582912087440491,0.050000000745058,0.0537930577993392,293.22900390625,297.1499938964844,293.1499938964844,0.4430934190750122,-5807.6220703125,304.1632995605469,0.8619436621665955,0.5235423445701599,0.3696546256542206,293.2801208496094,297.1499938964844,293.1499938964844,0.570932924747467,-9578.5546875,304.1707458496094,0.9233707189559937,0.6394944787025452,0.6093257069587708,293.17010498046875,297.1499938964844,293.1499938964844,0.027605939656496,-5111.81005859375,304.1519775390625,0.4085359573364258,0.0655396431684494,0.3256503939628601,291.1595153808594,291.1499938964844,258.710205078125,257.2926940917969,279.1735534667969,293.3179626464844,291.1604309082031,1.0,0.4531740248203277,0.6312667727470398,0.6312667727470398,1.0,1.0,-1.80821692943573,0.7392168641090393,1.0690001249313354,0.323040246963501,0.0,0.0,0.9981034994125366,182.89523315429688,189.0,19.698162078857425,-21847.251953125,898.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53057861328125,318.6797790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32481.92578125,36000.0,0.0,0.0,0.5058612823486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316764831542969,1.8317041397094729,-2.7719210265786387e-05,0.0,0.0005133848753757,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.1690979003906,297.1499938964844,293.1499938964844,0.1018318459391594,-2324.544677734375,304.1507873535156,0.5833210945129395,0.1580207794904709,0.1480997204780578,293.4549560546875,297.1499938964844,293.1499938964844,0.0141178304329514,-784.9420166015625,303.2581787109375,0.3582912087440491,0.050000000745058,0.0537930577993392,293.22900390625,297.1499938964844,293.1499938964844,0.4430934190750122,-5807.6220703125,304.1632995605469,0.8619436621665955,0.5235423445701599,0.3696546256542206,293.2801208496094,297.1499938964844,293.1499938964844,0.570932924747467,-9578.5546875,304.1707458496094,0.9233707189559937,0.6394944787025452,0.6093257069587708,293.17010498046875,297.1499938964844,293.1499938964844,0.027605939656496,-5111.81005859375,304.1519775390625,0.4085359573364258,0.0655396431684494,0.3256503939628601,291.1595153808594,291.1499938964844,258.710205078125,257.2926940917969,279.1735534667969,293.3179626464844,291.1604309082031,1.0,0.4531740248203277,0.6312667727470398,0.6312667727470398,1.0,1.0,-1.80821692943573,0.7392168641090393,1.0690001249313354,0.323040246963501,0.0,0.0,0.9981034994125366,182.89523315429688,189.0,19.698162078857425,-21847.251953125,898.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53057861328125,318.6797790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32481.92578125,36000.0,0.0,0.0,0.5058612823486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316764831542969,1.8317041397094729,-2.7719210265786387e-05,0.0,0.0005133848753757,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.16650390625,297.1499938964844,293.1499938964844,0.1018277034163475,-2324.29443359375,304.1505432128906,0.5813148021697998,0.158061072230339,0.1482442319393158,293.46978759765625,297.1499938964844,293.1499938964844,0.0137600461021065,-776.3142700195312,303.1122436523437,0.3566875159740448,0.050000000745058,0.0539177283644676,293.2288818359375,297.1499938964844,293.1499938964844,0.440536230802536,-5781.3427734375,304.1631164550781,0.8582190275192261,0.5215672850608826,0.3683779537677765,293.2784118652344,297.1499938964844,293.1499938964844,0.5669508576393127,-9526.658203125,304.17047119140625,0.918367087841034,0.6365438103675842,0.6066811680793762,293.17071533203125,297.1499938964844,293.1499938964844,0.0272755548357963,-5071.24853515625,304.1518859863281,0.4056121408939361,0.0649061053991317,0.3234120309352875,291.17333984375,291.1499938964844,258.75,257.325927734375,279.173583984375,293.3240051269531,291.1742553710937,1.0,0.4546882212162018,0.6336289644241333,0.6336289644241333,1.0,1.0,-1.8011441230773926,0.7373586893081665,1.063785433769226,0.3228602707386017,0.0,0.0,0.9940574765205384,185.8960876464844,192.0,19.35127639770508,-21786.513671875,901.7386474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52001953125,318.6763610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32618.61328125,36000.0,0.0,0.0,0.5044661164283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831159949302673,1.831187725067139,-2.773863343463745e-05,0.0,0.000511968974024,0.0,0.0,683.4815063476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.16650390625,297.1499938964844,293.1499938964844,0.1018277034163475,-2324.29443359375,304.1505432128906,0.5813148021697998,0.158061072230339,0.1482442319393158,293.46978759765625,297.1499938964844,293.1499938964844,0.0137600461021065,-776.3142700195312,303.1122436523437,0.3566875159740448,0.050000000745058,0.0539177283644676,293.2288818359375,297.1499938964844,293.1499938964844,0.440536230802536,-5781.3427734375,304.1631164550781,0.8582190275192261,0.5215672850608826,0.3683779537677765,293.2784118652344,297.1499938964844,293.1499938964844,0.5669508576393127,-9526.658203125,304.17047119140625,0.918367087841034,0.6365438103675842,0.6066811680793762,293.17071533203125,297.1499938964844,293.1499938964844,0.0272755548357963,-5071.24853515625,304.1518859863281,0.4056121408939361,0.0649061053991317,0.3234120309352875,291.17333984375,291.1499938964844,258.75,257.325927734375,279.173583984375,293.3240051269531,291.1742553710937,1.0,0.4546882212162018,0.6336289644241333,0.6336289644241333,1.0,1.0,-1.8011441230773926,0.7373586893081665,1.063785433769226,0.3228602707386017,0.0,0.0,0.9940574765205384,185.8960876464844,192.0,19.35127639770508,-21786.513671875,901.7386474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52001953125,318.6763610839844,278.1499938964844,0.0,18000.0,321.1499938964844,32618.61328125,36000.0,0.0,0.0,0.5044661164283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831159949302673,1.831187725067139,-2.773863343463745e-05,0.0,0.000511968974024,0.0,0.0,683.4815063476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1641540527344,297.1499938964844,293.1499938964844,0.1018472462892532,-2324.476806640625,304.1503295898437,0.5793825387954712,0.1581206172704696,0.1484131217002868,293.4845275878906,297.1499938964844,293.1499938964844,0.0134036550298333,-767.364990234375,302.9618225097656,0.3551260828971863,0.050000000745058,0.0540424957871437,293.2287292480469,297.1499938964844,293.1499938964844,0.4380072355270386,-5755.31103515625,304.1629638671875,0.8545898795127869,0.5196002125740051,0.3671066462993622,293.2767333984375,297.1499938964844,293.1499938964844,0.5630397200584412,-9475.6103515625,304.170166015625,0.9135380387306212,0.6336331963539124,0.6040739417076111,293.1712951660156,297.1499938964844,293.1499938964844,0.0268622171133756,-5030.25146484375,304.1519470214844,0.4026927053928375,0.0642627328634262,0.3211265504360199,291.1869201660156,291.1499938964844,258.7855224609375,257.3556823730469,279.1730041503906,293.3298034667969,291.18780517578125,1.0,0.4562005698680877,0.6359074711799622,0.6359074711799622,1.0,1.0,-1.794095516204834,0.7354395389556885,1.0586559772491455,0.3225833177566528,0.0,0.0,0.9882169365882874,188.8998870849609,195.0,18.95832061767578,-21726.310546875,904.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5111389160156,318.6741027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32831.0390625,36000.0,0.0,0.0,0.5030931830406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303565979003904,1.830384373664856,-2.776881228783168e-05,0.0,0.0005105756572447,0.0,0.0,683.48681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1641540527344,297.1499938964844,293.1499938964844,0.1018472462892532,-2324.476806640625,304.1503295898437,0.5793825387954712,0.1581206172704696,0.1484131217002868,293.4845275878906,297.1499938964844,293.1499938964844,0.0134036550298333,-767.364990234375,302.9618225097656,0.3551260828971863,0.050000000745058,0.0540424957871437,293.2287292480469,297.1499938964844,293.1499938964844,0.4380072355270386,-5755.31103515625,304.1629638671875,0.8545898795127869,0.5196002125740051,0.3671066462993622,293.2767333984375,297.1499938964844,293.1499938964844,0.5630397200584412,-9475.6103515625,304.170166015625,0.9135380387306212,0.6336331963539124,0.6040739417076111,293.1712951660156,297.1499938964844,293.1499938964844,0.0268622171133756,-5030.25146484375,304.1519470214844,0.4026927053928375,0.0642627328634262,0.3211265504360199,291.1869201660156,291.1499938964844,258.7855224609375,257.3556823730469,279.1730041503906,293.3298034667969,291.18780517578125,1.0,0.4562005698680877,0.6359074711799622,0.6359074711799622,1.0,1.0,-1.794095516204834,0.7354395389556885,1.0586559772491455,0.3225833177566528,0.0,0.0,0.9882169365882874,188.8998870849609,195.0,18.95832061767578,-21726.310546875,904.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5111389160156,318.6741027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32831.0390625,36000.0,0.0,0.0,0.5030931830406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303565979003904,1.830384373664856,-2.776881228783168e-05,0.0,0.0005105756572447,0.0,0.0,683.48681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.1619567871094,297.1499938964844,293.1499938964844,0.1018891334533691,-2325.072021484375,304.150146484375,0.5775206685066223,0.1582105606794357,0.1486039906740188,293.4991149902344,297.1499938964844,293.1499938964844,0.0130497300997376,-758.10986328125,302.8070373535156,0.353606104850769,0.050000000745058,0.0541673190891742,293.2285461425781,297.1499938964844,293.1499938964844,0.4355117678642273,-5729.58935546875,304.1628112792969,0.8510546088218689,0.5176424980163574,0.3658415675163269,293.2750549316406,297.1499938964844,293.1499938964844,0.5592055916786194,-9425.4970703125,304.1698303222656,0.908922553062439,0.6307625770568848,0.6015040278434753,293.1718444824219,297.1499938964844,293.1499938964844,0.0264046639204025,-4988.701171875,304.15203857421875,0.3997388780117035,0.0636105686426162,0.3188011348247528,291.2001037597656,291.1499938964844,258.81451416015625,257.3799133300781,279.1717834472656,293.3358459472656,291.2009582519531,1.0,0.4577104449272156,0.6380269527435303,0.6380269527435303,1.0,1.0,-1.7870776653289795,0.7334285974502563,1.0536489486694336,0.3221471905708313,0.0,0.0,0.980642557144165,191.90464782714844,198.0,18.464820861816406,-21666.66796875,907.8391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5039978027344,318.6730041503906,278.1499938964844,0.0,18000.0,321.1499938964844,33126.00390625,36000.0,0.0,0.0,0.5017352104187012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292399644851685,1.8292677402496336,-2.7810701794805937e-05,0.0,0.0005091974744573,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.1619567871094,297.1499938964844,293.1499938964844,0.1018891334533691,-2325.072021484375,304.150146484375,0.5775206685066223,0.1582105606794357,0.1486039906740188,293.4991149902344,297.1499938964844,293.1499938964844,0.0130497300997376,-758.10986328125,302.8070373535156,0.353606104850769,0.050000000745058,0.0541673190891742,293.2285461425781,297.1499938964844,293.1499938964844,0.4355117678642273,-5729.58935546875,304.1628112792969,0.8510546088218689,0.5176424980163574,0.3658415675163269,293.2750549316406,297.1499938964844,293.1499938964844,0.5592055916786194,-9425.4970703125,304.1698303222656,0.908922553062439,0.6307625770568848,0.6015040278434753,293.1718444824219,297.1499938964844,293.1499938964844,0.0264046639204025,-4988.701171875,304.15203857421875,0.3997388780117035,0.0636105686426162,0.3188011348247528,291.2001037597656,291.1499938964844,258.81451416015625,257.3799133300781,279.1717834472656,293.3358459472656,291.2009582519531,1.0,0.4577104449272156,0.6380269527435303,0.6380269527435303,1.0,1.0,-1.7870776653289795,0.7334285974502563,1.0536489486694336,0.3221471905708313,0.0,0.0,0.980642557144165,191.90464782714844,198.0,18.464820861816406,-21666.66796875,907.8391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5039978027344,318.6730041503906,278.1499938964844,0.0,18000.0,321.1499938964844,33126.00390625,36000.0,0.0,0.0,0.5017352104187012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292399644851685,1.8292677402496336,-2.7810701794805937e-05,0.0,0.0005091974744573,0.0,0.0,683.4928588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.1608581542969,297.1499938964844,293.1499938964844,0.1019227802753448,-2325.60498046875,304.1500549316406,0.5766249895095825,0.1582716554403305,0.1487130373716354,293.5063171386719,297.1499938964844,293.1499938964844,0.0128738349303603,-753.3668823242188,302.7280578613281,0.3528617024421692,0.050000000745058,0.0542297102510929,293.2284240722656,297.1499938964844,293.1499938964844,0.4342766404151916,-5716.84521484375,304.1627197265625,0.8493219614028931,0.5166676044464111,0.3652116358280182,293.27423095703125,297.1499938964844,293.1499938964844,0.5573172569274902,-9400.7880859375,304.1696472167969,0.9067081809043884,0.6293424367904663,0.600233256816864,293.172119140625,297.1499938964844,293.1499938964844,0.0261824913322925,-4967.85888671875,304.1520690917969,0.3982340395450592,0.0632814988493919,0.3176243901252746,291.20654296875,291.1499938964844,258.82666015625,257.3900451660156,279.1710205078125,293.33892822265625,291.2073974609375,1.0,0.4584647119045257,0.6390193700790405,0.6390193700790405,1.0,1.0,-1.7835882902145386,0.7323901057243347,1.0511982440948486,0.321868360042572,0.0,0.0,0.976213812828064,193.4065399169922,198.0,18.216495513916016,-21637.0390625,909.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50103759765625,318.6728820800781,278.1499938964844,0.0,18000.0,321.1499938964844,33307.70703125,36000.0,0.0,0.0,0.5010598301887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285512924194336,1.8285791873931885,-2.7836498702527024e-05,0.0,0.0005085120210424,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1597900390625,297.1499938964844,293.1499938964844,0.1019656211137771,-2326.308349609375,304.14996337890625,0.5757542252540588,0.1583440750837326,0.1488320976495742,293.51348876953125,297.1499938964844,293.1499938964844,0.012698832899332,-748.5498657226562,302.6480407714844,0.3521274626255035,0.050000000745058,0.0542920790612697,293.22833251953125,297.1499938964844,293.1499938964844,0.4330498278141022,-5704.17822265625,304.1626281738281,0.847612202167511,0.5156955718994141,0.3645835816860199,293.2733764648437,297.1499938964844,293.1499938964844,0.5554476976394653,-9376.3046875,304.16949462890625,0.9045628905296326,0.6279323697090149,0.5989717245101929,293.17236328125,297.1499938964844,293.1499938964844,0.0259598176926374,-4946.90185546875,304.152099609375,0.39670130610466,0.0629506558179855,0.3164392113685608,291.2129211425781,291.1499938964844,258.8373413085937,257.3989562988281,279.170166015625,293.34210205078125,291.2137451171875,1.0,0.4592186510562897,0.639964759349823,0.639964759349823,1.0,1.0,-1.7801141738891602,0.731330394744873,1.048783779144287,0.3215494751930237,0.0,0.0,0.9713699817657472,194.90802001953125,186.0,17.970396041870117,-21607.505859375,910.8853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4985046386719,318.6730041503906,278.1499938964844,0.0,18000.0,321.1499938964844,33514.125,36000.0,0.0,0.0,0.5003858208656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827768325805664,1.827796220779419,-2.7865795345860533e-05,0.0,0.0005078279646113,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
