time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558420,293.15740966796875,297.1499938964844,293.1499938964844,0.1019077822566032,-2325.004638671875,304.15008544921875,0.5775610208511353,0.1585772335529327,0.1489167511463165,293.5274963378906,297.1499938964844,293.1499938964844,0.0122712012380361,-735.58642578125,302.4859313964844,0.3532942533493042,0.050000000745058,0.0541935190558433,293.2278747558594,297.1499938964844,293.1499938964844,0.4303409159183502,-5675.97216796875,304.1629638671875,0.8485329151153564,0.5137998461723328,0.3631847500801086,293.2715759277344,297.1499938964844,293.1499938964844,0.551454484462738,-9323.5654296875,304.1696472167969,0.9054298400878906,0.6251756548881531,0.5962718725204468,293.17266845703125,297.1499938964844,293.1499938964844,0.0253505147993564,-4889.18115234375,304.1524353027344,0.3960640132427215,0.062325544655323,0.3130948543548584,291.2275085449219,291.1499938964844,258.8545227050781,257.4132385253906,279.1690979003906,293.3484191894531,291.2286376953125,1.0,0.4559737145900726,0.6418219208717346,0.6418219208717346,1.0,1.0,-1.7711621522903442,0.7282615303993225,1.0429006814956665,0.3204102516174316,0.0,0.0,0.960111916065216,192.2128143310547,174.0,20.696855545043945,-21533.634765625,894.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4971008300781,318.6782531738281,278.1499938964844,0.0,18000.0,321.1499938964844,34017.46484375,36000.0,0.0,0.0,0.499011218547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82585608959198,1.8258839845657349,-2.793719977489673e-05,0.0,0.0005064329598098,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.15740966796875,297.1499938964844,293.1499938964844,0.1019077822566032,-2325.004638671875,304.15008544921875,0.5775610208511353,0.1585772335529327,0.1489167511463165,293.5274963378906,297.1499938964844,293.1499938964844,0.0122712012380361,-735.58642578125,302.4859313964844,0.3532942533493042,0.050000000745058,0.0541935190558433,293.2278747558594,297.1499938964844,293.1499938964844,0.4303409159183502,-5675.97216796875,304.1629638671875,0.8485329151153564,0.5137998461723328,0.3631847500801086,293.2715759277344,297.1499938964844,293.1499938964844,0.551454484462738,-9323.5654296875,304.1696472167969,0.9054298400878906,0.6251756548881531,0.5962718725204468,293.17266845703125,297.1499938964844,293.1499938964844,0.0253505147993564,-4889.18115234375,304.1524353027344,0.3960640132427215,0.062325544655323,0.3130948543548584,291.2275085449219,291.1499938964844,258.8545227050781,257.4132385253906,279.1690979003906,293.3484191894531,291.2286376953125,1.0,0.4559737145900726,0.6418219208717346,0.6418219208717346,1.0,1.0,-1.7711621522903442,0.7282615303993225,1.0429006814956665,0.3204102516174316,0.0,0.0,0.960111916065216,192.2128143310547,174.0,20.696855545043945,-21533.634765625,894.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4971008300781,318.6782531738281,278.1499938964844,0.0,18000.0,321.1499938964844,34017.46484375,36000.0,0.0,0.0,0.499011218547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82585608959198,1.8258839845657349,-2.793719977489673e-05,0.0,0.0005064329598098,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.1545715332031,297.1499938964844,293.1499938964844,0.1018141657114029,-2322.990966796875,304.15020751953125,0.5819557905197144,0.1589635461568832,0.1489962041378021,293.54083251953125,297.1499938964844,293.1499938964844,0.0118047026917338,-720.3329467773438,302.3217163085937,0.3563132286071777,0.050000000745058,0.0539477653801441,293.2270812988281,297.1499938964844,293.1499938964844,0.4274376332759857,-5645.60986328125,304.1634826660156,0.8525081872940063,0.5119920969009399,0.361736387014389,293.2694396972656,297.1499938964844,293.1499938964844,0.5472545027732849,-9267.8154296875,304.17010498046875,0.9099937081336976,0.6225236654281616,0.5935207009315491,293.1724853515625,297.1499938964844,293.1499938964844,0.0246817227452993,-4824.7919921875,304.1527404785156,0.3973006308078766,0.0617836713790893,0.3094001114368438,291.2456359863281,291.1499938964844,258.866455078125,257.423095703125,279.1678161621094,293.35455322265625,291.2469482421875,1.0,0.4501275420188904,0.643543004989624,0.643543004989624,1.0,1.0,-1.761483907699585,0.7247845530509949,1.0366994142532349,0.3189609348773956,0.0,0.0,0.946170210838318,185.773666381836,162.0,24.50356101989746,-21456.1953125,867.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.503173828125,318.69049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,34700.3515625,36000.0,0.0,0.0,0.4975520074367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232548236846924,1.8232828378677368,-2.8033991839038208e-05,0.0,0.0005049520405009,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.1545715332031,297.1499938964844,293.1499938964844,0.1018141657114029,-2322.990966796875,304.15020751953125,0.5819557905197144,0.1589635461568832,0.1489962041378021,293.54083251953125,297.1499938964844,293.1499938964844,0.0118047026917338,-720.3329467773438,302.3217163085937,0.3563132286071777,0.050000000745058,0.0539477653801441,293.2270812988281,297.1499938964844,293.1499938964844,0.4274376332759857,-5645.60986328125,304.1634826660156,0.8525081872940063,0.5119920969009399,0.361736387014389,293.2694396972656,297.1499938964844,293.1499938964844,0.5472545027732849,-9267.8154296875,304.17010498046875,0.9099937081336976,0.6225236654281616,0.5935207009315491,293.1724853515625,297.1499938964844,293.1499938964844,0.0246817227452993,-4824.7919921875,304.1527404785156,0.3973006308078766,0.0617836713790893,0.3094001114368438,291.2456359863281,291.1499938964844,258.866455078125,257.423095703125,279.1678161621094,293.35455322265625,291.2469482421875,1.0,0.4501275420188904,0.643543004989624,0.643543004989624,1.0,1.0,-1.761483907699585,0.7247845530509949,1.0366994142532349,0.3189609348773956,0.0,0.0,0.946170210838318,185.773666381836,162.0,24.50356101989746,-21456.1953125,867.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.503173828125,318.69049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,34700.3515625,36000.0,0.0,0.0,0.4975520074367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232548236846924,1.8232828378677368,-2.8033991839038208e-05,0.0,0.0005049520405009,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.1514587402344,297.1499938964844,293.1499938964844,0.1017389222979545,-2321.2978515625,304.1502685546875,0.5880957245826721,0.1594798564910888,0.1491186022758484,293.5535583496094,297.1499938964844,293.1499938964844,0.0113292196765542,-703.828369140625,302.1553955078125,0.3606292307376861,0.050000000745058,0.0536180548369884,293.2259826660156,297.1499938964844,293.1499938964844,0.424455851316452,-5614.3896484375,304.1639404296875,0.8586206436157227,0.5102616548538208,0.3602817058563232,293.2671203613281,297.1499938964844,293.1499938964844,0.5429803133010864,-9210.9931640625,304.1705322265625,0.917339026927948,0.6199690103530884,0.5907787084579468,293.1719665527344,297.1499938964844,293.1499938964844,0.0240125712007284,-4759.224609375,304.1529235839844,0.3998130857944488,0.0613187327980995,0.3056655526161194,291.265625,291.1499938964844,258.87359619140625,257.4289245605469,279.1662902832031,293.3605041503906,291.2670288085937,1.0,0.4426413178443908,0.6450953483581543,0.6450953483581543,1.0,1.0,-1.7517119646072388,0.7211713790893555,1.0305405855178833,0.3173446357250213,0.0,0.0,0.929414451122284,177.20645141601562,150.0,27.20673370361328,-21378.859375,833.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5155639648437,318.7076110839844,278.1499938964844,0.0,18000.0,321.1499938964844,35620.92578125,36000.0,0.0,0.0,0.4959917962551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819735646247864,1.8197637796401973,-2.816432606778108e-05,0.0,0.0005033686175011,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.1514587402344,297.1499938964844,293.1499938964844,0.1017389222979545,-2321.2978515625,304.1502685546875,0.5880957245826721,0.1594798564910888,0.1491186022758484,293.5535583496094,297.1499938964844,293.1499938964844,0.0113292196765542,-703.828369140625,302.1553955078125,0.3606292307376861,0.050000000745058,0.0536180548369884,293.2259826660156,297.1499938964844,293.1499938964844,0.424455851316452,-5614.3896484375,304.1639404296875,0.8586206436157227,0.5102616548538208,0.3602817058563232,293.2671203613281,297.1499938964844,293.1499938964844,0.5429803133010864,-9210.9931640625,304.1705322265625,0.917339026927948,0.6199690103530884,0.5907787084579468,293.1719665527344,297.1499938964844,293.1499938964844,0.0240125712007284,-4759.224609375,304.1529235839844,0.3998130857944488,0.0613187327980995,0.3056655526161194,291.265625,291.1499938964844,258.87359619140625,257.4289245605469,279.1662902832031,293.3605041503906,291.2670288085937,1.0,0.4426413178443908,0.6450953483581543,0.6450953483581543,1.0,1.0,-1.7517119646072388,0.7211713790893555,1.0305405855178833,0.3173446357250213,0.0,0.0,0.929414451122284,177.20645141601562,150.0,27.20673370361328,-21378.859375,833.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5155639648437,318.7076110839844,278.1499938964844,0.0,18000.0,321.1499938964844,35620.92578125,36000.0,0.0,0.0,0.4959917962551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819735646247864,1.8197637796401973,-2.816432606778108e-05,0.0,0.0005033686175011,0.0,0.0,683.4820556640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1482238769531,297.1499938964844,293.1499938964844,0.1017435938119888,-2321.161376953125,304.150146484375,0.5955191850662231,0.1601016819477081,0.1492942422628402,293.5657043457031,297.1499938964844,293.1499938964844,0.0108633236959576,-686.896484375,301.986083984375,0.3659989237785339,0.050000000745058,0.0532393120229244,293.22467041015625,297.1499938964844,293.1499938964844,0.4216384887695312,-5585.04052734375,304.1639709472656,0.8664830923080444,0.5085974335670471,0.3588380515575409,293.2646484375,297.1499938964844,293.1499938964844,0.5389330387115479,-9157.453125,304.1703796386719,0.9269750714302064,0.6175031065940857,0.5880718231201172,293.17120361328125,297.1499938964844,293.1499938964844,0.0233782771974802,-4696.2939453125,304.15301513671875,0.4032682776451111,0.0609153173863887,0.301992654800415,291.28192138671875,291.1499938964844,258.8763427734375,257.4310913085937,279.1645812988281,293.3663635253906,291.2822265625,1.0,0.4341100752353668,0.6464685201644897,0.6464685201644897,1.0,1.0,-1.7420742511749268,0.717522919178009,1.0245513916015625,0.3156232535839081,0.0,0.0,0.9105385541915894,167.40090942382812,138.0,19.4092960357666,-21268.8828125,796.5542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5361022949219,318.71417236328125,278.1499938964844,0.0,18000.0,321.1499938964844,36272.11328125,36000.0,0.0,0.0,0.4942882359027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8012086153030396,1.8012365102767944,-2.790421785903164e-05,0.0,0.0005016397335566,0.0,0.0,667.8868408203125,0.0,0.0,0.0,0.9914301037788392,4.0,0.0,1.0
558840,293.1482238769531,297.1499938964844,293.1499938964844,0.1017435938119888,-2321.161376953125,304.150146484375,0.5955191850662231,0.1601016819477081,0.1492942422628402,293.5657043457031,297.1499938964844,293.1499938964844,0.0108633236959576,-686.896484375,301.986083984375,0.3659989237785339,0.050000000745058,0.0532393120229244,293.22467041015625,297.1499938964844,293.1499938964844,0.4216384887695312,-5585.04052734375,304.1639709472656,0.8664830923080444,0.5085974335670471,0.3588380515575409,293.2646484375,297.1499938964844,293.1499938964844,0.5389330387115479,-9157.453125,304.1703796386719,0.9269750714302064,0.6175031065940857,0.5880718231201172,293.17120361328125,297.1499938964844,293.1499938964844,0.0233782771974802,-4696.2939453125,304.15301513671875,0.4032682776451111,0.0609153173863887,0.301992654800415,291.28192138671875,291.1499938964844,258.8763427734375,257.4310913085937,279.1645812988281,293.3663635253906,291.2822265625,1.0,0.4341100752353668,0.6464685201644897,0.6464685201644897,1.0,1.0,-1.7420742511749268,0.717522919178009,1.0245513916015625,0.3156232535839081,0.0,0.0,0.9105385541915894,167.40090942382812,138.0,19.4092960357666,-21268.8828125,796.5542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5361022949219,318.71417236328125,278.1499938964844,0.0,18000.0,321.1499938964844,36272.11328125,36000.0,0.0,0.0,0.4942882359027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8012086153030396,1.8012365102767944,-2.790421785903164e-05,0.0,0.0005016397335566,0.0,0.0,667.8868408203125,0.0,0.0,0.0,0.9914301037788392,4.0,0.0,1.0
558900,293.1465759277344,297.1499938964844,293.1499938964844,0.101828709244728,-2322.745361328125,304.14996337890625,0.599619448184967,0.1604464650154113,0.149402841925621,293.57159423828125,297.1499938964844,293.1499938964844,0.0106409257277846,-678.6824340820312,301.8992004394531,0.3690416812896728,0.050000000745058,0.0530384331941604,293.2239685058594,297.1499938964844,293.1499938964844,0.4205149412155151,-5573.5576171875,304.1634521484375,0.871018648147583,0.5077911019325256,0.35812509059906,293.26336669921875,297.1499938964844,293.1499938964844,0.5372757315635681,-9135.9267578125,304.169677734375,0.932515561580658,0.616305947303772,0.5867391228675842,293.1707763671875,297.1499938964844,293.1499938964844,0.0230926945805549,-4668.111328125,304.1529846191406,0.4053053855895996,0.0607320964336395,0.3001902997493744,291.28253173828125,291.1499938964844,258.8762512207031,257.4309387207031,279.1636962890625,293.3692321777344,291.2823791503906,1.0,0.4295669496059418,0.6470879316329956,0.6470879316329956,1.0,1.0,-1.737343192100525,0.7157028317451477,1.0216403007507324,0.3147375285625458,0.0,0.0,0.9016267657279968,162.2089080810547,138.0,10.053267478942873,-21200.322265625,777.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5544128417969,318.7157897949219,278.1499938964844,0.0,18000.0,321.1499938964844,36353.8984375,36000.0,0.0,0.0,0.4933151304721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7848106622695925,1.7848381996154783,-2.7565631171455607e-05,0.0,0.0005006521241739,0.0,0.0,652.5158081054688,0.0,0.0,0.0,0.9836710691452026,4.0,0.0,1.0
558960,293.1449279785156,297.1499938964844,293.1499938964844,0.101946972310543,-2324.977294921875,304.1497497558594,0.6039477586746216,0.1608118265867233,0.1495256870985031,293.577392578125,297.1499938964844,293.1499938964844,0.0104235364124178,-670.5150756835938,301.81109619140625,0.3723168671131134,0.050000000745058,0.0528321973979473,293.2232360839844,297.1499938964844,293.1499938964844,0.4194945693016052,-5563.19189453125,304.1628723144531,0.8759528994560242,0.5070012211799622,0.3574201464653015,293.26202392578125,297.1499938964844,293.1499938964844,0.5357552766799927,-9116.28125,304.1688842773437,0.9384691119194032,0.6151322722434998,0.5854238867759705,293.1703186035156,297.1499938964844,293.1499938964844,0.0228201393038034,-4641.1806640625,304.1529235839844,0.4075534641742706,0.0605594739317894,0.2984133958816528,291.2806701660156,291.1499938964844,258.8752136230469,257.42999267578125,279.162841796875,293.37213134765625,291.2802429199219,1.0,0.4248740673065185,0.647663414478302,0.647663414478302,1.0,1.0,-1.732683777809143,0.7138919830322266,1.0187917947769165,0.3138421177864074,0.0,0.0,0.8930975794792175,156.88307189941406,126.0,2.365344524383545,-21131.978515625,758.0194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57818603515625,318.7208557128906,278.1499938964844,0.0,18000.0,321.1499938964844,36388.07421875,36000.0,0.0,0.0,0.4922446012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7673884630203247,1.7674156427383425,-2.7197549570701085e-05,0.0,0.0004995656781829,0.0,0.0,636.27587890625,0.0,0.0,0.0,0.9754127860069276,4.0,0.0,1.0
559020,293.1416931152344,297.1499938964844,293.1499938964844,0.1022508740425109,-2330.732421875,304.1493225097656,0.6131850481033325,0.1615982800722122,0.1498126536607742,293.58868408203125,297.1499938964844,293.1499938964844,0.0100025553256273,-654.2217407226562,301.6318359375,0.3795552849769592,0.050000000745058,0.0524090901017189,293.2216796875,297.1499938964844,293.1499938964844,0.4176328182220459,-5544.330078125,304.16168212890625,0.88701331615448,0.5054605603218079,0.3560317754745483,293.2593078613281,297.1499938964844,293.1499938964844,0.5329614281654358,-9080.240234375,304.167236328125,0.95136559009552,0.6128430366516113,0.5828407406806946,293.1693420410156,297.1499938964844,293.1499938964844,0.0223025232553482,-4589.72802734375,304.15283203125,0.4127461314201355,0.0602402873337268,0.2949343919754028,291.2732238769531,291.1499938964844,258.8705749511719,257.42596435546875,279.1611633300781,293.3779296875,291.2725524902344,1.0,0.415122240781784,0.6486929059028625,0.6486929059028625,1.0,1.0,-1.7235745191574097,0.7102997899055481,1.0132747888565063,0.3120369613170624,0.0,0.0,0.8771295547485352,145.9676971435547,114.0,-7.607818126678467,-20999.08984375,718.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6376342773437,318.73980712890625,278.1499938964844,0.0,18000.0,321.1499938964844,36404.68359375,36000.0,0.0,0.0,0.4898222088813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.731722712516785,1.731749176979065,-2.644347114255652e-05,0.0,0.0004971072776243,0.0,0.0,603.7477416992188,0.0,0.0,0.0,0.958528697490692,4.0,0.0,1.0
559080,293.1416931152344,297.1499938964844,293.1499938964844,0.1022508740425109,-2330.732421875,304.1493225097656,0.6131850481033325,0.1615982800722122,0.1498126536607742,293.58868408203125,297.1499938964844,293.1499938964844,0.0100025553256273,-654.2217407226562,301.6318359375,0.3795552849769592,0.050000000745058,0.0524090901017189,293.2216796875,297.1499938964844,293.1499938964844,0.4176328182220459,-5544.330078125,304.16168212890625,0.88701331615448,0.5054605603218079,0.3560317754745483,293.2593078613281,297.1499938964844,293.1499938964844,0.5329614281654358,-9080.240234375,304.167236328125,0.95136559009552,0.6128430366516113,0.5828407406806946,293.1693420410156,297.1499938964844,293.1499938964844,0.0223025232553482,-4589.72802734375,304.15283203125,0.4127461314201355,0.0602402873337268,0.2949343919754028,291.2732238769531,291.1499938964844,258.8705749511719,257.42596435546875,279.1611633300781,293.3779296875,291.2725524902344,1.0,0.415122240781784,0.6486929059028625,0.6486929059028625,1.0,1.0,-1.7235745191574097,0.7102997899055481,1.0132747888565063,0.3120369613170624,0.0,0.0,0.8771295547485352,145.9676971435547,114.0,-7.607818126678467,-20999.08984375,718.9200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6376342773437,318.73980712890625,278.1499938964844,0.0,18000.0,321.1499938964844,36404.68359375,36000.0,0.0,0.0,0.4898222088813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.731722712516785,1.731749176979065,-2.644347114255652e-05,0.0,0.0004971072776243,0.0,0.0,603.7477416992188,0.0,0.0,0.0,0.958528697490692,4.0,0.0,1.0
559140,293.13848876953125,297.1499938964844,293.1499938964844,0.1026238724589347,-2337.782470703125,304.14892578125,0.6227989196777344,0.1624558418989181,0.1501559168100357,293.5997009277344,297.1499938964844,293.1499938964844,0.0095982002094388,-637.9017333984375,301.44879150390625,0.3877460062503814,0.050000000745058,0.0519769266247749,293.2201232910156,297.1499938964844,293.1499938964844,0.4159118831157684,-5526.86669921875,304.1606750488281,0.8997369408607483,0.5039623379707336,0.3546681106090545,293.2566223144531,297.1499938964844,293.1499938964844,0.530373215675354,-9046.7568359375,304.16583251953125,0.965200662612915,0.6106196045875549,0.580313503742218,293.1683654785156,297.1499938964844,293.1499938964844,0.0218125339597463,-4540.47119140625,304.1527099609375,0.4190937578678131,0.0599496811628341,0.2915496230125427,291.2634582519531,291.1499938964844,258.8629150390625,257.4193725585937,279.1596069335937,293.3837890625,291.2626647949219,1.0,0.4049530327320099,0.6495763659477234,0.6495763659477234,1.0,1.0,-1.7147318124771118,0.7067476511001587,1.0079841613769531,0.3102351427078247,0.0,0.0,0.8626495599746704,134.8306121826172,102.0,-12.307085990905762,-20871.9296875,679.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70611572265625,318.76629638671875,278.1499938964844,0.0,18000.0,320.6700134277344,36394.58203125,36000.0,0.0,0.0,0.4822498261928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6966522932052612,1.6966780424118042,-2.57110641541658e-05,0.0,0.0004894222365692,0.0,0.0,572.8458862304688,0.0,0.0,0.0,0.9419794082641602,4.0,0.0,1.0
559200,293.13848876953125,297.1499938964844,293.1499938964844,0.1026238724589347,-2337.782470703125,304.14892578125,0.6227989196777344,0.1624558418989181,0.1501559168100357,293.5997009277344,297.1499938964844,293.1499938964844,0.0095982002094388,-637.9017333984375,301.44879150390625,0.3877460062503814,0.050000000745058,0.0519769266247749,293.2201232910156,297.1499938964844,293.1499938964844,0.4159118831157684,-5526.86669921875,304.1606750488281,0.8997369408607483,0.5039623379707336,0.3546681106090545,293.2566223144531,297.1499938964844,293.1499938964844,0.530373215675354,-9046.7568359375,304.16583251953125,0.965200662612915,0.6106196045875549,0.580313503742218,293.1683654785156,297.1499938964844,293.1499938964844,0.0218125339597463,-4540.47119140625,304.1527099609375,0.4190937578678131,0.0599496811628341,0.2915496230125427,291.2634582519531,291.1499938964844,258.8629150390625,257.4193725585937,279.1596069335937,293.3837890625,291.2626647949219,1.0,0.4049530327320099,0.6495763659477234,0.6495763659477234,1.0,1.0,-1.7147318124771118,0.7067476511001587,1.0079841613769531,0.3102351427078247,0.0,0.0,0.8626495599746704,134.8306121826172,102.0,-12.307085990905762,-20871.9296875,679.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70611572265625,318.76629638671875,278.1499938964844,0.0,18000.0,320.6700134277344,36394.58203125,36000.0,0.0,0.0,0.4822498261928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6966522932052612,1.6966780424118042,-2.57110641541658e-05,0.0,0.0004894222365692,0.0,0.0,572.8458862304688,0.0,0.0,0.0,0.9419794082641602,4.0,0.0,1.0
559260,293.1353759765625,297.1499938964844,293.1499938964844,0.1031274199485778,-2347.37548828125,304.1484375,0.6332505345344543,0.1633800715208053,0.150555282831192,293.6104736328125,297.1499938964844,293.1499938964844,0.0092142978683114,-621.9259033203125,301.2604064941406,0.3963209688663482,0.050000000745058,0.0515400394797325,293.2185363769531,297.1499938964844,293.1499938964844,0.4145694673061371,-5513.5283203125,304.1593322753906,0.9149801135063172,0.5025020241737366,0.3533270955085754,293.25396728515625,297.1499938964844,293.1499938964844,0.5282850861549377,-9020.185546875,304.1640014648437,0.9794880151748656,0.6084564924240112,0.5778375864028931,293.1673889160156,297.1499938964844,293.1499938964844,0.0213657449930906,-4495.64501953125,304.15252685546875,0.4269839525222778,0.0596814453601837,0.2882488071918487,291.2448425292969,291.1499938964844,258.8526611328125,257.41064453125,279.1582946777344,293.3897399902344,291.2431030273437,1.0,0.394422322511673,0.6503372192382812,0.6503372192382812,1.0,1.0,-1.7061405181884766,0.7032384276390076,1.0029020309448242,0.308462381362915,0.0,0.0,0.8510628938674927,123.58161163330078,90.0,-25.12313270568848,-20713.876953125,640.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6961364746094,318.7221984863281,278.1499938964844,0.0,18000.0,320.6700134277344,36345.52734375,36000.0,0.0,0.0,0.4782210886478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664548397064209,1.6645734310150146,-2.5044702852028425e-05,0.0,0.0004853336140513,0.0,0.0,545.4268798828125,0.0,0.0,0.0,0.9269526600837708,4.0,0.0,1.0
559320,293.1353759765625,297.1499938964844,293.1499938964844,0.1031274199485778,-2347.37548828125,304.1484375,0.6332505345344543,0.1633800715208053,0.150555282831192,293.6104736328125,297.1499938964844,293.1499938964844,0.0092142978683114,-621.9259033203125,301.2604064941406,0.3963209688663482,0.050000000745058,0.0515400394797325,293.2185363769531,297.1499938964844,293.1499938964844,0.4145694673061371,-5513.5283203125,304.1593322753906,0.9149801135063172,0.5025020241737366,0.3533270955085754,293.25396728515625,297.1499938964844,293.1499938964844,0.5282850861549377,-9020.185546875,304.1640014648437,0.9794880151748656,0.6084564924240112,0.5778375864028931,293.1673889160156,297.1499938964844,293.1499938964844,0.0213657449930906,-4495.64501953125,304.15252685546875,0.4269839525222778,0.0596814453601837,0.2882488071918487,291.2448425292969,291.1499938964844,258.8526611328125,257.41064453125,279.1582946777344,293.3897399902344,291.2431030273437,1.0,0.394422322511673,0.6503372192382812,0.6503372192382812,1.0,1.0,-1.7061405181884766,0.7032384276390076,1.0029020309448242,0.308462381362915,0.0,0.0,0.8510628938674927,123.58161163330078,90.0,-25.12313270568848,-20713.876953125,640.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6961364746094,318.7221984863281,278.1499938964844,0.0,18000.0,320.6700134277344,36345.52734375,36000.0,0.0,0.0,0.4782210886478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.664548397064209,1.6645734310150146,-2.5044702852028425e-05,0.0,0.0004853336140513,0.0,0.0,545.4268798828125,0.0,0.0,0.0,0.9269526600837708,4.0,0.0,1.0
559380,293.13232421875,297.1499938964844,293.1499938964844,0.103712722659111,-2358.504150390625,304.1479797363281,0.6453870534896851,0.1643672883510589,0.1510100215673446,293.6210327148437,297.1499938964844,293.1499938964844,0.008846802636981,-606.0493774414062,301.0674133300781,0.4049146175384521,0.050000000745058,0.0511007457971572,293.2170104980469,297.1499938964844,293.1499938964844,0.4134157299995422,-5502.10546875,304.1581420898437,0.933851957321167,0.501079261302948,0.3520112931728363,293.2513427734375,297.1499938964844,293.1499938964844,0.5264618396759033,-8996.9873046875,304.1623840332031,0.9937387108802797,0.6063534021377563,0.5754171013832092,293.1664428710937,297.1499938964844,293.1499938964844,0.0209443923085927,-4453.09716796875,304.15240478515625,0.4369555413722992,0.0594321489334106,0.2850251793861389,291.2221984863281,291.1499938964844,258.8402404785156,257.40008544921875,279.1571655273437,293.39581298828125,291.2206115722656,1.0,0.3835521936416626,0.6509968042373657,0.6509968042373657,1.0,1.0,-1.6978025436401367,0.6997821927070618,0.9980202913284302,0.3067421615123749,0.0,0.0,0.842983067035675,112.27965545654295,78.0,-29.236358642578125,-20574.6796875,602.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67877197265625,318.6807861328125,278.1499938964844,0.0,18000.0,320.6700134277344,36260.82421875,36000.0,0.0,0.0,0.4743224680423736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6401515007019043,1.6401760578155518,-2.453595516271889e-05,0.0,0.0004813770065084,0.0,0.0,525.0650634765625,0.0,0.0,0.0,0.9155490398406982,4.0,0.0,1.0
559440,293.13232421875,297.1499938964844,293.1499938964844,0.103712722659111,-2358.504150390625,304.1479797363281,0.6453870534896851,0.1643672883510589,0.1510100215673446,293.6210327148437,297.1499938964844,293.1499938964844,0.008846802636981,-606.0493774414062,301.0674133300781,0.4049146175384521,0.050000000745058,0.0511007457971572,293.2170104980469,297.1499938964844,293.1499938964844,0.4134157299995422,-5502.10546875,304.1581420898437,0.933851957321167,0.501079261302948,0.3520112931728363,293.2513427734375,297.1499938964844,293.1499938964844,0.5264618396759033,-8996.9873046875,304.1623840332031,0.9937387108802797,0.6063534021377563,0.5754171013832092,293.1664428710937,297.1499938964844,293.1499938964844,0.0209443923085927,-4453.09716796875,304.15240478515625,0.4369555413722992,0.0594321489334106,0.2850251793861389,291.2221984863281,291.1499938964844,258.8402404785156,257.40008544921875,279.1571655273437,293.39581298828125,291.2206115722656,1.0,0.3835521936416626,0.6509968042373657,0.6509968042373657,1.0,1.0,-1.6978025436401367,0.6997821927070618,0.9980202913284302,0.3067421615123749,0.0,0.0,0.842983067035675,112.27965545654295,78.0,-29.236358642578125,-20574.6796875,602.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67877197265625,318.6807861328125,278.1499938964844,0.0,18000.0,320.6700134277344,36260.82421875,36000.0,0.0,0.0,0.4743224680423736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6401515007019043,1.6401760578155518,-2.453595516271889e-05,0.0,0.0004813770065084,0.0,0.0,525.0650634765625,0.0,0.0,0.0,0.9155490398406982,4.0,0.0,1.0
559500,293.1308288574219,297.1499938964844,293.1499938964844,0.1040176376700401,-2364.26220703125,304.1477966308594,0.652087926864624,0.1648872643709182,0.1512658447027206,293.6261901855469,297.1499938964844,293.1499938964844,0.008669888600707,-598.1470336914062,300.9699401855469,0.4094069302082062,0.050000000745058,0.050889354199171,293.2162170410156,297.1499938964844,293.1499938964844,0.4128156006336212,-5496.0625,304.15777587890625,0.9438478946685792,0.5003829002380371,0.3513680100440979,293.2497863769531,297.1499938964844,293.1499938964844,0.5240083336830139,-8962.19140625,304.164794921875,0.9990000128746032,0.6053733229637146,0.5726093649864197,293.1659851074219,297.1499938964844,293.1499938964844,0.020742081105709,-4432.375,304.1523132324219,0.4426653087139129,0.0593186654150486,0.2834850251674652,291.21221923828125,291.1499938964844,258.8333740234375,257.3942565917969,279.15771484375,293.3989562988281,291.2109375,1.0,0.3779395818710327,0.6514056324958801,0.6514056324958801,1.0,1.0,-1.691923975944519,0.6972681283950806,0.9946558475494384,0.305623859167099,0.0,0.0,0.8398482203483582,106.8067855834961,78.0,-27.454683303833008,-20496.734375,582.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6668395996094,318.6622009277344,278.1499938964844,0.0,18000.0,320.19000244140625,36223.83203125,36000.0,0.0,0.0,0.4676363468170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6304659843444824,1.6304903030395508,-2.43352260440588e-05,0.0,0.0004745914484374,0.0,0.0,517.1213989257812,0.0,0.0,0.0,0.911027729511261,4.0,0.0,1.0
559560,293.12921142578125,297.1499938964844,293.1499938964844,0.1043000444769859,-2369.443115234375,304.147705078125,0.6579071283340454,0.1654478758573532,0.1515977382659912,293.6311340332031,297.1499938964844,293.1499938964844,0.0085031222552061,-590.4100341796875,300.8742370605469,0.4131829142570495,0.050000000745058,0.0507260300219059,293.2153625488281,297.1499938964844,293.1499938964844,0.4119492173194885,-5486.93505859375,304.157958984375,0.9517674446105956,0.4997126460075378,0.3507773578166961,293.241943359375,297.1499938964844,293.1499938964844,0.5107997059822083,-8772.330078125,304.1861572265625,0.9990000128746032,0.605639636516571,0.559563934803009,293.1653137207031,297.1499938964844,293.1499938964844,0.0205671824514865,-4413.71142578125,304.1522216796875,0.4475553035736084,0.0592435635626316,0.2822921276092529,291.21112060546875,291.1499938964844,258.8261108398437,257.3880920410156,279.1628723144531,293.4024658203125,291.2120361328125,1.0,0.3718272447586059,0.6524373888969421,0.6524373888969421,1.0,1.0,-1.6742832660675049,0.6897069811820984,0.9845762252807616,0.3020285964012146,0.0,0.0,0.8359695672988892,102.30836486816406,81.0,-9.459765434265137,-20314.755859375,557.9724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62420654296875,318.629638671875,278.1499938964844,0.0,18000.0,320.19000244140625,36211.95703125,36000.0,0.0,0.0,0.4651526808738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214836835861206,1.6215078830718994,-2.4155164283001795e-05,0.0,0.0004720708238892,0.0,0.0,509.9053649902344,0.0,0.0,0.0,0.9067541360855104,4.0,0.0,1.0
559620,293.1264038085937,297.1499938964844,293.1499938964844,0.104873426258564,-2379.78369140625,304.1474914550781,0.666398823261261,0.1665467172861099,0.1523954719305038,293.6412658691406,297.1499938964844,293.1499938964844,0.0081944791600108,-575.6083984375,300.6833190917969,0.4184258878231048,0.050000000745058,0.0505215749144554,293.2143249511719,297.1499938964844,293.1499938964844,0.4098706245422363,-5464.8349609375,304.1587219238281,0.961560308933258,0.4982718527317047,0.3496504724025726,293.2101745605469,297.1499938964844,293.1499938964844,0.4914962947368622,-8501.1044921875,304.2055053710937,0.9990000128746032,0.6097334623336792,0.5419515371322632,293.16412353515625,297.1499938964844,293.1499938964844,0.0203010216355323,-4384.2548828125,304.15191650390625,0.4542153775691986,0.0591002106666564,0.2806613147258758,291.22283935546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1658020019531,293.4117431640625,291.2229309082031,1.0,0.3643347918987274,0.6542035341262817,0.6542035341262817,1.0,1.0,-1.6505229473114014,0.6797609925270081,0.9707618951797484,0.2971912622451782,0.0,0.0,0.8252819776535034,96.64198303222656,84.0,4.610360622406006,-20036.873046875,526.7268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5706787109375,318.5705261230469,278.1499938964844,0.0,18000.0,320.19000244140625,36295.98046875,36000.0,0.0,0.0,0.4600676000118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5961365699768066,1.5961601734161377,-2.3678909201407805e-05,0.0,0.0004669101326726,0.0,0.0,490.3147583007813,0.0,0.0,0.0,0.8948556184768677,4.0,0.0,1.0
559680,293.1264038085937,297.1499938964844,293.1499938964844,0.104873426258564,-2379.78369140625,304.1474914550781,0.666398823261261,0.1665467172861099,0.1523954719305038,293.6412658691406,297.1499938964844,293.1499938964844,0.0081944791600108,-575.6083984375,300.6833190917969,0.4184258878231048,0.050000000745058,0.0505215749144554,293.2143249511719,297.1499938964844,293.1499938964844,0.4098706245422363,-5464.8349609375,304.1587219238281,0.961560308933258,0.4982718527317047,0.3496504724025726,293.2101745605469,297.1499938964844,293.1499938964844,0.4914962947368622,-8501.1044921875,304.2055053710937,0.9990000128746032,0.6097334623336792,0.5419515371322632,293.16412353515625,297.1499938964844,293.1499938964844,0.0203010216355323,-4384.2548828125,304.15191650390625,0.4542153775691986,0.0591002106666564,0.2806613147258758,291.22283935546875,291.1499938964844,258.8106994628906,257.37506103515625,279.1658020019531,293.4117431640625,291.2229309082031,1.0,0.3643347918987274,0.6542035341262817,0.6542035341262817,1.0,1.0,-1.6505229473114014,0.6797609925270081,0.9707618951797484,0.2971912622451782,0.0,0.0,0.8252819776535034,96.64198303222656,84.0,4.610360622406006,-20036.873046875,526.7268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5706787109375,318.5705261230469,278.1499938964844,0.0,18000.0,320.19000244140625,36295.98046875,36000.0,0.0,0.0,0.4600676000118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5961365699768066,1.5961601734161377,-2.3678909201407805e-05,0.0,0.0004669101326726,0.0,0.0,490.3147583007813,0.0,0.0,0.0,0.8948556184768677,4.0,0.0,1.0
559740,293.1239624023437,297.1499938964844,293.1499938964844,0.105655737221241,-2394.207275390625,304.14703369140625,0.6722506880760193,0.1676386147737503,0.1532665640115738,293.651611328125,297.1499938964844,293.1499938964844,0.0079193823039531,-562.368896484375,300.4840393066406,0.4217483103275299,0.050000000745058,0.0504045449197292,293.2135925292969,297.1499938964844,293.1499938964844,0.408372551202774,-5449.3603515625,304.1582946777344,0.9668272137641908,0.4967871904373169,0.3485400080680847,293.1769104003906,297.1499938964844,293.1499938964844,0.4797920286655426,-8342.3037109375,304.2061767578125,0.9990000128746032,0.6149617433547974,0.5316076874732971,293.1629943847656,297.1499938964844,293.1499938964844,0.0201475769281387,-4368.0361328125,304.15155029296875,0.4581969976425171,0.0589699558913707,0.2795252203941345,291.2184143066406,291.1499938964844,258.7944641113281,257.361328125,279.16607666015625,293.4284362792969,291.217529296875,1.0,0.3598379790782928,0.655836820602417,0.655836820602417,1.0,1.0,-1.6363075971603394,0.6740564703941345,0.9622511863708496,0.2945737242698669,0.0,0.0,0.8163161277770996,93.39093780517578,87.0,-5.989431381225586,-19835.16796875,508.7903442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5294189453125,318.5096130371094,278.1499938964844,0.0,18000.0,319.7099914550781,36285.05859375,36000.0,0.0,0.0,0.4502399563789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569772243499756,1.5697953701019287,-2.3169586711446755e-05,0.0,0.0004569363081827,0.0,0.0,470.2087097167969,0.0,0.0,0.0,0.8826500773429871,4.0,0.0,1.0
559800,293.1239624023437,297.1499938964844,293.1499938964844,0.105655737221241,-2394.207275390625,304.14703369140625,0.6722506880760193,0.1676386147737503,0.1532665640115738,293.651611328125,297.1499938964844,293.1499938964844,0.0079193823039531,-562.368896484375,300.4840393066406,0.4217483103275299,0.050000000745058,0.0504045449197292,293.2135925292969,297.1499938964844,293.1499938964844,0.408372551202774,-5449.3603515625,304.1582946777344,0.9668272137641908,0.4967871904373169,0.3485400080680847,293.1769104003906,297.1499938964844,293.1499938964844,0.4797920286655426,-8342.3037109375,304.2061767578125,0.9990000128746032,0.6149617433547974,0.5316076874732971,293.1629943847656,297.1499938964844,293.1499938964844,0.0201475769281387,-4368.0361328125,304.15155029296875,0.4581969976425171,0.0589699558913707,0.2795252203941345,291.2184143066406,291.1499938964844,258.7944641113281,257.361328125,279.16607666015625,293.4284362792969,291.217529296875,1.0,0.3598379790782928,0.655836820602417,0.655836820602417,1.0,1.0,-1.6363075971603394,0.6740564703941345,0.9622511863708496,0.2945737242698669,0.0,0.0,0.8163161277770996,93.39093780517578,87.0,-5.989431381225586,-19835.16796875,508.7903442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5294189453125,318.5096130371094,278.1499938964844,0.0,18000.0,319.7099914550781,36285.05859375,36000.0,0.0,0.0,0.4502399563789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569772243499756,1.5697953701019287,-2.3169586711446755e-05,0.0,0.0004569363081827,0.0,0.0,470.2087097167969,0.0,0.0,0.0,0.8826500773429871,4.0,0.0,1.0
559860,293.1219787597656,297.1499938964844,293.1499938964844,0.1066587790846824,-2412.970703125,304.1463317871094,0.6759884357452393,0.1687011420726776,0.1541736274957656,293.6620788574219,297.1499938964844,293.1499938964844,0.0076697068288922,-550.4314575195312,300.2746887207031,0.4234918355941772,0.050000000745058,0.0503466874361038,293.2129821777344,297.1499938964844,293.1499938964844,0.4076462984085083,-5442.55029296875,304.1567077636719,0.9689790606498718,0.4953007996082306,0.3474666774272918,293.1500244140625,297.1499938964844,293.1499938964844,0.4741228222846985,-8270.8955078125,304.1966857910156,0.9990000128746032,0.6197448968887329,0.5264180302619934,293.162109375,297.1499938964844,293.1499938964844,0.0200739596039056,-4361.9853515625,304.1511535644531,0.4599199593067169,0.058820754289627,0.2786002159118652,291.1939392089844,291.1499938964844,258.77783203125,257.3472595214844,279.16473388671875,293.4490051269531,291.1912536621094,1.0,0.3575640320777893,0.6572585701942444,0.6572585701942444,1.0,1.0,-1.6286941766738892,0.6712368726730347,0.9574572443962096,0.2934319674968719,0.0,0.0,0.8117963671684265,91.77365112304688,105.0,-31.594942092895508,-19660.591796875,499.6384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3949584960937,318.3646850585937,278.1499938964844,0.0,18000.0,319.7099914550781,36180.69921875,36000.0,0.0,0.0,0.4445648193359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55066978931427,1.5506925582885742,-2.2784017346566543e-05,0.0,0.0004511767765507,0.0,0.0,455.709228515625,0.0,0.0,0.0,0.8739315271377563,4.0,0.0,1.0
559920,293.1219787597656,297.1499938964844,293.1499938964844,0.1066587790846824,-2412.970703125,304.1463317871094,0.6759884357452393,0.1687011420726776,0.1541736274957656,293.6620788574219,297.1499938964844,293.1499938964844,0.0076697068288922,-550.4314575195312,300.2746887207031,0.4234918355941772,0.050000000745058,0.0503466874361038,293.2129821777344,297.1499938964844,293.1499938964844,0.4076462984085083,-5442.55029296875,304.1567077636719,0.9689790606498718,0.4953007996082306,0.3474666774272918,293.1500244140625,297.1499938964844,293.1499938964844,0.4741228222846985,-8270.8955078125,304.1966857910156,0.9990000128746032,0.6197448968887329,0.5264180302619934,293.162109375,297.1499938964844,293.1499938964844,0.0200739596039056,-4361.9853515625,304.1511535644531,0.4599199593067169,0.058820754289627,0.2786002159118652,291.1939392089844,291.1499938964844,258.77783203125,257.3472595214844,279.16473388671875,293.4490051269531,291.1912536621094,1.0,0.3575640320777893,0.6572585701942444,0.6572585701942444,1.0,1.0,-1.6286941766738892,0.6712368726730347,0.9574572443962096,0.2934319674968719,0.0,0.0,0.8117963671684265,91.77365112304688,105.0,-31.594942092895508,-19660.591796875,499.6384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3949584960937,318.3646850585937,278.1499938964844,0.0,18000.0,319.7099914550781,36180.69921875,36000.0,0.0,0.0,0.4445648193359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55066978931427,1.5506925582885742,-2.2784017346566543e-05,0.0,0.0004511767765507,0.0,0.0,455.709228515625,0.0,0.0,0.0,0.8739315271377563,4.0,0.0,1.0
559980,293.1208190917969,297.1499938964844,293.1499938964844,0.1080087572336196,-2438.49462890625,304.1452941894531,0.6727830171585083,0.1696501672267913,0.1551709920167923,293.6730041503906,297.1499938964844,293.1499938964844,0.0074646626599133,-541.165283203125,300.0509033203125,0.4199904501438141,0.050000000745058,0.0504654012620449,293.212646484375,297.1499938964844,293.1499938964844,0.4080922305583954,-5448.78564453125,304.1536560058594,0.9616043567657472,0.4937722384929657,0.3465048372745514,293.1415710449219,297.1499938964844,293.1499938964844,0.4856375753879547,-8448.9599609375,304.1612854003906,0.9990000128746032,0.6215196847915649,0.5370045900344849,293.1618957519531,297.1499938964844,293.1499938964844,0.0201421454548835,-4373.55712890625,304.150634765625,0.4543017148971557,0.0585609637200832,0.2781923115253448,291.141357421875,291.1499938964844,258.76123046875,257.3332824707031,279.1538391113281,293.4608764648437,291.1359558105469,1.0,0.3626375198364258,0.6571694612503052,0.6571694612503052,1.0,1.0,-1.641084909439087,0.6768655776977539,0.964219331741333,0.2962971925735473,0.0,0.0,0.8159768581390381,95.02586364746094,108.0,-71.15017700195312,-19669.912109375,516.3075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2110900878906,318.17755126953125,278.1499938964844,0.0,18000.0,319.7099914550781,35950.84375,36000.0,0.0,0.0,0.4400046765804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5498104095458984,1.549833059310913,-2.271585435664747e-05,0.0,0.0004465488309506,0.0,0.0,454.3490295410156,0.0,0.0,0.0,0.873773455619812,4.0,0.0,1.0
560040,293.1208190917969,297.1499938964844,293.1499938964844,0.1080087572336196,-2438.49462890625,304.1452941894531,0.6727830171585083,0.1696501672267913,0.1551709920167923,293.6730041503906,297.1499938964844,293.1499938964844,0.0074646626599133,-541.165283203125,300.0509033203125,0.4199904501438141,0.050000000745058,0.0504654012620449,293.212646484375,297.1499938964844,293.1499938964844,0.4080922305583954,-5448.78564453125,304.1536560058594,0.9616043567657472,0.4937722384929657,0.3465048372745514,293.1415710449219,297.1499938964844,293.1499938964844,0.4856375753879547,-8448.9599609375,304.1612854003906,0.9990000128746032,0.6215196847915649,0.5370045900344849,293.1618957519531,297.1499938964844,293.1499938964844,0.0201421454548835,-4373.55712890625,304.150634765625,0.4543017148971557,0.0585609637200832,0.2781923115253448,291.141357421875,291.1499938964844,258.76123046875,257.3332824707031,279.1538391113281,293.4608764648437,291.1359558105469,1.0,0.3626375198364258,0.6571694612503052,0.6571694612503052,1.0,1.0,-1.641084909439087,0.6768655776977539,0.964219331741333,0.2962971925735473,0.0,0.0,0.8159768581390381,95.02586364746094,108.0,-71.15017700195312,-19669.912109375,516.3075561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2110900878906,318.17755126953125,278.1499938964844,0.0,18000.0,319.7099914550781,35950.84375,36000.0,0.0,0.0,0.4400046765804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5498104095458984,1.549833059310913,-2.271585435664747e-05,0.0,0.0004465488309506,0.0,0.0,454.3490295410156,0.0,0.0,0.0,0.873773455619812,4.0,0.0,1.0
560100,293.1204528808594,297.1499938964844,293.1499938964844,0.1087546795606613,-2452.666748046875,304.1448059082031,0.67088782787323,0.1700912714004516,0.1556363701820373,293.6785888671875,297.1499938964844,293.1499938964844,0.0073686707764863,-536.951416015625,299.9330749511719,0.4181148111820221,0.050000000745058,0.0505331009626388,293.2124938964844,297.1499938964844,293.1499938964844,0.4086862802505493,-5455.9384765625,304.15191650390625,0.9574366807937622,0.493011474609375,0.3460230529308319,293.147705078125,297.1499938964844,293.1499938964844,0.4929248988628387,-8556.984375,304.1460876464844,0.9990000128746032,0.6204273104667664,0.542952299118042,293.1621398925781,297.1499938964844,293.1499938964844,0.0201605819165706,-4378.3662109375,304.1505126953125,0.4510273933410644,0.0583588853478431,0.2777118384838104,291.10430908203125,291.1499938964844,258.7530822753906,257.326416015625,279.1491394042969,293.46148681640625,291.09918212890625,1.0,0.3649293184280395,0.6567656397819519,0.6567656397819519,1.0,1.0,-1.64771568775177,0.6796680688858032,0.9680476188659668,0.2977873384952545,0.0,0.0,0.8227345943450928,96.87794494628906,108.0,-84.33731079101562,-19694.6484375,525.6290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0872802734375,318.07086181640625,278.1499938964844,0.0,18000.0,319.2300109863281,35778.91796875,36000.0,0.0,0.0,0.4335617125034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5607646703720093,1.560787558555603,-2.2883888959768228e-05,0.0,0.0004400100151542,0.0,0.0,461.8698120117188,0.0,0.0,0.0,0.8789706230163574,4.0,0.0,1.0
