time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560160,293.12017822265625,297.1499938964844,293.1499938964844,0.1094641834497451,-2466.095947265625,304.1444396972656,0.6691877841949463,0.1705166101455688,0.1560860872268676,293.684326171875,297.1499938964844,293.1499938964844,0.0072692409157752,-532.4058837890625,299.8143920898437,0.4164273738861084,0.050000000745058,0.0505966544151306,293.2123413085937,297.1499938964844,293.1499938964844,0.4091969728469848,-5462.02490234375,304.150634765625,0.9534944891929626,0.4922518730163574,0.3455433845520019,293.15728759765625,297.1499938964844,293.1499938964844,0.4998931288719177,-8658.6748046875,304.1341552734375,0.9990000128746032,0.6185796856880188,0.5484756231307983,293.16265869140625,297.1499938964844,293.1499938964844,0.0201377421617507,-4378.45166015625,304.15045166015625,0.4478242695331573,0.0581065602600574,0.2769968807697296,291.07037353515625,291.1499938964844,258.7451171875,257.3197021484375,279.1454467773437,293.46099853515625,291.065185546875,1.0,0.3671920597553253,0.6562585234642029,0.6562585234642029,1.0,1.0,-1.6535292863845823,0.6820669174194336,0.9714623689651488,0.2990032732486725,0.0,0.0,0.8314372897148132,98.6074676513672,111.0,-90.09144592285156,-19704.29296875,534.1555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9068908691406,317.9225158691406,278.1499938964844,0.0,18000.0,319.2300109863281,35630.83984375,36000.0,0.0,0.0,0.4318276345729828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5784363746643066,1.578459620475769,-2.318727274541743e-05,0.0,0.0004382501356303,0.0,0.0,474.6211242675781,0.0,0.0,0.0,0.8872281312942505,4.0,0.0,1.0
560220,293.1200256347656,297.1499938964844,293.1499938964844,0.110844686627388,-2492.162109375,304.1440124511719,0.6658734679222107,0.171307697892189,0.1569349616765976,293.6961364746094,297.1499938964844,293.1499938964844,0.0070685716345906,-522.9320068359375,299.5715026855469,0.4132409393787384,0.050000000745058,0.0507237985730171,293.21209716796875,297.1499938964844,293.1499938964844,0.4102199971675873,-5473.94921875,304.1487731933594,0.9456248879432678,0.4907196760177612,0.3445779979228973,293.1831359863281,297.1499938964844,293.1499938964844,0.5142275094985962,-8863.5390625,304.1157531738281,0.9990000128746032,0.6131682395935059,0.5593613386154175,293.1641845703125,297.1499938964844,293.1499938964844,0.0200000721961259,-4368.505859375,304.1505432128906,0.4412131607532501,0.0574771426618099,0.2749538421630859,291.0029296875,291.1499938964844,258.7299499511719,257.30694580078125,279.1407470703125,293.4593811035156,290.9984130859375,1.0,0.371557205915451,0.6550714373588562,0.6550714373588562,1.0,1.0,-1.6641594171524048,0.68632572889328,0.9778337478637696,0.3011178970336914,0.0,0.0,0.8556455969810486,102.04874420166016,114.0,-90.67047119140624,-19736.1640625,550.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5031433105469,317.60858154296875,278.1499938964844,0.0,18000.0,319.2300109863281,35380.44140625,36000.0,0.0,0.0,0.4299529790878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6301918029785156,1.6302160024642944,-2.413906622678041e-05,0.0,0.0004363476182334,0.0,0.0,514.0828247070312,0.0,0.0,0.0,0.9115438461303712,4.0,0.0,1.0
560280,293.1200256347656,297.1499938964844,293.1499938964844,0.110844686627388,-2492.162109375,304.1440124511719,0.6658734679222107,0.171307697892189,0.1569349616765976,293.6961364746094,297.1499938964844,293.1499938964844,0.0070685716345906,-522.9320068359375,299.5715026855469,0.4132409393787384,0.050000000745058,0.0507237985730171,293.21209716796875,297.1499938964844,293.1499938964844,0.4102199971675873,-5473.94921875,304.1487731933594,0.9456248879432678,0.4907196760177612,0.3445779979228973,293.1831359863281,297.1499938964844,293.1499938964844,0.5142275094985962,-8863.5390625,304.1157531738281,0.9990000128746032,0.6131682395935059,0.5593613386154175,293.1641845703125,297.1499938964844,293.1499938964844,0.0200000721961259,-4368.505859375,304.1505432128906,0.4412131607532501,0.0574771426618099,0.2749538421630859,291.0029296875,291.1499938964844,258.7299499511719,257.30694580078125,279.1407470703125,293.4593811035156,290.9984130859375,1.0,0.371557205915451,0.6550714373588562,0.6550714373588562,1.0,1.0,-1.6641594171524048,0.68632572889328,0.9778337478637696,0.3011178970336914,0.0,0.0,0.8556455969810486,102.04874420166016,114.0,-90.67047119140624,-19736.1640625,550.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5031433105469,317.60858154296875,278.1499938964844,0.0,18000.0,319.2300109863281,35380.44140625,36000.0,0.0,0.0,0.4299529790878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6301918029785156,1.6302160024642944,-2.413906622678041e-05,0.0,0.0004363476182334,0.0,0.0,514.0828247070312,0.0,0.0,0.0,0.9115438461303712,4.0,0.0,1.0
560340,293.12030029296875,297.1499938964844,293.1499938964844,0.1120720282196998,-2515.185546875,304.1439819335937,0.6626734137535095,0.1720115095376968,0.1577067971229553,293.7083740234375,297.1499938964844,293.1499938964844,0.00686158798635,-512.5301513671875,299.3249206542969,0.4102864265441894,0.050000000745058,0.050850287079811,293.2120056152344,297.1499938964844,293.1499938964844,0.4108827710151672,-5481.56298828125,304.1481018066406,0.9378643035888672,0.4891643524169922,0.3435970246791839,293.21435546875,297.1499938964844,293.1499938964844,0.5284783840179443,-9062.453125,304.1035461425781,0.9990000128746032,0.6060086488723755,0.5699840784072876,293.1660461425781,297.1499938964844,293.1499938964844,0.0197551120072603,-4345.873046875,304.1507568359375,0.4346268773078918,0.0567405819892883,0.2723535001277923,290.9460754394531,291.1499938964844,258.71612548828125,257.2953491210937,279.1390686035156,293.45977783203125,290.9422912597656,1.0,0.3757248520851135,0.653872549533844,0.653872549533844,1.0,1.0,-1.67369282245636,0.6900733113288879,0.983619511127472,0.3029487133026123,0.0,0.0,0.8867404460906982,105.45227813720705,117.0,-80.36772155761719,-19774.95703125,566.5537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0716552734375,317.2855224609375,278.1499938964844,0.0,18000.0,318.75,35225.7421875,36000.0,0.0,0.0,0.4252366721630096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6970208883285522,1.697046399116516,-2.5454326532781124e-05,0.0,0.0004315611440688,0.0,0.0,569.0980224609375,0.0,0.0,0.0,0.9430615305900574,4.0,0.0,1.0
560400,293.12030029296875,297.1499938964844,293.1499938964844,0.1120720282196998,-2515.185546875,304.1439819335937,0.6626734137535095,0.1720115095376968,0.1577067971229553,293.7083740234375,297.1499938964844,293.1499938964844,0.00686158798635,-512.5301513671875,299.3249206542969,0.4102864265441894,0.050000000745058,0.050850287079811,293.2120056152344,297.1499938964844,293.1499938964844,0.4108827710151672,-5481.56298828125,304.1481018066406,0.9378643035888672,0.4891643524169922,0.3435970246791839,293.21435546875,297.1499938964844,293.1499938964844,0.5284783840179443,-9062.453125,304.1035461425781,0.9990000128746032,0.6060086488723755,0.5699840784072876,293.1660461425781,297.1499938964844,293.1499938964844,0.0197551120072603,-4345.873046875,304.1507568359375,0.4346268773078918,0.0567405819892883,0.2723535001277923,290.9460754394531,291.1499938964844,258.71612548828125,257.2953491210937,279.1390686035156,293.45977783203125,290.9422912597656,1.0,0.3757248520851135,0.653872549533844,0.653872549533844,1.0,1.0,-1.67369282245636,0.6900733113288879,0.983619511127472,0.3029487133026123,0.0,0.0,0.8867404460906982,105.45227813720705,117.0,-80.36772155761719,-19774.95703125,566.5537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0716552734375,317.2855224609375,278.1499938964844,0.0,18000.0,318.75,35225.7421875,36000.0,0.0,0.0,0.4252366721630096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6970208883285522,1.697046399116516,-2.5454326532781124e-05,0.0,0.0004315611440688,0.0,0.0,569.0980224609375,0.0,0.0,0.0,0.9430615305900574,4.0,0.0,1.0
560460,293.1208190917969,297.1499938964844,293.1499938964844,0.1131936684250831,-2536.060791015625,304.1441345214844,0.6580319404602051,0.1726598441600799,0.1584668904542923,293.720703125,297.1499938964844,293.1499938964844,0.0066576786339282,-501.7636413574219,299.0757141113281,0.4064200818538666,0.050000000745058,0.0510282553732395,293.2119140625,297.1499938964844,293.1499938964844,0.411222755908966,-5485.416015625,304.1482238769531,0.9277101159095764,0.4876143336296081,0.3426528871059418,293.2405700683594,297.1499938964844,293.1499938964844,0.531265139579773,-9092.4765625,304.1155090332031,0.9936071634292604,0.5990254282951355,0.569404125213623,293.16796875,297.1499938964844,293.1499938964844,0.0194716341793537,-4317.89306640625,304.1509704589844,0.4269328415393829,0.0559421814978122,0.2696654200553894,290.899658203125,291.1499938964844,258.7041015625,257.2852783203125,279.14508056640625,293.4657287597656,290.89764404296875,1.0,0.3792672753334045,0.6535935401916504,0.6535935401916504,1.0,1.0,-1.669676423072815,0.688048779964447,0.9816275835037231,0.3020264506340027,0.0,0.0,0.9234909415245056,109.88272094726562,120.0,-61.86382293701172,-19679.4921875,576.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5743103027344,316.9166564941406,278.1499938964844,0.0,18000.0,318.75,35160.52734375,36000.0,0.0,0.0,0.4259340763092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7705963850021362,1.7706233263015747,-2.698886055441108e-05,0.0,0.0004322689492255,0.0,0.0,634.8114013671875,0.0,0.0,0.0,0.977946400642395,4.0,0.0,1.0
560520,293.1208190917969,297.1499938964844,293.1499938964844,0.1131936684250831,-2536.060791015625,304.1441345214844,0.6580319404602051,0.1726598441600799,0.1584668904542923,293.720703125,297.1499938964844,293.1499938964844,0.0066576786339282,-501.7636413574219,299.0757141113281,0.4064200818538666,0.050000000745058,0.0510282553732395,293.2119140625,297.1499938964844,293.1499938964844,0.411222755908966,-5485.416015625,304.1482238769531,0.9277101159095764,0.4876143336296081,0.3426528871059418,293.2405700683594,297.1499938964844,293.1499938964844,0.531265139579773,-9092.4765625,304.1155090332031,0.9936071634292604,0.5990254282951355,0.569404125213623,293.16796875,297.1499938964844,293.1499938964844,0.0194716341793537,-4317.89306640625,304.1509704589844,0.4269328415393829,0.0559421814978122,0.2696654200553894,290.899658203125,291.1499938964844,258.7041015625,257.2852783203125,279.14508056640625,293.4657287597656,290.89764404296875,1.0,0.3792672753334045,0.6535935401916504,0.6535935401916504,1.0,1.0,-1.669676423072815,0.688048779964447,0.9816275835037231,0.3020264506340027,0.0,0.0,0.9234909415245056,109.88272094726562,120.0,-61.86382293701172,-19679.4921875,576.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5743103027344,316.9166564941406,278.1499938964844,0.0,18000.0,318.75,35160.52734375,36000.0,0.0,0.0,0.4259340763092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7705963850021362,1.7706233263015747,-2.698886055441108e-05,0.0,0.0004322689492255,0.0,0.0,634.8114013671875,0.0,0.0,0.0,0.977946400642395,4.0,0.0,1.0
560580,293.1214599609375,297.1499938964844,293.1499938964844,0.1140676587820053,-2552.0498046875,304.1446228027344,0.6538424491882324,0.1732696443796157,0.1591842621564865,293.7333068847656,297.1499938964844,293.1499938964844,0.0064441501162946,-489.6281127929688,298.829345703125,0.4029012024402618,0.050000000745058,0.0512010306119918,293.2120666503906,297.1499938964844,293.1499938964844,0.4107296168804168,-5479.91357421875,304.1496276855469,0.918310284614563,0.4860124588012695,0.3416813313961029,293.249267578125,297.1499938964844,293.1499938964844,0.5289626121520996,-9051.7275390625,304.130615234375,0.985439658164978,0.5949434638023376,0.565193772315979,293.16973876953125,297.1499938964844,293.1499938964844,0.0191172622144222,-4279.85302734375,304.1512451171875,0.4200308322906494,0.0551269240677356,0.2668226361274719,290.8768615722656,291.1499938964844,258.6943664550781,257.27716064453125,279.15069580078125,293.4754638671875,290.8743591308594,1.0,0.3821268677711487,0.6539679169654846,0.6539679169654846,1.0,1.0,-1.6612056493759155,0.6843836307525635,0.9768219590187072,0.3001635670661926,0.0,0.0,0.9614578485488892,114.08261108398438,123.0,-43.97379302978516,-19528.201171875,582.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15264892578125,316.5928039550781,278.1499938964844,0.0,18000.0,318.75,34619.90625,36000.0,0.0,0.0,0.4277282059192657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235621452331543,1.8235901594161987,-2.802260496537201e-05,0.0,0.0004340897721704,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560640,293.1214599609375,297.1499938964844,293.1499938964844,0.1140676587820053,-2552.0498046875,304.1446228027344,0.6538424491882324,0.1732696443796157,0.1591842621564865,293.7333068847656,297.1499938964844,293.1499938964844,0.0064441501162946,-489.6281127929688,298.829345703125,0.4029012024402618,0.050000000745058,0.0512010306119918,293.2120666503906,297.1499938964844,293.1499938964844,0.4107296168804168,-5479.91357421875,304.1496276855469,0.918310284614563,0.4860124588012695,0.3416813313961029,293.249267578125,297.1499938964844,293.1499938964844,0.5289626121520996,-9051.7275390625,304.130615234375,0.985439658164978,0.5949434638023376,0.565193772315979,293.16973876953125,297.1499938964844,293.1499938964844,0.0191172622144222,-4279.85302734375,304.1512451171875,0.4200308322906494,0.0551269240677356,0.2668226361274719,290.8768615722656,291.1499938964844,258.6943664550781,257.27716064453125,279.15069580078125,293.4754638671875,290.8743591308594,1.0,0.3821268677711487,0.6539679169654846,0.6539679169654846,1.0,1.0,-1.6612056493759155,0.6843836307525635,0.9768219590187072,0.3001635670661926,0.0,0.0,0.9614578485488892,114.08261108398438,123.0,-43.97379302978516,-19528.201171875,582.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15264892578125,316.5928039550781,278.1499938964844,0.0,18000.0,318.75,34619.90625,36000.0,0.0,0.0,0.4277282059192657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235621452331543,1.8235901594161987,-2.802260496537201e-05,0.0,0.0004340897721704,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560700,293.1217346191406,297.1499938964844,293.1499938964844,0.1146132871508598,-2562.21484375,304.14459228515625,0.6521016955375671,0.1735774427652359,0.1595323234796524,293.7395935058594,297.1499938964844,293.1499938964844,0.0063384934328496,-483.6932067871094,298.6993408203125,0.401374876499176,0.050000000745058,0.051278468221426,293.212158203125,297.1499938964844,293.1499938964844,0.4108667969703674,-5481.6044921875,304.1494445800781,0.9142451882362366,0.4852076470851898,0.3411798477172851,293.25079345703125,297.1499938964844,293.1499938964844,0.5287509560585022,-9046.5419921875,304.1344909667969,0.9818321466445924,0.5933828949928284,0.5636940598487854,293.17047119140625,297.1499938964844,293.1499938964844,0.018967131152749,-4264.66015625,304.1512756347656,0.4170434772968292,0.0547337383031845,0.2653986513614654,290.853759765625,291.1499938964844,258.6904602050781,257.27392578125,279.152587890625,293.4804077148437,290.8498229980469,1.0,0.3834262490272522,0.6542407870292664,0.6542407870292664,1.0,1.0,-1.657603740692139,0.6828750371932983,0.9747287631034852,0.2994255721569061,0.0,0.0,0.9834687113761902,115.9694595336914,123.0,-56.197208404541016,-19426.478515625,585.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9837341308594,316.44268798828125,278.1499938964844,0.0,18000.0,319.2300109863281,33599.890625,36000.0,0.0,0.0,0.4335867166519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274427652359009,1.827470660209656,-2.787796620395966e-05,0.0,0.0004400353936944,0.0,0.0,683.4993286132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560760,293.1219787597656,297.1499938964844,293.1499938964844,0.1151558235287666,-2572.301025390625,304.14459228515625,0.6505240201950073,0.1738879531621933,0.1598797589540481,293.745849609375,297.1499938964844,293.1499938964844,0.0062333815731108,-477.6793212890625,298.5676574707031,0.3999444246292114,0.050000000745058,0.05135203525424,293.21221923828125,297.1499938964844,293.1499938964844,0.4109910726547241,-5483.11474609375,304.1493225097656,0.9105087518692015,0.4844096004962921,0.3406789600849151,293.2514953613281,297.1499938964844,293.1499938964844,0.528645932674408,-9043.302734375,304.1374816894531,0.97840017080307,0.5919696688652039,0.5623776912689209,293.1711120605469,297.1499938964844,293.1499938964844,0.0188207514584064,-4249.7568359375,304.1513366699219,0.4142893254756927,0.0543518811464309,0.2640076279640198,290.8299865722656,291.1499938964844,258.6872863769531,257.27130126953125,279.1540832519531,293.4853820800781,290.8271179199219,1.0,0.3846660256385803,0.6545577645301819,0.6545577645301819,1.0,1.0,-1.65425705909729,0.6815035343170166,0.9727535843849182,0.2987631559371948,0.0,0.0,1.0,117.76345825195312,126.0,-57.02271270751953,-19360.00390625,588.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8835754394531,316.3562316894531,278.1499938964844,0.0,18000.0,319.2300109863281,32665.595703125,36000.0,0.0,0.0,0.4351870417594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830982327461243,1.831010103225708,-2.7745309125748463e-05,0.0,0.0004416595038492,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560820,293.1224365234375,297.1499938964844,293.1499938964844,0.1160873547196388,-2589.4189453125,304.1448669433594,0.6477019190788269,0.1745044142007827,0.1605675965547561,293.7582397460937,297.1499938964844,293.1499938964844,0.0060172439552843,-464.7030944824219,298.3070373535156,0.3972607851028442,0.050000000745058,0.0514915995299816,293.2122497558594,297.1499938964844,293.1499938964844,0.4107033908367157,-5480.064453125,304.1500549316406,0.9038442969322203,0.4828265011310577,0.3396819233894348,293.251708984375,297.1499938964844,293.1499938964844,0.5278818607330322,-9029.78515625,304.1429138183594,0.9718221426010132,0.5893520712852478,0.5600085854530334,293.172119140625,297.1499938964844,293.1499938964844,0.0185086522251367,-4216.21484375,304.1513977050781,0.4092735946178436,0.0536121018230915,0.261315643787384,290.798583984375,291.1499938964844,258.6833190917969,257.26812744140625,279.1563720703125,293.4951477050781,290.7967834472656,1.0,0.3870148956775665,0.6553137302398682,0.6553137302398682,1.0,1.0,-1.6479767560958862,0.6790058016777039,0.9689710140228271,0.2975760400295257,0.0,0.0,1.0,121.1684799194336,129.0,-44.21566009521485,-19254.826171875,593.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7622375488281,316.2499084472656,278.1499938964844,0.0,18000.0,319.2300109863281,32438.255859375,36000.0,0.0,0.0,0.4380599558353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318413496017456,1.831869125366211,-2.771300387394149e-05,0.0,0.0004445751546882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560880,293.1224365234375,297.1499938964844,293.1499938964844,0.1160873547196388,-2589.4189453125,304.1448669433594,0.6477019190788269,0.1745044142007827,0.1605675965547561,293.7582397460937,297.1499938964844,293.1499938964844,0.0060172439552843,-464.7030944824219,298.3070373535156,0.3972607851028442,0.050000000745058,0.0514915995299816,293.2122497558594,297.1499938964844,293.1499938964844,0.4107033908367157,-5480.064453125,304.1500549316406,0.9038442969322203,0.4828265011310577,0.3396819233894348,293.251708984375,297.1499938964844,293.1499938964844,0.5278818607330322,-9029.78515625,304.1429138183594,0.9718221426010132,0.5893520712852478,0.5600085854530334,293.172119140625,297.1499938964844,293.1499938964844,0.0185086522251367,-4216.21484375,304.1513977050781,0.4092735946178436,0.0536121018230915,0.261315643787384,290.798583984375,291.1499938964844,258.6833190917969,257.26812744140625,279.1563720703125,293.4951477050781,290.7967834472656,1.0,0.3870148956775665,0.6553137302398682,0.6553137302398682,1.0,1.0,-1.6479767560958862,0.6790058016777039,0.9689710140228271,0.2975760400295257,0.0,0.0,1.0,121.1684799194336,129.0,-44.21566009521485,-19254.826171875,593.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7622375488281,316.2499084472656,278.1499938964844,0.0,18000.0,319.2300109863281,32438.255859375,36000.0,0.0,0.0,0.4380599558353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318413496017456,1.831869125366211,-2.771300387394149e-05,0.0,0.0004445751546882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560940,293.1229553222656,297.1499938964844,293.1499938964844,0.1168495863676071,-2603.21044921875,304.1452941894531,0.6451612114906311,0.1750985234975814,0.1612337380647659,293.7705078125,297.1499938964844,293.1499938964844,0.0057963971048593,-450.7528991699219,298.04840087890625,0.3946987688541412,0.050000000745058,0.0516251921653747,293.21221923828125,297.1499938964844,293.1499938964844,0.4098620414733886,-5470.85595703125,304.1514587402344,0.8979331254959106,0.4812537729740143,0.3386898636817932,293.2513122558594,297.1499938964844,293.1499938964844,0.5264245271682739,-9007.376953125,304.1476745605469,0.9654159545898438,0.5868569612503052,0.5577841997146606,293.17291259765625,297.1499938964844,293.1499938964844,0.0181755777448415,-4178.5341796875,304.1514892578125,0.4046398997306824,0.0528874807059764,0.2586841881275177,290.7828369140625,291.1499938964844,258.6829528808594,257.2680053710937,279.158203125,293.50469970703125,290.78228759765625,1.0,0.3892414271831512,0.6562304496765137,0.6562304496765137,1.0,1.0,-1.6419159173965454,0.6766812801361084,0.965234637260437,0.2964935004711151,0.0,0.0,1.0,124.42669677734376,132.0,-24.11181259155273,-19188.931640625,598.9902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72174072265625,316.2180480957031,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71484375,36000.0,0.0,0.0,0.4452383518218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0004518603382166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561000,293.1229553222656,297.1499938964844,293.1499938964844,0.1168495863676071,-2603.21044921875,304.1452941894531,0.6451612114906311,0.1750985234975814,0.1612337380647659,293.7705078125,297.1499938964844,293.1499938964844,0.0057963971048593,-450.7528991699219,298.04840087890625,0.3946987688541412,0.050000000745058,0.0516251921653747,293.21221923828125,297.1499938964844,293.1499938964844,0.4098620414733886,-5470.85595703125,304.1514587402344,0.8979331254959106,0.4812537729740143,0.3386898636817932,293.2513122558594,297.1499938964844,293.1499938964844,0.5264245271682739,-9007.376953125,304.1476745605469,0.9654159545898438,0.5868569612503052,0.5577841997146606,293.17291259765625,297.1499938964844,293.1499938964844,0.0181755777448415,-4178.5341796875,304.1514892578125,0.4046398997306824,0.0528874807059764,0.2586841881275177,290.7828369140625,291.1499938964844,258.6829528808594,257.2680053710937,279.158203125,293.50469970703125,290.78228759765625,1.0,0.3892414271831512,0.6562304496765137,0.6562304496765137,1.0,1.0,-1.6419159173965454,0.6766812801361084,0.965234637260437,0.2964935004711151,0.0,0.0,1.0,124.42669677734376,132.0,-24.11181259155273,-19188.931640625,598.9902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.72174072265625,316.2180480957031,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71484375,36000.0,0.0,0.0,0.4452383518218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0004518603382166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561060,293.1235656738281,297.1499938964844,293.1499938964844,0.1173349469900131,-2611.597900390625,304.14605712890625,0.6427925825119019,0.1756581962108612,0.1618683338165283,293.7826538085937,297.1499938964844,293.1499938964844,0.0055685536935925,-435.5267333984375,297.7969665527344,0.3921740651130676,0.050000000745058,0.0517555251717567,293.2122497558594,297.1499938964844,293.1499938964844,0.4081149697303772,-5451.5830078125,304.1539001464844,0.8923335671424866,0.4796743094921112,0.3376936912536621,293.2507019042969,297.1499938964844,293.1499938964844,0.5237925052642822,-8968.95703125,304.1528625488281,0.9590743780136108,0.584412157535553,0.5556166768074036,293.1736145019531,297.1499938964844,293.1499938964844,0.0177981834858655,-4133.03662109375,304.151611328125,0.4001362025737762,0.0521655827760696,0.2560617625713348,290.7920837402344,291.1499938964844,258.68658447265625,257.2712707519531,279.1600036621094,293.51416015625,290.7938537597656,1.0,0.3913838565349579,0.6573178768157959,0.6573178768157959,1.0,1.0,-1.6358873844146729,0.6744460463523865,0.9614413380622864,0.2954782247543335,0.0,0.0,1.0,127.60318756103516,135.0,9.932126998901367,-19190.439453125,603.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8194580078125,316.3156433105469,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4480367600917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547003482002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561120,293.1235656738281,297.1499938964844,293.1499938964844,0.1173349469900131,-2611.597900390625,304.14605712890625,0.6427925825119019,0.1756581962108612,0.1618683338165283,293.7826538085937,297.1499938964844,293.1499938964844,0.0055685536935925,-435.5267333984375,297.7969665527344,0.3921740651130676,0.050000000745058,0.0517555251717567,293.2122497558594,297.1499938964844,293.1499938964844,0.4081149697303772,-5451.5830078125,304.1539001464844,0.8923335671424866,0.4796743094921112,0.3376936912536621,293.2507019042969,297.1499938964844,293.1499938964844,0.5237925052642822,-8968.95703125,304.1528625488281,0.9590743780136108,0.584412157535553,0.5556166768074036,293.1736145019531,297.1499938964844,293.1499938964844,0.0177981834858655,-4133.03662109375,304.151611328125,0.4001362025737762,0.0521655827760696,0.2560617625713348,290.7920837402344,291.1499938964844,258.68658447265625,257.2712707519531,279.1600036621094,293.51416015625,290.7938537597656,1.0,0.3913838565349579,0.6573178768157959,0.6573178768157959,1.0,1.0,-1.6358873844146729,0.6744460463523865,0.9614413380622864,0.2954782247543335,0.0,0.0,1.0,127.60318756103516,135.0,9.932126998901367,-19190.439453125,603.7977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8194580078125,316.3156433105469,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4480367600917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547003482002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561180,293.1242980957031,297.1499938964844,293.1499938964844,0.1175620928406715,-2615.0029296875,304.1470031738281,0.6405360102653503,0.1761765927076339,0.1624651253223419,293.7947998046875,297.1499938964844,293.1499938964844,0.0053382078185677,-419.3984680175781,297.5528869628906,0.3896322846412658,0.050000000745058,0.0518840439617633,293.2123413085937,297.1499938964844,293.1499938964844,0.405538409948349,-5423.2578125,304.1568908691406,0.8869662880897522,0.4780807793140411,0.3366863429546356,293.25006103515625,297.1499938964844,293.1499938964844,0.5200793743133545,-8916.0,304.1580810546875,0.9527596831321716,0.5819912552833557,0.5534727573394775,293.1742553710937,297.1499938964844,293.1499938964844,0.0173823293298482,-4080.376953125,304.1517639160156,0.3955341577529907,0.0514386817812919,0.2534155249595642,290.8241882324219,291.1499938964844,258.6946716308594,257.2783203125,279.161865234375,293.5235290527344,290.8271789550781,1.0,0.393463522195816,0.6585970520973206,0.6585970520973206,1.0,1.0,-1.6297976970672607,0.6722629070281982,0.9575347900390624,0.2945200502872467,0.0,0.0,1.0,130.73292541503906,138.0,38.735599517822266,-19208.552734375,608.3890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9541931152344,316.4480285644531,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4499851167201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004566776915453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.1242980957031,297.1499938964844,293.1499938964844,0.1175620928406715,-2615.0029296875,304.1470031738281,0.6405360102653503,0.1761765927076339,0.1624651253223419,293.7947998046875,297.1499938964844,293.1499938964844,0.0053382078185677,-419.3984680175781,297.5528869628906,0.3896322846412658,0.050000000745058,0.0518840439617633,293.2123413085937,297.1499938964844,293.1499938964844,0.405538409948349,-5423.2578125,304.1568908691406,0.8869662880897522,0.4780807793140411,0.3366863429546356,293.25006103515625,297.1499938964844,293.1499938964844,0.5200793743133545,-8916.0,304.1580810546875,0.9527596831321716,0.5819912552833557,0.5534727573394775,293.1742553710937,297.1499938964844,293.1499938964844,0.0173823293298482,-4080.376953125,304.1517639160156,0.3955341577529907,0.0514386817812919,0.2534155249595642,290.8241882324219,291.1499938964844,258.6946716308594,257.2783203125,279.161865234375,293.5235290527344,290.8271789550781,1.0,0.393463522195816,0.6585970520973206,0.6585970520973206,1.0,1.0,-1.6297976970672607,0.6722629070281982,0.9575347900390624,0.2945200502872467,0.0,0.0,1.0,130.73292541503906,138.0,38.735599517822266,-19208.552734375,608.3890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9541931152344,316.4480285644531,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.4499851167201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004566776915453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561300,293.1247253417969,297.1499938964844,293.1499938964844,0.1176089122891426,-2615.43408203125,304.1474609375,0.6394402384757996,0.1764202266931533,0.1627491265535354,293.8008728027344,297.1499938964844,293.1499938964844,0.0052218493074178,-411.0390930175781,297.432373046875,0.3883466422557831,0.050000000745058,0.0519478619098663,293.2123718261719,297.1499938964844,293.1499938964844,0.4040493667125702,-5406.9541015625,304.1583557128906,0.8843603134155273,0.4772818088531494,0.3361800909042358,293.2497253417969,297.1499938964844,293.1499938964844,0.51795893907547,-8886.0927734375,304.16046142578125,0.9496142268180848,0.5807907581329346,0.5524090528488159,293.174560546875,297.1499938964844,293.1499938964844,0.0171664673835039,-4052.30859375,304.15185546875,0.3931223452091217,0.0510722286999225,0.252077966928482,290.84552001953125,291.1499938964844,258.70050048828125,257.28338623046875,279.1628723144531,293.5281982421875,290.84893798828125,1.0,0.3944845199584961,0.6593157649040222,0.6593157649040222,1.0,1.0,-1.6267246007919312,0.671190083026886,0.9555345177650452,0.2940649688243866,0.0,0.0,1.0,132.2862091064453,138.0,49.826446533203125,-19220.666015625,610.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0287780761719,316.5210266113281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4554747641086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000462248979602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.12518310546875,297.1499938964844,293.1499938964844,0.117599681019783,-2614.7890625,304.14794921875,0.6383630037307739,0.1766536980867386,0.163023754954338,293.8069152832031,297.1499938964844,293.1499938964844,0.0051049487665295,-402.4870910644531,297.3134765625,0.3870786130428314,0.050000000745058,0.0520114563405513,293.2124328613281,297.1499938964844,293.1499938964844,0.4023908674716949,-5388.80078125,304.15985107421875,0.8818033337593079,0.4764824211597442,0.3356732130050659,293.2493591308594,297.1499938964844,293.1499938964844,0.5156198143959045,-8853.2236328125,304.1628112792969,0.9464805722236632,0.5795971751213074,0.5513516068458557,293.1748352050781,297.1499938964844,293.1499938964844,0.0169435236603021,-4022.7294921875,304.15191650390625,0.3905933499336242,0.0507035702466964,0.2507296800613403,290.8711853027344,291.1499938964844,258.7076416015625,257.28955078125,279.1639099121094,293.53289794921875,290.875732421875,1.0,0.3954947888851166,0.6600914001464844,0.6600914001464844,1.0,1.0,-1.623633861541748,0.670131266117096,0.9535025358200072,0.2936282753944397,0.0,0.0,1.0,133.8336639404297,141.0,63.899017333984375,-19253.044921875,612.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14532470703125,316.6334228515625,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4565166532993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004633063799701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1261291503906,297.1499938964844,293.1499938964844,0.1173919439315795,-2609.8671875,304.1489562988281,0.6362642645835876,0.1770901829004287,0.1635446101427078,293.8190612792969,297.1499938964844,293.1499938964844,0.0048677939921617,-384.67620849609375,297.0827331542969,0.3846176862716675,0.050000000745058,0.0521377511322498,293.2125244140625,297.1499938964844,293.1499938964844,0.3984966874122619,-5346.18896484375,304.1630249023437,0.8768394589424133,0.4748799502849579,0.3346566557884216,293.2486572265625,297.1499938964844,293.1499938964844,0.5102002620697021,-8777.3798828125,304.16754150390625,0.940273940563202,0.5772256255149841,0.5492520928382874,293.1754150390625,297.1499938964844,293.1499938964844,0.0165847726166248,-3968.562255859375,304.1512451171875,0.3852923512458801,0.050000000745058,0.2480753809213638,290.93896484375,291.1499938964844,258.7259216308594,257.3052978515625,279.16619873046875,293.54229736328125,290.9444580078125,1.0,0.3974891901016235,0.6618245840072632,0.6618245840072632,1.0,1.0,-1.6174825429916382,0.6680960655212402,0.9493865370750428,0.2928328216075897,0.0,0.0,1.0,136.90711975097656,144.0,88.6412353515625,-19318.0859375,617.1112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3812561035156,316.8608703613281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4578572809696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004646669258363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.1261291503906,297.1499938964844,293.1499938964844,0.1173919439315795,-2609.8671875,304.1489562988281,0.6362642645835876,0.1770901829004287,0.1635446101427078,293.8190612792969,297.1499938964844,293.1499938964844,0.0048677939921617,-384.67620849609375,297.0827331542969,0.3846176862716675,0.050000000745058,0.0521377511322498,293.2125244140625,297.1499938964844,293.1499938964844,0.3984966874122619,-5346.18896484375,304.1630249023437,0.8768394589424133,0.4748799502849579,0.3346566557884216,293.2486572265625,297.1499938964844,293.1499938964844,0.5102002620697021,-8777.3798828125,304.16754150390625,0.940273940563202,0.5772256255149841,0.5492520928382874,293.1754150390625,297.1499938964844,293.1499938964844,0.0165847726166248,-3968.562255859375,304.1512451171875,0.3852923512458801,0.050000000745058,0.2480753809213638,290.93896484375,291.1499938964844,258.7259216308594,257.3052978515625,279.16619873046875,293.54229736328125,290.9444580078125,1.0,0.3974891901016235,0.6618245840072632,0.6618245840072632,1.0,1.0,-1.6174825429916382,0.6680960655212402,0.9493865370750428,0.2928328216075897,0.0,0.0,1.0,136.90711975097656,144.0,88.6412353515625,-19318.0859375,617.1112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3812561035156,316.8608703613281,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.4578572809696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004646669258363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.1271667480469,297.1499938964844,293.1499938964844,0.1170882508158683,-2603.1962890625,304.1498107910156,0.6344385743141174,0.1774814277887344,0.1640151590108871,293.8312683105469,297.1499938964844,293.1499938964844,0.0046301800757646,-366.4816589355469,296.8528747558594,0.3824529647827148,0.050000000745058,0.0522521175444126,293.212646484375,297.1499938964844,293.1499938964844,0.3943980932235718,-5301.56494140625,304.1654968261719,0.8723878860473633,0.4732749760150909,0.3336283564567566,293.2478942871094,297.1499938964844,293.1499938964844,0.5045133233070374,-8698.4501953125,304.171142578125,0.9345733523368835,0.5748767852783203,0.5471600890159607,293.1763916015625,297.1499938964844,293.1499938964844,0.0162841565907001,-3930.49169921875,304.1395263671875,0.3824646472930908,0.050000000745058,0.2478746473789215,291.0114440917969,291.1499938964844,258.75,257.325927734375,279.1678771972656,293.5525207519531,291.01678466796875,1.0,0.3995610177516937,0.6636958122253418,0.6636958122253418,1.0,1.0,-1.6141959428787231,0.6674036979675293,0.9467921853065492,0.2927749454975128,0.0,0.0,1.0,139.73593139648438,147.0,96.97052764892578,-19397.9609375,622.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.60260009765625,317.07177734375,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4632270932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004701165889855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1271667480469,297.1499938964844,293.1499938964844,0.1170882508158683,-2603.1962890625,304.1498107910156,0.6344385743141174,0.1774814277887344,0.1640151590108871,293.8312683105469,297.1499938964844,293.1499938964844,0.0046301800757646,-366.4816589355469,296.8528747558594,0.3824529647827148,0.050000000745058,0.0522521175444126,293.212646484375,297.1499938964844,293.1499938964844,0.3943980932235718,-5301.56494140625,304.1654968261719,0.8723878860473633,0.4732749760150909,0.3336283564567566,293.2478942871094,297.1499938964844,293.1499938964844,0.5045133233070374,-8698.4501953125,304.171142578125,0.9345733523368835,0.5748767852783203,0.5471600890159607,293.1763916015625,297.1499938964844,293.1499938964844,0.0162841565907001,-3930.49169921875,304.1395263671875,0.3824646472930908,0.050000000745058,0.2478746473789215,291.0114440917969,291.1499938964844,258.75,257.325927734375,279.1678771972656,293.5525207519531,291.01678466796875,1.0,0.3995610177516937,0.6636958122253418,0.6636958122253418,1.0,1.0,-1.6141959428787231,0.6674036979675293,0.9467921853065492,0.2927749454975128,0.0,0.0,1.0,139.73593139648438,147.0,96.97052764892578,-19397.9609375,622.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.60260009765625,317.07177734375,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4632270932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004701165889855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.12353515625,297.1499938964844,293.1499938964844,0.1173292398452758,-2606.409423828125,304.1494445800781,0.6336639523506165,0.178811103105545,0.1651532053947448,293.8377685546875,297.1499938964844,293.1499938964844,0.004407457076013,-349.1127319335937,296.6385803222656,0.3805088698863983,0.050000000745058,0.0523575507104396,293.2080383300781,297.1499938964844,293.1499938964844,0.3909332156181335,-5264.18115234375,304.16607666015625,0.8687974810600281,0.4726321101188659,0.3331365883350372,293.2423400878906,297.1499938964844,293.1499938964844,0.4994675815105438,-8629.30859375,304.1724548339844,0.929778814315796,0.5735378861427307,0.5458273887634277,293.1722106933594,297.1499938964844,293.1499938964844,0.0162295754998922,-3917.21044921875,304.14166259765625,0.3805088996887207,0.050000000745058,0.248361736536026,291.0853271484375,291.1499938964844,258.778076171875,257.34991455078125,279.1669921875,293.5567626953125,291.09100341796875,1.0,0.4018039405345917,0.6653500199317932,0.6653500199317932,1.0,1.0,-1.6140817403793335,0.6680477261543274,0.946034014225006,0.2934053540229797,0.0,0.0,1.0,142.40257263183594,150.0,102.39923858642578,-19527.271484375,629.9022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8726501464844,317.32501220703125,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4642459154129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471150589874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.12353515625,297.1499938964844,293.1499938964844,0.1173292398452758,-2606.409423828125,304.1494445800781,0.6336639523506165,0.178811103105545,0.1651532053947448,293.8377685546875,297.1499938964844,293.1499938964844,0.004407457076013,-349.1127319335937,296.6385803222656,0.3805088698863983,0.050000000745058,0.0523575507104396,293.2080383300781,297.1499938964844,293.1499938964844,0.3909332156181335,-5264.18115234375,304.16607666015625,0.8687974810600281,0.4726321101188659,0.3331365883350372,293.2423400878906,297.1499938964844,293.1499938964844,0.4994675815105438,-8629.30859375,304.1724548339844,0.929778814315796,0.5735378861427307,0.5458273887634277,293.1722106933594,297.1499938964844,293.1499938964844,0.0162295754998922,-3917.21044921875,304.14166259765625,0.3805088996887207,0.050000000745058,0.248361736536026,291.0853271484375,291.1499938964844,258.778076171875,257.34991455078125,279.1669921875,293.5567626953125,291.09100341796875,1.0,0.4018039405345917,0.6653500199317932,0.6653500199317932,1.0,1.0,-1.6140817403793335,0.6680477261543274,0.946034014225006,0.2934053540229797,0.0,0.0,1.0,142.40257263183594,150.0,102.39923858642578,-19527.271484375,629.9022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8726501464844,317.32501220703125,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.4642459154129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471150589874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.1234130859375,297.1499938964844,293.1499938964844,0.1173153594136238,-2604.982666015625,304.1496887207031,0.6323984265327454,0.179508775472641,0.1659913808107376,293.84649658203125,297.1499938964844,293.1499938964844,0.0041794199496507,-331.1618347167969,296.41827392578125,0.3784595131874084,0.050000000745058,0.0524716638028621,293.2068176269531,297.1499938964844,293.1499938964844,0.3872361481189728,-5224.16357421875,304.1668701171875,0.8648898005485535,0.4714139997959137,0.3324471414089203,293.2398986816406,297.1499938964844,293.1499938964844,0.4942489266395569,-8557.6962890625,304.1736755371094,0.9246351718902588,0.57169508934021,0.5442973375320435,293.170654296875,297.1499938964844,293.1499938964844,0.0161544140428304,-3902.394775390625,304.1380920410156,0.3784595131874084,0.050000000745058,0.2489029765129089,291.15875244140625,291.1499938964844,258.8079833984375,257.3754272460937,279.1676025390625,293.5620422363281,291.1642150878906,1.0,0.4041168391704559,0.667128324508667,0.667128324508667,1.0,1.0,-1.6132107973098757,0.6683776378631592,0.9448331594467164,0.2939037680625915,0.0,0.0,0.9978241920471193,145.2745361328125,153.0,101.74968719482422,-19631.126953125,637.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1047668457031,317.5434265136719,278.1499938964844,0.0,18000.0,320.6700134277344,32456.11328125,36000.0,0.0,0.0,0.464628517627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83177387714386,1.8318016529083248,-2.7715541364159435e-05,0.0,0.0004715388640761,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561840,293.1234130859375,297.1499938964844,293.1499938964844,0.1173153594136238,-2604.982666015625,304.1496887207031,0.6323984265327454,0.179508775472641,0.1659913808107376,293.84649658203125,297.1499938964844,293.1499938964844,0.0041794199496507,-331.1618347167969,296.41827392578125,0.3784595131874084,0.050000000745058,0.0524716638028621,293.2068176269531,297.1499938964844,293.1499938964844,0.3872361481189728,-5224.16357421875,304.1668701171875,0.8648898005485535,0.4714139997959137,0.3324471414089203,293.2398986816406,297.1499938964844,293.1499938964844,0.4942489266395569,-8557.6962890625,304.1736755371094,0.9246351718902588,0.57169508934021,0.5442973375320435,293.170654296875,297.1499938964844,293.1499938964844,0.0161544140428304,-3902.394775390625,304.1380920410156,0.3784595131874084,0.050000000745058,0.2489029765129089,291.15875244140625,291.1499938964844,258.8079833984375,257.3754272460937,279.1676025390625,293.5620422363281,291.1642150878906,1.0,0.4041168391704559,0.667128324508667,0.667128324508667,1.0,1.0,-1.6132107973098757,0.6683776378631592,0.9448331594467164,0.2939037680625915,0.0,0.0,0.9978241920471193,145.2745361328125,153.0,101.74968719482422,-19631.126953125,637.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1047668457031,317.5434265136719,278.1499938964844,0.0,18000.0,320.6700134277344,32456.11328125,36000.0,0.0,0.0,0.464628517627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83177387714386,1.8318016529083248,-2.7715541364159435e-05,0.0,0.0004715388640761,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.12384033203125,297.1499938964844,293.1499938964844,0.117224171757698,-2602.77392578125,304.14990234375,0.631607711315155,0.1797598004341125,0.1662968844175338,293.8514709472656,297.1499938964844,293.1499938964844,0.0040651885792613,-322.1224060058594,296.3056030273437,0.3774177432060241,0.050000000745058,0.0525308884680271,293.2066650390625,297.1499938964844,293.1499938964844,0.3853406310081482,-5203.6435546875,304.1672668457031,0.8628548979759216,0.4707246422767639,0.3320273756980896,293.2391357421875,297.1499938964844,293.1499938964844,0.4916173219680786,-8521.59375,304.17413330078125,0.921980321407318,0.5707063674926758,0.5434463620185852,293.17059326171875,297.1499938964844,293.1499938964844,0.0161154270172119,-3895.11376953125,304.1346435546875,0.3774177432060241,0.050000000745058,0.2491839230060577,291.1939392089844,291.1499938964844,258.8235778808594,257.3887023925781,279.1683959960937,293.5657043457031,291.1991882324219,1.0,0.4052754044532776,0.6681064367294312,0.6681064367294312,1.0,1.0,-1.6124604940414429,0.6684316396713257,0.944028913974762,0.2941057085990906,0.0,0.0,0.991355299949646,146.7591094970703,153.0,99.35564422607422,-19672.36328125,640.7450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2071228027344,317.63946533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32636.2265625,36000.0,0.0,0.0,0.4694306254386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310933113098145,1.83112108707428,-2.774113636405673e-05,0.0,0.0004764124169014,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
