time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561960,293.1244506835937,297.1499938964844,293.1499938964844,0.1170947700738906,-2599.87255859375,304.150146484375,0.6307717561721802,0.1799749433994293,0.1665627509355545,293.85675048828125,297.1499938964844,293.1499938964844,0.0039510414935648,-313.04595947265625,296.1919860839844,0.3763791024684906,0.050000000745058,0.0525907799601554,293.2066345214844,297.1499938964844,293.1499938964844,0.3834087550640106,-5182.70263671875,304.1676330566406,0.860814094543457,0.470011293888092,0.3315851986408233,293.238525390625,297.1499938964844,293.1499938964844,0.4889530837535858,-8484.9990234375,304.1745910644531,0.9193286895751952,0.5696995258331299,0.5425712466239929,293.1708679199219,297.1499938964844,293.1499938964844,0.0160735305398702,-3887.5263671875,304.1303100585937,0.3763791024684906,0.050000000745058,0.2494680136442184,291.2291259765625,291.1499938964844,258.839599609375,257.4022827148437,279.1693725585937,293.5700988769531,291.2348022460937,1.0,0.4064321219921112,0.6691479682922363,0.6691479682922363,1.0,1.0,-1.6116113662719729,0.6684626340866089,0.943148672580719,0.2943047881126404,0.0,0.0,0.9825795292854308,148.25856018066406,156.0,100.57463073730467,-19726.822265625,644.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3403015136719,317.7640075683594,278.1499938964844,0.0,18000.0,321.1499938964844,32936.53125,36000.0,0.0,0.0,0.4698513746261596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829957365989685,1.8299851417541504,-2.778379530354869e-05,0.0,0.000476839399198,0.0,0.0,683.4891357421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1258850097656,297.1499938964844,293.1499938964844,0.1167241111397743,-2592.000732421875,304.1507263183594,0.6290342807769775,0.1803318709135055,0.1670187711715698,293.86798095703125,297.1499938964844,293.1499938964844,0.0037195754703134,-294.5016784667969,295.9652709960937,0.3743284046649933,0.050000000745058,0.0527115911245346,293.2068176269531,297.1499938964844,293.1499938964844,0.3793646991252899,-5138.75341796875,304.1684875488281,0.8567695617675781,0.4685417413711548,0.3306647837162018,293.2375183105469,297.1499938964844,293.1499938964844,0.4834247827529907,-8408.8564453125,304.17559814453125,0.914119839668274,0.5676594972610474,0.540787935256958,293.17218017578125,297.1499938964844,293.1499938964844,0.0159763507544994,-3870.494873046875,304.1195983886719,0.3743284046649933,0.050000000745058,0.2500410974025726,291.30401611328125,291.1499938964844,258.8727722167969,257.4304504394531,279.171630859375,293.58062744140625,291.3095703125,1.0,0.4087352156639099,0.6714221835136414,0.6714221835136414,1.0,1.0,-1.6097458600997925,0.6685119271278381,0.9412339925765992,0.2947247922420501,0.0,0.0,0.9570015072822572,151.28025817871094,159.0,102.30667114257812,-19819.033203125,651.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5841064453125,317.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,33963.2421875,36000.0,0.0,0.0,0.4701525568962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260622024536133,1.8260902166366573,-2.792950908769853e-05,0.0,0.0004771450767293,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1258850097656,297.1499938964844,293.1499938964844,0.1167241111397743,-2592.000732421875,304.1507263183594,0.6290342807769775,0.1803318709135055,0.1670187711715698,293.86798095703125,297.1499938964844,293.1499938964844,0.0037195754703134,-294.5016784667969,295.9652709960937,0.3743284046649933,0.050000000745058,0.0527115911245346,293.2068176269531,297.1499938964844,293.1499938964844,0.3793646991252899,-5138.75341796875,304.1684875488281,0.8567695617675781,0.4685417413711548,0.3306647837162018,293.2375183105469,297.1499938964844,293.1499938964844,0.4834247827529907,-8408.8564453125,304.17559814453125,0.914119839668274,0.5676594972610474,0.540787935256958,293.17218017578125,297.1499938964844,293.1499938964844,0.0159763507544994,-3870.494873046875,304.1195983886719,0.3743284046649933,0.050000000745058,0.2500410974025726,291.30401611328125,291.1499938964844,258.8727722167969,257.4304504394531,279.171630859375,293.58062744140625,291.3095703125,1.0,0.4087352156639099,0.6714221835136414,0.6714221835136414,1.0,1.0,-1.6097458600997925,0.6685119271278381,0.9412339925765992,0.2947247922420501,0.0,0.0,0.9570015072822572,151.28025817871094,159.0,102.30667114257812,-19819.033203125,651.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5841064453125,317.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,33963.2421875,36000.0,0.0,0.0,0.4701525568962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260622024536133,1.8260902166366573,-2.792950908769853e-05,0.0,0.0004771450767293,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.1274719238281,297.1499938964844,293.1499938964844,0.1163546442985534,-2584.27734375,304.1510925292969,0.6272608041763306,0.1806199252605438,0.1674066931009292,293.8798217773437,297.1499938964844,293.1499938964844,0.0034876696299761,-275.88629150390625,295.7320861816406,0.372325450181961,0.050000000745058,0.0528330132365226,293.2071228027344,297.1499938964844,293.1499938964844,0.3755057752132416,-5096.9208984375,304.1687316894531,0.8528118133544922,0.4670396447181701,0.3297178447246551,293.2366638183594,297.1499938964844,293.1499938964844,0.4781630337238312,-8336.60546875,304.1758117675781,0.909125566482544,0.5656163096427917,0.5389938354492188,293.1741943359375,297.1499938964844,293.1499938964844,0.0158837027847766,-3854.74365234375,304.1067199707031,0.372325450181961,0.050000000745058,0.2506170570850372,291.3726501464844,291.1499938964844,258.90740966796875,257.45977783203125,279.17401123046875,293.5930480957031,291.3775329589844,1.0,0.411020815372467,0.6739436984062195,0.6739436984062195,1.0,1.0,-1.6077580451965332,0.6685819029808044,0.9391762018203736,0.29519122838974,0.0,0.0,0.9226402640342712,154.3150177001953,162.0,95.37252044677734,-19887.115234375,658.1660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7933349609375,318.180908203125,278.1499938964844,0.0,18000.0,321.1499938964844,35734.0234375,36000.0,0.0,0.0,0.4698936939239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819302082061768,1.8193302154541016,-2.818032407958526e-05,0.0,0.0004768823855556,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.1274719238281,297.1499938964844,293.1499938964844,0.1163546442985534,-2584.27734375,304.1510925292969,0.6272608041763306,0.1806199252605438,0.1674066931009292,293.8798217773437,297.1499938964844,293.1499938964844,0.0034876696299761,-275.88629150390625,295.7320861816406,0.372325450181961,0.050000000745058,0.0528330132365226,293.2071228027344,297.1499938964844,293.1499938964844,0.3755057752132416,-5096.9208984375,304.1687316894531,0.8528118133544922,0.4670396447181701,0.3297178447246551,293.2366638183594,297.1499938964844,293.1499938964844,0.4781630337238312,-8336.60546875,304.1758117675781,0.909125566482544,0.5656163096427917,0.5389938354492188,293.1741943359375,297.1499938964844,293.1499938964844,0.0158837027847766,-3854.74365234375,304.1067199707031,0.372325450181961,0.050000000745058,0.2506170570850372,291.3726501464844,291.1499938964844,258.90740966796875,257.45977783203125,279.17401123046875,293.5930480957031,291.3775329589844,1.0,0.411020815372467,0.6739436984062195,0.6739436984062195,1.0,1.0,-1.6077580451965332,0.6685819029808044,0.9391762018203736,0.29519122838974,0.0,0.0,0.9226402640342712,154.3150177001953,162.0,95.37252044677734,-19887.115234375,658.1660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7933349609375,318.180908203125,278.1499938964844,0.0,18000.0,321.1499938964844,35734.0234375,36000.0,0.0,0.0,0.4698936939239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819302082061768,1.8193302154541016,-2.818032407958526e-05,0.0,0.0004768823855556,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.1291198730469,297.1499938964844,293.1499938964844,0.1162113100290298,-2581.097900390625,304.15093994140625,0.6254778504371643,0.1808575391769409,0.16774582862854,293.8919372558594,297.1499938964844,293.1499938964844,0.0032545565627515,-257.3616027832031,295.479736328125,0.3703761398792267,0.050000000745058,0.0529545992612838,293.2074890136719,297.1499938964844,293.1499938964844,0.3725147247314453,-5065.0703125,304.1673889160156,0.8489573001861572,0.4655188322067261,0.3287553787231445,293.2357788085937,297.1499938964844,293.1499938964844,0.4740351438522339,-8281.037109375,304.1739807128906,0.9044257402420044,0.5635968446731567,0.5372148156166077,293.17657470703125,297.1499938964844,293.1499938964844,0.0158312674611806,-3846.537353515625,304.092041015625,0.3703761398792267,0.050000000745058,0.2511938214302063,291.41571044921875,291.1499938964844,258.9433288574219,257.4901733398437,279.1763610839844,293.6068725585937,291.416748046875,1.0,0.4132876694202423,0.6766997575759888,0.6766997575759888,1.0,1.0,-1.6057122945785522,0.668691098690033,0.9370211958885192,0.2957095205783844,0.0,0.0,0.8836917877197266,157.35289001464844,150.0,56.03892135620117,-19840.3125,665.0296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9830322265625,318.29913330078125,278.1499938964844,0.0,18000.0,321.1499938964844,36694.84375,36000.0,0.0,0.0,0.4690449833869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7662217617034912,1.7662489414215088,-2.724189289438073e-05,0.0,0.0004760210285894,0.0,0.0,636.30126953125,0.0,0.0,0.0,0.974310576915741,4.0,0.0,1.0
562320,293.1291198730469,297.1499938964844,293.1499938964844,0.1162113100290298,-2581.097900390625,304.15093994140625,0.6254778504371643,0.1808575391769409,0.16774582862854,293.8919372558594,297.1499938964844,293.1499938964844,0.0032545565627515,-257.3616027832031,295.479736328125,0.3703761398792267,0.050000000745058,0.0529545992612838,293.2074890136719,297.1499938964844,293.1499938964844,0.3725147247314453,-5065.0703125,304.1673889160156,0.8489573001861572,0.4655188322067261,0.3287553787231445,293.2357788085937,297.1499938964844,293.1499938964844,0.4740351438522339,-8281.037109375,304.1739807128906,0.9044257402420044,0.5635968446731567,0.5372148156166077,293.17657470703125,297.1499938964844,293.1499938964844,0.0158312674611806,-3846.537353515625,304.092041015625,0.3703761398792267,0.050000000745058,0.2511938214302063,291.41571044921875,291.1499938964844,258.9433288574219,257.4901733398437,279.1763610839844,293.6068725585937,291.416748046875,1.0,0.4132876694202423,0.6766997575759888,0.6766997575759888,1.0,1.0,-1.6057122945785522,0.668691098690033,0.9370211958885192,0.2957095205783844,0.0,0.0,0.8836917877197266,157.35289001464844,150.0,56.03892135620117,-19840.3125,665.0296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9830322265625,318.29913330078125,278.1499938964844,0.0,18000.0,321.1499938964844,36694.84375,36000.0,0.0,0.0,0.4690449833869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7662217617034912,1.7662489414215088,-2.724189289438073e-05,0.0,0.0004760210285894,0.0,0.0,636.30126953125,0.0,0.0,0.0,0.974310576915741,4.0,0.0,1.0
562380,293.1304931640625,297.1499938964844,293.1499938964844,0.1163494959473609,-2583.702392578125,304.150390625,0.627194344997406,0.1811083853244781,0.167876735329628,293.9039001464844,297.1499938964844,293.1499938964844,0.0030152448453009,-238.67369079589844,295.193603515625,0.3717731237411499,0.050000000745058,0.0528671666979789,293.2076110839844,297.1499938964844,293.1499938964844,0.370840847492218,-5048.2294921875,304.16436767578125,0.850216269493103,0.4640346467494964,0.3276512622833252,293.2345886230469,297.1499938964844,293.1499938964844,0.4716679453849792,-8251.0234375,304.169921875,0.9058299660682678,0.561668872833252,0.5352936387062073,293.1789855957031,297.1499938964844,293.1499938964844,0.0157386809587478,-3836.512451171875,304.07647705078125,0.3717731237411499,0.050000000745058,0.2507790625095367,291.413330078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1794128417969,293.6217346191406,291.4120788574219,1.0,0.4106077849864959,0.679793119430542,0.679793119430542,1.0,1.0,-1.6016360521316528,0.6679683327674866,0.9336677193641664,0.295837789773941,0.0,0.0,0.848421573638916,155.0583038330078,138.0,6.594805717468262,-19712.306640625,655.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1877136230469,318.3948974609375,278.1499938964844,0.0,18000.0,321.1499938964844,36914.421875,36000.0,0.0,0.0,0.4672632813453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686273455619812,1.6862990856170654,-2.561541441536974e-05,0.0,0.0004742128076031,0.0,0.0,565.7286987304688,0.0,0.0,0.0,0.9366371631622314,4.0,0.0,1.0
562440,293.1304931640625,297.1499938964844,293.1499938964844,0.1163494959473609,-2583.702392578125,304.150390625,0.627194344997406,0.1811083853244781,0.167876735329628,293.9039001464844,297.1499938964844,293.1499938964844,0.0030152448453009,-238.67369079589844,295.193603515625,0.3717731237411499,0.050000000745058,0.0528671666979789,293.2076110839844,297.1499938964844,293.1499938964844,0.370840847492218,-5048.2294921875,304.16436767578125,0.850216269493103,0.4640346467494964,0.3276512622833252,293.2345886230469,297.1499938964844,293.1499938964844,0.4716679453849792,-8251.0234375,304.169921875,0.9058299660682678,0.561668872833252,0.5352936387062073,293.1789855957031,297.1499938964844,293.1499938964844,0.0157386809587478,-3836.512451171875,304.07647705078125,0.3717731237411499,0.050000000745058,0.2507790625095367,291.413330078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1794128417969,293.6217346191406,291.4120788574219,1.0,0.4106077849864959,0.679793119430542,0.679793119430542,1.0,1.0,-1.6016360521316528,0.6679683327674866,0.9336677193641664,0.295837789773941,0.0,0.0,0.848421573638916,155.0583038330078,138.0,6.594805717468262,-19712.306640625,655.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1877136230469,318.3948974609375,278.1499938964844,0.0,18000.0,321.1499938964844,36914.421875,36000.0,0.0,0.0,0.4672632813453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.686273455619812,1.6862990856170654,-2.561541441536974e-05,0.0,0.0004742128076031,0.0,0.0,565.7286987304688,0.0,0.0,0.0,0.9366371631622314,4.0,0.0,1.0
562500,293.1309509277344,297.1499938964844,293.1499938964844,0.1164825037121772,-2586.29248046875,304.15008544921875,0.6290849447250366,0.1812605708837509,0.16790871322155,293.9097595214844,297.1499938964844,293.1499938964844,0.0028935545124113,-229.20497131347656,295.0428161621094,0.3734347522258758,0.050000000745058,0.0527654290199279,293.2075500488281,297.1499938964844,293.1499938964844,0.3702825307846069,-5042.896484375,304.16278076171875,0.8523247241973877,0.4633153676986694,0.3270727396011352,293.2337951660156,297.1499938964844,293.1499938964844,0.4708715677261352,-8241.443359375,304.167724609375,0.908319354057312,0.5607491731643677,0.5343168377876282,293.1800537109375,297.1499938964844,293.1499938964844,0.0156762711703777,-3830.00634765625,304.0686950683594,0.3734347522258758,0.050000000745058,0.2502964735031128,291.40301513671875,291.1499938964844,258.9993896484375,257.5375061035156,279.1809387207031,293.6293029785156,291.4010314941406,1.0,0.4081254601478576,0.6814533472061157,0.6814533472061157,1.0,1.0,-1.5991058349609375,0.6674132347106934,0.931692600250244,0.2958050668239593,0.0,0.0,0.8325623273849487,152.43203735351562,138.0,-12.23605728149414,-19637.349609375,646.9711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29736328125,318.4441833496094,278.1499938964844,0.0,18000.0,320.6700134277344,36936.6328125,36000.0,0.0,0.0,0.4611822366714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644303321838379,1.6443281173706057,-2.477159614500124e-05,0.0,0.0004680413403548,0.0,0.0,530.7210083007812,0.0,0.0,0.0,0.9169859290122986,4.0,0.0,1.0
562560,293.13134765625,297.1499938964844,293.1499938964844,0.1166683658957481,-2589.92626953125,304.14971923828125,0.6315034031867981,0.18142831325531,0.1679305285215377,293.9154968261719,297.1499938964844,293.1499938964844,0.0027704937383532,-219.6484832763672,294.88690185546875,0.3755838871002197,0.050000000745058,0.0526373609900474,293.2074584960937,297.1499938964844,293.1499938964844,0.3699161410331726,-5039.697265625,304.1611022949219,0.8551901578903198,0.4626056253910064,0.3264828324317932,293.2329406738281,297.1499938964844,293.1499938964844,0.4703409075736999,-8235.6015625,304.1654663085937,0.9117851853370668,0.5598551034927368,0.5333389043807983,293.1809997558594,297.1499938964844,293.1499938964844,0.0156099488958716,-3823.395751953125,304.0609741210937,0.3755838871002197,0.050000000745058,0.2496889680624008,291.386962890625,291.1499938964844,259.0185852050781,257.5537109375,279.182373046875,293.6368713378906,291.3837280273437,1.0,0.4050689041614532,0.6831795573234558,0.6831795573234558,1.0,1.0,-1.5963668823242188,0.6667772531509399,0.9295896291732788,0.2957342863082886,0.0,0.0,0.8183279633522034,149.1348419189453,126.0,-31.7405948638916,-19541.607421875,636.1084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3710021972656,318.458740234375,278.1499938964844,0.0,18000.0,320.6700134277344,36919.59375,36000.0,0.0,0.0,0.459115982055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603116154670715,1.603140115737915,-2.3955535652930848e-05,0.0,0.0004659443511627,0.0,0.0,497.779052734375,0.0,0.0,0.0,0.8978207111358643,4.0,0.0,1.0
562620,293.1318359375,297.1499938964844,293.1499938964844,0.1171766370534896,-2599.856689453125,304.14898681640625,0.6377352476119995,0.1818013191223144,0.1679566800594329,293.9266662597656,297.1499938964844,293.1499938964844,0.0025246690493077,-200.58279418945312,294.5604858398437,0.3811290264129638,0.050000000745058,0.0523238591849803,293.20721435546875,297.1499938964844,293.1499938964844,0.3696612417697906,-5038.51904296875,304.1578674316406,0.8629001975059509,0.461200475692749,0.3252747356891632,293.2310485839844,297.1499938964844,293.1499938964844,0.4699604511260986,-8233.3115234375,304.1609802246094,0.9213646650314332,0.5581357479095459,0.531393826007843,293.1825866699219,297.1499938964844,293.1499938964844,0.0154715869575738,-3810.371826171875,304.0457458496094,0.3811290264129638,0.050000000745058,0.2482018619775772,291.3395690917969,291.1499938964844,259.0576171875,257.5866394042969,279.1849365234375,293.6517028808594,291.3357849121094,1.0,0.3976427614688873,0.6868064999580383,0.6868064999580383,1.0,1.0,-1.5904511213302612,0.665336012840271,0.925115168094635,0.2955134809017181,0.0,0.0,0.7961587905883789,141.07972717285156,114.0,-57.6766242980957,-19363.82421875,610.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51593017578125,318.494384765625,278.1499938964844,0.0,18000.0,320.6700134277344,36762.91796875,36000.0,0.0,0.0,0.4545700848102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5311548709869385,1.5311774015426636,-2.255047729704529e-05,0.0,0.0004613308701664,0.0,0.0,443.3875122070313,0.0,0.0,0.0,0.8646149039268494,4.0,0.0,1.0
562680,293.1318359375,297.1499938964844,293.1499938964844,0.1171766370534896,-2599.856689453125,304.14898681640625,0.6377352476119995,0.1818013191223144,0.1679566800594329,293.9266662597656,297.1499938964844,293.1499938964844,0.0025246690493077,-200.58279418945312,294.5604858398437,0.3811290264129638,0.050000000745058,0.0523238591849803,293.20721435546875,297.1499938964844,293.1499938964844,0.3696612417697906,-5038.51904296875,304.1578674316406,0.8629001975059509,0.461200475692749,0.3252747356891632,293.2310485839844,297.1499938964844,293.1499938964844,0.4699604511260986,-8233.3115234375,304.1609802246094,0.9213646650314332,0.5581357479095459,0.531393826007843,293.1825866699219,297.1499938964844,293.1499938964844,0.0154715869575738,-3810.371826171875,304.0457458496094,0.3811290264129638,0.050000000745058,0.2482018619775772,291.3395690917969,291.1499938964844,259.0576171875,257.5866394042969,279.1849365234375,293.6517028808594,291.3357849121094,1.0,0.3976427614688873,0.6868064999580383,0.6868064999580383,1.0,1.0,-1.5904511213302612,0.665336012840271,0.925115168094635,0.2955134809017181,0.0,0.0,0.7961587905883789,141.07972717285156,114.0,-57.6766242980957,-19363.82421875,610.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51593017578125,318.494384765625,278.1499938964844,0.0,18000.0,320.6700134277344,36762.91796875,36000.0,0.0,0.0,0.4545700848102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5311548709869385,1.5311774015426636,-2.255047729704529e-05,0.0,0.0004613308701664,0.0,0.0,443.3875122070313,0.0,0.0,0.0,0.8646149039268494,4.0,0.0,1.0
562740,293.132080078125,297.1499938964844,293.1499938964844,0.1176612451672554,-2609.284423828125,304.1485290527344,0.645717978477478,0.1822078227996826,0.1679694950580597,293.9374389648437,297.1499938964844,293.1499938964844,0.0022779323626309,-181.3211212158203,294.2301025390625,0.3881100118160248,0.050000000745058,0.0519600771367549,293.2070617675781,297.1499938964844,293.1499938964844,0.3693536818027496,-5036.35302734375,304.1557922363281,0.8729802966117859,0.4597803652286529,0.3240261971950531,293.2290954589844,297.1499938964844,293.1499938964844,0.4696286916732788,-8230.8515625,304.1579284667969,0.9339732527732848,0.5564781427383423,0.529464840888977,293.1838073730469,297.1499938964844,293.1499938964844,0.0153051754459738,-3793.16650390625,304.0309753417969,0.3881100118160248,0.050000000745058,0.2464762479066848,291.2934875488281,291.1499938964844,259.0974426269531,257.6202087402344,279.1871337890625,293.6659240722656,291.2901306152344,1.0,0.3889471590518951,0.690634548664093,0.690634548664093,1.0,1.0,-1.5841434001922607,0.6637396812438965,0.9204037189483644,0.2952186167240143,0.0,0.0,0.7801772952079773,131.7443084716797,102.0,-61.39217376708984,-19212.958984375,580.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64630126953125,318.5355834960937,278.1499938964844,0.0,18000.0,320.19000244140625,36580.421875,36000.0,0.0,0.0,0.4448134303092956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757839441299438,1.475805401802063,-2.149815372831653e-05,0.0,0.0004514291067607,0.0,0.0,404.3496398925781,0.0,0.0,0.0,0.8392243981361389,4.0,0.0,1.0
562800,293.132080078125,297.1499938964844,293.1499938964844,0.1176612451672554,-2609.284423828125,304.1485290527344,0.645717978477478,0.1822078227996826,0.1679694950580597,293.9374389648437,297.1499938964844,293.1499938964844,0.0022779323626309,-181.3211212158203,294.2301025390625,0.3881100118160248,0.050000000745058,0.0519600771367549,293.2070617675781,297.1499938964844,293.1499938964844,0.3693536818027496,-5036.35302734375,304.1557922363281,0.8729802966117859,0.4597803652286529,0.3240261971950531,293.2290954589844,297.1499938964844,293.1499938964844,0.4696286916732788,-8230.8515625,304.1579284667969,0.9339732527732848,0.5564781427383423,0.529464840888977,293.1838073730469,297.1499938964844,293.1499938964844,0.0153051754459738,-3793.16650390625,304.0309753417969,0.3881100118160248,0.050000000745058,0.2464762479066848,291.2934875488281,291.1499938964844,259.0974426269531,257.6202087402344,279.1871337890625,293.6659240722656,291.2901306152344,1.0,0.3889471590518951,0.690634548664093,0.690634548664093,1.0,1.0,-1.5841434001922607,0.6637396812438965,0.9204037189483644,0.2952186167240143,0.0,0.0,0.7801772952079773,131.7443084716797,102.0,-61.39217376708984,-19212.958984375,580.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64630126953125,318.5355834960937,278.1499938964844,0.0,18000.0,320.19000244140625,36580.421875,36000.0,0.0,0.0,0.4448134303092956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757839441299438,1.475805401802063,-2.149815372831653e-05,0.0,0.0004514291067607,0.0,0.0,404.3496398925781,0.0,0.0,0.0,0.8392243981361389,4.0,0.0,1.0
562860,293.1322326660156,297.1499938964844,293.1499938964844,0.1181423664093017,-2618.622314453125,304.1482238769531,0.6555326581001282,0.1826331615447998,0.1679738461971283,293.9479675292969,297.1499938964844,293.1499938964844,0.0020299046300351,-161.86720275878906,293.89483642578125,0.3958373367786407,0.050000000745058,0.0515665709972381,293.2071533203125,297.1499938964844,293.1499938964844,0.3690151870250702,-5033.615234375,304.1544189453125,0.8853380680084229,0.4583188593387604,0.3227303922176361,293.2271728515625,297.1499938964844,293.1499938964844,0.4693737626075744,-8228.958984375,304.1557006835937,0.9489169716835022,0.5548641085624695,0.5275479555130005,293.1847229003906,297.1499938964844,293.1499938964844,0.0151245230808854,-3773.736572265625,304.0164489746094,0.3958373367786407,0.050000000745058,0.2446096092462539,291.24761962890625,291.1499938964844,259.13787841796875,257.654296875,279.1890869140625,293.67950439453125,291.2440185546875,1.0,0.3793385922908783,0.6946401000022888,0.6946401000022888,1.0,1.0,-1.57757830619812,0.6620361804962158,0.9155420660972596,0.2948698997497558,0.0,0.0,0.7701438069343567,121.6517562866211,90.0,-64.16938781738281,-19052.2890625,549.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66632080078125,318.4970703125,278.1499938964844,0.0,18000.0,320.19000244140625,36391.43359375,36000.0,0.0,0.0,0.4387324750423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365962743759155,1.4366170167922974,-2.0762365238624625e-05,0.0,0.00044525769772,0.0,0.0,378.0747680664063,0.0,0.0,0.0,0.8214267492294312,4.0,0.0,1.0
562920,293.1322326660156,297.1499938964844,293.1499938964844,0.1181423664093017,-2618.622314453125,304.1482238769531,0.6555326581001282,0.1826331615447998,0.1679738461971283,293.9479675292969,297.1499938964844,293.1499938964844,0.0020299046300351,-161.86720275878906,293.89483642578125,0.3958373367786407,0.050000000745058,0.0515665709972381,293.2071533203125,297.1499938964844,293.1499938964844,0.3690151870250702,-5033.615234375,304.1544189453125,0.8853380680084229,0.4583188593387604,0.3227303922176361,293.2271728515625,297.1499938964844,293.1499938964844,0.4693737626075744,-8228.958984375,304.1557006835937,0.9489169716835022,0.5548641085624695,0.5275479555130005,293.1847229003906,297.1499938964844,293.1499938964844,0.0151245230808854,-3773.736572265625,304.0164489746094,0.3958373367786407,0.050000000745058,0.2446096092462539,291.24761962890625,291.1499938964844,259.13787841796875,257.654296875,279.1890869140625,293.67950439453125,291.2440185546875,1.0,0.3793385922908783,0.6946401000022888,0.6946401000022888,1.0,1.0,-1.57757830619812,0.6620361804962158,0.9155420660972596,0.2948698997497558,0.0,0.0,0.7701438069343567,121.6517562866211,90.0,-64.16938781738281,-19052.2890625,549.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66632080078125,318.4970703125,278.1499938964844,0.0,18000.0,320.19000244140625,36391.43359375,36000.0,0.0,0.0,0.4387324750423431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365962743759155,1.4366170167922974,-2.0762365238624625e-05,0.0,0.00044525769772,0.0,0.0,378.0747680664063,0.0,0.0,0.0,0.8214267492294312,4.0,0.0,1.0
562980,293.1322937011719,297.1499938964844,293.1499938964844,0.1185571923851966,-2626.638916015625,304.14813232421875,0.6674087047576904,0.183068186044693,0.1679722517728805,293.9582824707031,297.1499938964844,293.1499938964844,0.0017808034317567,-142.21670532226562,293.55908203125,0.4038287103176117,0.050000000745058,0.0511555708944797,293.2074890136719,297.1499938964844,293.1499938964844,0.3684320151805877,-5027.8876953125,304.1539611816406,0.9000619649887085,0.4568023979663849,0.3213862180709839,293.2252502441406,297.1499938964844,293.1499938964844,0.4689469039440155,-8224.052734375,304.154541015625,0.9654225707054138,0.5533035397529602,0.5256633758544922,293.1854858398437,297.1499938964844,293.1499938964844,0.0149262621998786,-3751.06787109375,304.00201416015625,0.4038287103176117,0.050000000745058,0.2426600009202957,291.20751953125,291.1499938964844,259.1788635253906,257.68878173828125,279.1907958984375,293.69244384765625,291.204833984375,1.0,0.3690263926982879,0.6988062262535095,0.6988062262535095,1.0,1.0,-1.5708659887313845,0.6602657437324524,0.910600244998932,0.2944849729537964,0.0,0.0,0.7652760148048401,111.11399841308594,78.0,-55.4906005859375,-18923.705078125,517.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6435852050781,318.4471435546875,278.1499938964844,0.0,18000.0,320.19000244140625,36211.95703125,36000.0,0.0,0.0,0.4330869019031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4148941040039062,1.4149144887924194,-2.034598946920596e-05,0.0,0.0004395281430333,0.0,0.0,363.84228515625,0.0,0.0,0.0,0.8115726113319397,4.0,0.0,1.0
563040,293.1322937011719,297.1499938964844,293.1499938964844,0.1185571923851966,-2626.638916015625,304.14813232421875,0.6674087047576904,0.183068186044693,0.1679722517728805,293.9582824707031,297.1499938964844,293.1499938964844,0.0017808034317567,-142.21670532226562,293.55908203125,0.4038287103176117,0.050000000745058,0.0511555708944797,293.2074890136719,297.1499938964844,293.1499938964844,0.3684320151805877,-5027.8876953125,304.1539611816406,0.9000619649887085,0.4568023979663849,0.3213862180709839,293.2252502441406,297.1499938964844,293.1499938964844,0.4689469039440155,-8224.052734375,304.154541015625,0.9654225707054138,0.5533035397529602,0.5256633758544922,293.1854858398437,297.1499938964844,293.1499938964844,0.0149262621998786,-3751.06787109375,304.00201416015625,0.4038287103176117,0.050000000745058,0.2426600009202957,291.20751953125,291.1499938964844,259.1788635253906,257.68878173828125,279.1907958984375,293.69244384765625,291.204833984375,1.0,0.3690263926982879,0.6988062262535095,0.6988062262535095,1.0,1.0,-1.5708659887313845,0.6602657437324524,0.910600244998932,0.2944849729537964,0.0,0.0,0.7652760148048401,111.11399841308594,78.0,-55.4906005859375,-18923.705078125,517.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6435852050781,318.4471435546875,278.1499938964844,0.0,18000.0,320.19000244140625,36211.95703125,36000.0,0.0,0.0,0.4330869019031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4148941040039062,1.4149144887924194,-2.034598946920596e-05,0.0,0.0004395281430333,0.0,0.0,363.84228515625,0.0,0.0,0.0,0.8115726113319397,4.0,0.0,1.0
563100,293.13232421875,297.1499938964844,293.1499938964844,0.1187206730246543,-2629.78466796875,304.1481628417969,0.6742103695869446,0.1832869946956634,0.1679693460464477,293.96337890625,297.1499938964844,293.1499938964844,0.0016563538229092,-132.35552978515625,293.39276123046875,0.4081933796405792,0.050000000745058,0.0509459897875785,293.207763671875,297.1499938964844,293.1499938964844,0.3679825961589813,-5023.17724609375,304.154052734375,0.908561944961548,0.4560182988643646,0.3206942081451416,293.22430419921875,297.1499938964844,293.1499938964844,0.468585342168808,-8219.30078125,304.1543884277344,0.973990559577942,0.552535355091095,0.524730920791626,293.1858215332031,297.1499938964844,293.1499938964844,0.0148193119093775,-3738.17919921875,303.9948425292969,0.4081933796405792,0.050000000745058,0.2416658401489257,291.1916809082031,291.1499938964844,259.199462890625,257.7061767578125,279.19158935546875,293.6986389160156,291.1893615722656,1.0,0.3636454641819,0.7009457349777222,0.7009457349777222,1.0,1.0,-1.567467212677002,0.6593586802482605,0.9081085324287416,0.2942798137664795,0.0,0.0,0.7640983462333679,105.74127960205078,78.0,-49.17654800415039,-18866.5703125,500.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6160888671875,318.415283203125,278.1499938964844,0.0,18000.0,319.7099914550781,36145.59765625,36000.0,0.0,0.0,0.4256816208362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4087629318237305,1.408783197402954,-2.022585431404877e-05,0.0,0.000432012748206,0.0,0.0,359.8455505371094,0.0,0.0,0.0,0.8087925910949707,4.0,0.0,1.0
563160,293.1323547363281,297.1499938964844,293.1499938964844,0.118877999484539,-2632.814453125,304.1482238769531,0.6816387176513672,0.1835059523582458,0.1679650396108627,293.9684753417969,297.1499938964844,293.1499938964844,0.0015317301731556,-122.46643829345705,293.22589111328125,0.4130027890205383,0.050000000745058,0.0507346540689468,293.2081298828125,297.1499938964844,293.1499938964844,0.3674967288970947,-5018.05908203125,304.1542053222656,0.9184523820877076,0.4552161991596222,0.319988340139389,293.223388671875,297.1499938964844,293.1499938964844,0.4682086706161499,-8214.3154296875,304.1542663574219,0.9826146960258484,0.551773190498352,0.5238025784492493,293.1861572265625,297.1499938964844,293.1499938964844,0.0147112030535936,-3724.99462890625,303.9876403808594,0.4130027890205383,0.050000000745058,0.2406633645296096,291.1766052246094,291.1499938964844,259.2201843261719,257.7236022949219,279.1923522949219,293.7047119140625,291.1739196777344,1.0,0.3581288158893585,0.7031221389770508,0.7031221389770508,1.0,1.0,-1.5640428066253662,0.6584376096725464,0.9056052565574646,0.2940661013126373,0.0,0.0,0.7638190388679504,100.32380676269533,66.0,-47.35791397094727,-18794.986328125,484.1961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5390930175781,318.3421630859375,278.1499938964844,0.0,18000.0,319.7099914550781,36086.34765625,36000.0,0.0,0.0,0.4227129817008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405196189880371,1.4052163362503052,-2.0151506760157645e-05,0.0,0.0004289999196771,0.0,0.0,357.47509765625,0.0,0.0,0.0,0.8071946501731873,4.0,0.0,1.0
563220,293.13238525390625,297.1499938964844,293.1499938964844,0.1192082315683364,-2639.177978515625,304.14825439453125,0.6984478235244751,0.1839447766542434,0.1679555475711822,293.9786071777344,297.1499938964844,293.1499938964844,0.0012838025577366,-102.76585388183594,292.8868103027344,0.4246279299259186,0.050000000745058,0.0503108538687229,293.20904541015625,297.1499938964844,293.1499938964844,0.3665180802345276,-5007.76806640625,304.1544494628906,0.9414838552474976,0.4535612761974334,0.3185395300388336,293.2215576171875,297.1499938964844,293.1499938964844,0.46709805727005,-8198.7509765625,304.15484619140625,0.9990000128746032,0.5502862334251404,0.521483302116394,293.1867370605469,297.1499938964844,293.1499938964844,0.0144982850179076,-3698.9140625,303.9730529785156,0.4246279299259186,0.050000000745058,0.2386530339717865,291.14434814453125,291.1499938964844,259.2617492675781,257.7586364746094,279.1942443847656,293.71661376953125,291.1421813964844,1.0,0.3466953933238983,0.7076270580291748,0.7076270580291748,1.0,1.0,-1.5566089153289795,0.6563174724578857,0.9002914428710938,0.2935277223587036,0.0,0.0,0.7668118476867676,89.45074462890625,54.0,-43.24980545043945,-18666.138671875,451.0271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3529968261719,318.1844787597656,278.1499938964844,0.0,18000.0,319.7099914550781,35942.4609375,36000.0,0.0,0.0,0.4176208078861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082658290863037,1.4082860946655271,-2.0171410142211244e-05,0.0,0.0004238320398144,0.0,0.0,358.9519348144531,0.0,0.0,0.0,0.8086377382278442,4.0,0.0,1.0
563280,293.13238525390625,297.1499938964844,293.1499938964844,0.1192082315683364,-2639.177978515625,304.14825439453125,0.6984478235244751,0.1839447766542434,0.1679555475711822,293.9786071777344,297.1499938964844,293.1499938964844,0.0012838025577366,-102.76585388183594,292.8868103027344,0.4246279299259186,0.050000000745058,0.0503108538687229,293.20904541015625,297.1499938964844,293.1499938964844,0.3665180802345276,-5007.76806640625,304.1544494628906,0.9414838552474976,0.4535612761974334,0.3185395300388336,293.2215576171875,297.1499938964844,293.1499938964844,0.46709805727005,-8198.7509765625,304.15484619140625,0.9990000128746032,0.5502862334251404,0.521483302116394,293.1867370605469,297.1499938964844,293.1499938964844,0.0144982850179076,-3698.9140625,303.9730529785156,0.4246279299259186,0.050000000745058,0.2386530339717865,291.14434814453125,291.1499938964844,259.2617492675781,257.7586364746094,279.1942443847656,293.71661376953125,291.1421813964844,1.0,0.3466953933238983,0.7076270580291748,0.7076270580291748,1.0,1.0,-1.5566089153289795,0.6563174724578857,0.9002914428710938,0.2935277223587036,0.0,0.0,0.7668118476867676,89.45074462890625,54.0,-43.24980545043945,-18666.138671875,451.0271301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3529968261719,318.1844787597656,278.1499938964844,0.0,18000.0,319.7099914550781,35942.4609375,36000.0,0.0,0.0,0.4176208078861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082658290863037,1.4082860946655271,-2.0171410142211244e-05,0.0,0.0004238320398144,0.0,0.0,358.9519348144531,0.0,0.0,0.0,0.8086377382278442,4.0,0.0,1.0
563340,293.132080078125,297.1499938964844,293.1499938964844,0.1191913783550262,-2638.539306640625,304.1488952636719,0.7129840850830078,0.1844533234834671,0.1680934876203537,293.9883728027344,297.1499938964844,293.1499938964844,0.0010429441463202,-83.44084167480469,292.58282470703125,0.4358944594860077,0.050000000745058,0.0499938800930976,293.2100830078125,297.1499938964844,293.1499938964844,0.3641443252563476,-4981.224609375,304.15704345703125,0.9602111577987672,0.4518552720546722,0.3171399533748626,293.1978759765625,297.1499938964844,293.1499938964844,0.43854621052742,-7778.7392578125,304.2010498046875,0.9990000128746032,0.5531846284866333,0.4935528934001922,293.1867370605469,297.1499938964844,293.1499938964844,0.0142821688205003,-3668.041259765625,303.9605407714844,0.4358944594860077,0.050000000745058,0.2371494472026825,291.1562194824219,291.1499938964844,259.30340576171875,257.79376220703125,279.2186584472656,293.7572937011719,291.15972900390625,1.0,0.3336543440818786,0.7155876159667969,0.7155876159667969,1.0,1.0,-1.519371747970581,0.6413848400115967,0.8779869675636292,0.2864598035812378,0.0,0.0,0.7661210894584656,80.72564697265625,57.0,17.75775909423828,-18319.626953125,407.7872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1787109375,318.0814208984375,278.1499938964844,0.0,18000.0,319.2300109863281,35991.9453125,36000.0,0.0,0.0,0.4083631336688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139243364334106,1.4139446020126345,-2.027957452810369e-05,0.0,0.0004144366539549,0.0,0.0,362.6007995605469,0.0,0.0,0.0,0.8108981847763062,4.0,0.0,1.0
563400,293.132080078125,297.1499938964844,293.1499938964844,0.1191913783550262,-2638.539306640625,304.1488952636719,0.7129840850830078,0.1844533234834671,0.1680934876203537,293.9883728027344,297.1499938964844,293.1499938964844,0.0010429441463202,-83.44084167480469,292.58282470703125,0.4358944594860077,0.050000000745058,0.0499938800930976,293.2100830078125,297.1499938964844,293.1499938964844,0.3641443252563476,-4981.224609375,304.15704345703125,0.9602111577987672,0.4518552720546722,0.3171399533748626,293.1978759765625,297.1499938964844,293.1499938964844,0.43854621052742,-7778.7392578125,304.2010498046875,0.9990000128746032,0.5531846284866333,0.4935528934001922,293.1867370605469,297.1499938964844,293.1499938964844,0.0142821688205003,-3668.041259765625,303.9605407714844,0.4358944594860077,0.050000000745058,0.2371494472026825,291.1562194824219,291.1499938964844,259.30340576171875,257.79376220703125,279.2186584472656,293.7572937011719,291.15972900390625,1.0,0.3336543440818786,0.7155876159667969,0.7155876159667969,1.0,1.0,-1.519371747970581,0.6413848400115967,0.8779869675636292,0.2864598035812378,0.0,0.0,0.7661210894584656,80.72564697265625,57.0,17.75775909423828,-18319.626953125,407.7872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1787109375,318.0814208984375,278.1499938964844,0.0,18000.0,319.2300109863281,35991.9453125,36000.0,0.0,0.0,0.4083631336688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139243364334106,1.4139446020126345,-2.027957452810369e-05,0.0,0.0004144366539549,0.0,0.0,362.6007995605469,0.0,0.0,0.0,0.8108981847763062,4.0,0.0,1.0
563460,293.13189697265625,297.1499938964844,293.1499938964844,0.1191169843077659,-2636.680419921875,304.1493530273437,0.7230225205421448,0.1849483251571655,0.1683512926101684,293.9983215332031,297.1499938964844,293.1499938964844,0.0007954819593578,-63.57297134399414,292.2929077148437,0.4448993504047394,0.050000000745058,0.0497863925993442,293.2120361328125,297.1499938964844,293.1499938964844,0.361181378364563,-4948.220703125,304.1595458984375,0.9723422527313232,0.4499375820159912,0.3156942427158355,293.148681640625,297.1499938964844,293.1499938964844,0.4158834218978882,-7451.94482421875,304.2209777832031,0.9990000128746032,0.5619274377822876,0.473186194896698,293.1854553222656,297.1499938964844,293.1499938964844,0.0141131291165947,-3642.059326171875,303.95172119140625,0.4448993504047394,0.050000000745058,0.2361652106046676,291.1869506835937,291.1499938964844,259.3450622558594,257.828857421875,279.2470397949219,293.8326721191406,291.1878662109375,1.0,0.3250197172164917,0.724443793296814,0.724443793296814,1.0,1.0,-1.4920543432235718,0.6312136054039001,0.8608407378196716,0.2818042933940887,0.0,0.0,0.758676290512085,74.96475219726562,75.0,26.761981964111328,-17969.13671875,378.8539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98883056640625,317.91387939453125,278.1499938964844,0.0,18000.0,319.2300109863281,36197.77734375,36000.0,0.0,0.0,0.4028597474098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39674174785614,1.396761775016785,-2.0032855900353752e-05,0.0,0.0004088514251634,0.0,0.0,352.6201477050781,0.0,0.0,0.0,0.8031814694404602,4.0,0.0,1.0
563520,293.13189697265625,297.1499938964844,293.1499938964844,0.1191169843077659,-2636.680419921875,304.1493530273437,0.7230225205421448,0.1849483251571655,0.1683512926101684,293.9983215332031,297.1499938964844,293.1499938964844,0.0007954819593578,-63.57297134399414,292.2929077148437,0.4448993504047394,0.050000000745058,0.0497863925993442,293.2120361328125,297.1499938964844,293.1499938964844,0.361181378364563,-4948.220703125,304.1595458984375,0.9723422527313232,0.4499375820159912,0.3156942427158355,293.148681640625,297.1499938964844,293.1499938964844,0.4158834218978882,-7451.94482421875,304.2209777832031,0.9990000128746032,0.5619274377822876,0.473186194896698,293.1854553222656,297.1499938964844,293.1499938964844,0.0141131291165947,-3642.059326171875,303.95172119140625,0.4448993504047394,0.050000000745058,0.2361652106046676,291.1869506835937,291.1499938964844,259.3450622558594,257.828857421875,279.2470397949219,293.8326721191406,291.1878662109375,1.0,0.3250197172164917,0.724443793296814,0.724443793296814,1.0,1.0,-1.4920543432235718,0.6312136054039001,0.8608407378196716,0.2818042933940887,0.0,0.0,0.758676290512085,74.96475219726562,75.0,26.761981964111328,-17969.13671875,378.8539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98883056640625,317.91387939453125,278.1499938964844,0.0,18000.0,319.2300109863281,36197.77734375,36000.0,0.0,0.0,0.4028597474098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39674174785614,1.396761775016785,-2.0032855900353752e-05,0.0,0.0004088514251634,0.0,0.0,352.6201477050781,0.0,0.0,0.0,0.8031814694404602,4.0,0.0,1.0
563580,293.1325988769531,297.1499938964844,293.1499938964844,0.1194028183817863,-2641.798828125,304.1490783691406,0.7236799597740173,0.1852652579545974,0.1686842143535614,294.0077819824219,297.1499938964844,293.1499938964844,0.0005527940811589,-44.1587142944336,291.9750366210937,0.4451090693473816,0.050000000745058,0.0497819930315017,293.21466064453125,297.1499938964844,293.1499938964844,0.3591101169586181,-4925.83203125,304.15972900390625,0.9712238311767578,0.4478355050086975,0.3142659068107605,293.1096496582031,297.1499938964844,293.1499938964844,0.4137045443058014,-7432.43359375,304.1999816894531,0.9990000128746032,0.5699313282966614,0.4727396070957184,293.1833190917969,297.1499938964844,293.1499938964844,0.0140926223248243,-3639.767822265625,303.9450988769531,0.4451090693473816,0.050000000745058,0.236144334077835,291.1886291503906,291.1499938964844,259.38653564453125,257.8638916015625,279.2968444824219,293.8812255859375,291.1864624023437,1.0,0.3253349065780639,0.7238361239433289,0.7238361239433289,1.0,1.0,-1.490156650543213,0.6302506327629089,0.8599059581756592,0.2810487151145935,0.0,0.0,0.7529574632644653,74.81344604492188,93.0,-2.8011622428894043,-17802.037109375,377.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.81951904296875,317.7290954589844,278.1499938964844,0.0,18000.0,319.2300109863281,36203.3359375,36000.0,0.0,0.0,0.3978509902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766406774520874,1.3766603469848633,-1.969558434211649e-05,0.0,0.0004037681792397,0.0,0.0,340.5487365722656,0.0,0.0,0.0,0.7942301630973816,4.0,0.0,1.0
563640,293.1325988769531,297.1499938964844,293.1499938964844,0.1194028183817863,-2641.798828125,304.1490783691406,0.7236799597740173,0.1852652579545974,0.1686842143535614,294.0077819824219,297.1499938964844,293.1499938964844,0.0005527940811589,-44.1587142944336,291.9750366210937,0.4451090693473816,0.050000000745058,0.0497819930315017,293.21466064453125,297.1499938964844,293.1499938964844,0.3591101169586181,-4925.83203125,304.15972900390625,0.9712238311767578,0.4478355050086975,0.3142659068107605,293.1096496582031,297.1499938964844,293.1499938964844,0.4137045443058014,-7432.43359375,304.1999816894531,0.9990000128746032,0.5699313282966614,0.4727396070957184,293.1833190917969,297.1499938964844,293.1499938964844,0.0140926223248243,-3639.767822265625,303.9450988769531,0.4451090693473816,0.050000000745058,0.236144334077835,291.1886291503906,291.1499938964844,259.38653564453125,257.8638916015625,279.2968444824219,293.8812255859375,291.1864624023437,1.0,0.3253349065780639,0.7238361239433289,0.7238361239433289,1.0,1.0,-1.490156650543213,0.6302506327629089,0.8599059581756592,0.2810487151145935,0.0,0.0,0.7529574632644653,74.81344604492188,93.0,-2.8011622428894043,-17802.037109375,377.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.81951904296875,317.7290954589844,278.1499938964844,0.0,18000.0,319.2300109863281,36203.3359375,36000.0,0.0,0.0,0.3978509902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766406774520874,1.3766603469848633,-1.969558434211649e-05,0.0,0.0004037681792397,0.0,0.0,340.5487365722656,0.0,0.0,0.0,0.7942301630973816,4.0,0.0,1.0
