time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563700,293.1332702636719,297.1499938964844,293.1499938964844,0.1197537556290626,-2648.4423828125,304.1485900878906,0.721004843711853,0.1853514462709427,0.1688375771045684,294.01226806640625,297.1499938964844,293.1499938964844,0.0004859239852521,-34.12820053100586,291.7954406738281,0.4423041641712188,0.050000000745058,0.0498429089784622,293.21612548828125,297.1499938964844,293.1499938964844,0.3587324917316437,-4922.333984375,304.1586303710937,0.966447114944458,0.4467298686504364,0.3135553002357483,293.1025085449219,297.1499938964844,293.1499938964844,0.4197717010974884,-7528.45458984375,304.1798095703125,0.9990000128746032,0.5718560814857483,0.4788115620613098,293.1826477050781,297.1499938964844,293.1499938964844,0.0141400229185819,-3648.8896484375,303.94061279296875,0.4423041641712188,0.050000000745058,0.2364332973957061,291.16845703125,291.1499938964844,259.4071655273437,257.8813171386719,279.30291748046875,293.8833312988281,291.1640014648437,1.0,0.3280851542949676,0.7235323190689087,0.7235323190689087,1.0,1.0,-1.4971922636032104,0.6333979964256287,0.8637942671775818,0.2826921939849853,0.0,0.0,0.7536687850952148,76.48291015625,93.0,-34.14860534667969,-17795.482421875,385.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7207336425781,317.6211242675781,278.1499938964844,0.0,18000.0,318.75,36100.4140625,36000.0,0.0,0.0,0.390956312417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372137188911438,1.3721567392349243,-1.959713699761778e-05,0.0,0.0003967709781136,0.0,0.0,337.5931091308594,0.0,0.0,0.0,0.7923581600189209,4.0,0.0,1.0
563760,293.134033203125,297.1499938964844,293.1499938964844,0.1202553510665893,-2658.010498046875,304.14794921875,0.7167776226997375,0.1854142993688583,0.1689947992563247,294.0166931152344,297.1499938964844,293.1499938964844,0.0004406284424476,-24.92678451538086,291.6011047363281,0.4381532669067383,0.050000000745058,0.0499387234449386,293.2176513671875,297.1499938964844,293.1499938964844,0.3588007390499115,-4923.9892578125,304.15692138671875,0.9592915177345276,0.4455949664115906,0.3128485083580017,293.1047058105469,297.1499938964844,293.1499938964844,0.4298758506774902,-7683.04296875,304.1559753417969,0.9990000128746032,0.5720325708389282,0.4882103204727173,293.1826171875,297.1499938964844,293.1499938964844,0.0142199024558067,-3664.055419921875,303.934326171875,0.4381532669067383,0.050000000745058,0.2368877977132797,291.1341247558594,291.1499938964844,259.4277038574219,257.898681640625,279.2989196777344,293.8734741210937,291.1272277832031,1.0,0.3322662711143493,0.7232089638710022,0.7232089638710022,1.0,1.0,-1.508472204208374,0.6384777426719666,0.8699944019317627,0.2853982448577881,0.0,0.0,0.7580770254135132,79.11521911621094,96.0,-70.32477569580078,-17823.8125,397.9059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5624389648437,317.4670715332031,278.1499938964844,0.0,18000.0,318.75,35925.37890625,36000.0,0.0,0.0,0.3887503445148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3763593435287476,1.3763790130615234,-1.9628021618700583e-05,0.0,0.0003945321950595,0.0,0.0,339.5975036621094,0.0,0.0,0.0,0.7944121360778809,4.0,0.0,1.0
563820,293.13494873046875,297.1499938964844,293.1499938964844,0.120992437005043,-2672.107177734375,304.1470947265625,0.7123831510543823,0.1854935437440872,0.1691615134477615,294.0222473144531,297.1499938964844,293.1499938964844,0.0003673625469673,-12.124463081359863,291.3394775390625,0.4340909421443939,0.050000000745058,0.050039917230606,293.219482421875,297.1499938964844,293.1499938964844,0.3592329621315002,-4929.96533203125,304.1546325683594,0.9515092968940736,0.4441427588462829,0.3119191229343414,293.1177673339844,297.1499938964844,293.1499938964844,0.4415161311626434,-7857.611328125,304.1341552734375,0.9990000128746032,0.5701807141304016,0.4979459643363952,293.1835021972656,297.1499938964844,293.1499938964844,0.0143214808776974,-3684.502685546875,303.9234924316406,0.4340909421443939,0.050000000745058,0.2373678237199783,291.0771179199219,291.1499938964844,259.4535827636719,257.9205627441406,279.291748046875,293.8533020019531,291.0704345703125,1.0,0.3361911177635193,0.7227992415428162,0.7227992415428162,1.0,1.0,-1.5199469327926636,0.6436060667037964,0.876340925693512,0.2882175147533417,0.0,0.0,0.7694441676139832,81.8922348022461,96.0,-98.3219757080078,-17872.658203125,411.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3261108398437,317.2698669433594,278.1499938964844,0.0,18000.0,318.75,35627.83984375,36000.0,0.0,0.0,0.3868131935596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981454372406006,1.3981653451919556,-1.9927787434426136e-05,0.0,0.0003925662022083,0.0,0.0,351.8421630859375,0.0,0.0,0.0,0.8043972253799438,4.0,0.0,1.0
563880,293.1354675292969,297.1499938964844,293.1499938964844,0.1213734969496727,-2679.35986328125,304.14678955078125,0.7100140452384949,0.185530811548233,0.1692516654729843,294.0255432128906,297.1499938964844,293.1499938964844,0.0003132456040475,-4.937303066253662,291.1903991699219,0.4320215582847595,0.050000000745058,0.0500946603715419,293.2205505371094,297.1499938964844,293.1499938964844,0.3593559265136719,-4931.85107421875,304.1537780761719,0.9472578763961792,0.4432905316352844,0.3113729059696197,293.1280822753906,297.1499938964844,293.1499938964844,0.4478503763675689,-7951.18408203125,304.1245422363281,0.9990000128746032,0.5684764981269836,0.5031337738037109,293.1845092773437,297.1499938964844,293.1499938964844,0.0143690789118409,-3694.513916015625,303.9158935546875,0.4320215582847595,0.050000000745058,0.2376275062561035,291.0480041503906,291.1499938964844,259.46844482421875,257.9331359863281,279.2876892089844,293.841064453125,291.0419921875,1.0,0.3383820354938507,0.7225622534751892,0.7225622534751892,1.0,1.0,-1.5260052680969238,0.6463162302970886,0.8796890377998352,0.2896811664104461,0.0,0.0,0.7776174545288086,83.39179992675781,99.0,-101.38758087158205,-17909.86328125,418.2488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1750793457031,317.1545715332031,278.1499938964844,0.0,18000.0,318.75,35481.61328125,36000.0,0.0,0.0,0.386124700307846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177322387695312,1.417752385139465,-2.022963963099756e-05,0.0,0.0003918675065506,0.0,0.0,363.4909362792969,0.0,0.0,0.0,0.8132752180099487,4.0,0.0,1.0
563940,293.1371459960937,297.1499938964844,293.1499938964844,0.1222590208053588,-2696.15771484375,304.1463928222656,0.7037537693977356,0.1855608373880386,0.1694408357143402,294.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99224853515625,0.4269484877586365,0.050000000745058,0.0502392835915088,293.2235412597656,297.1499938964844,293.1499938964844,0.3593184947967529,-4932.48046875,304.1526184082031,0.9360366463661194,0.4408994913101196,0.3098371028900146,293.16217041015625,297.1499938964844,293.1499938964844,0.4646058976650238,-8194.2392578125,304.1053466796875,0.9990000128746032,0.5621329545974731,0.5165881514549255,293.188720703125,297.1499938964844,293.1499938964844,0.0144691914319992,-3717.158203125,303.8907165527344,0.4269484877586365,0.050000000745058,0.2383135259151458,290.9796447753906,291.1499938964844,259.5086364746094,257.9671936035156,279.2779846191406,293.8089904785156,290.9748229980469,1.0,0.3440581858158111,0.7219155430793762,0.7219155430793762,1.0,1.0,-1.5415388345718384,0.653260350227356,0.8882784843444824,0.2934275865554809,0.0,0.0,0.8050537705421448,87.34701538085938,102.0,-93.9974594116211,-18022.41015625,437.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7222595214844,316.82440185546875,278.1499938964844,0.0,18000.0,318.2699890136719,35199.67578125,36000.0,0.0,0.0,0.3810446560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871832132339478,1.487204670906067,-2.1391002519521866e-05,0.0,0.0003867119085043,0.0,0.0,407.853271484375,0.0,0.0,0.0,0.8451068997383118,4.0,0.0,1.0
564000,293.1371459960937,297.1499938964844,293.1499938964844,0.1222590208053588,-2696.15771484375,304.1463928222656,0.7037537693977356,0.1855608373880386,0.1694408357143402,294.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99224853515625,0.4269484877586365,0.050000000745058,0.0502392835915088,293.2235412597656,297.1499938964844,293.1499938964844,0.3593184947967529,-4932.48046875,304.1526184082031,0.9360366463661194,0.4408994913101196,0.3098371028900146,293.16217041015625,297.1499938964844,293.1499938964844,0.4646058976650238,-8194.2392578125,304.1053466796875,0.9990000128746032,0.5621329545974731,0.5165881514549255,293.188720703125,297.1499938964844,293.1499938964844,0.0144691914319992,-3717.158203125,303.8907165527344,0.4269484877586365,0.050000000745058,0.2383135259151458,290.9796447753906,291.1499938964844,259.5086364746094,257.9671936035156,279.2779846191406,293.8089904785156,290.9748229980469,1.0,0.3440581858158111,0.7219155430793762,0.7219155430793762,1.0,1.0,-1.5415388345718384,0.653260350227356,0.8882784843444824,0.2934275865554809,0.0,0.0,0.8050537705421448,87.34701538085938,102.0,-93.9974594116211,-18022.41015625,437.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7222595214844,316.82440185546875,278.1499938964844,0.0,18000.0,318.2699890136719,35199.67578125,36000.0,0.0,0.0,0.3810446560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4871832132339478,1.487204670906067,-2.1391002519521866e-05,0.0,0.0003867119085043,0.0,0.0,407.853271484375,0.0,0.0,0.0,0.8451068997383118,4.0,0.0,1.0
564060,293.13922119140625,297.1499938964844,293.1499938964844,0.1229938045144081,-2710.121337890625,304.1463928222656,0.6974835395812988,0.18546162545681,0.1695214658975601,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92498779296875,0.4222643673419952,0.050000000745058,0.0503879748284816,293.2265625,297.1499938964844,293.1499938964844,0.359019786119461,-4929.97900390625,304.1522521972656,0.924851417541504,0.4384212791919708,0.3082397878170013,293.2005615234375,297.1499938964844,293.1499938964844,0.4790029227733612,-8396.4541015625,304.09686279296875,0.9986960887908936,0.5540480017662048,0.5271276831626892,293.1943664550781,297.1499938964844,293.1499938964844,0.0145484702661633,-3736.937744140625,303.8598022460937,0.4222643673419952,0.050000000745058,0.2390188574790954,290.9175720214844,291.1499938964844,259.5481262207031,258.000732421875,279.2766418457031,293.7839050292969,290.9129943847656,1.0,0.3492900729179382,0.7209218144416809,0.7209218144416809,1.0,1.0,-1.553505778312683,0.6584706902503967,0.8950350880622864,0.2962792515754699,0.0,0.0,0.8401671648025513,91.34322357177734,105.0,-87.39260864257812,-18082.76171875,454.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.157470703125,316.41015625,278.1499938964844,0.0,18000.0,318.2699890136719,34999.39453125,36000.0,0.0,0.0,0.3820067048072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5741418600082395,1.5741647481918335,-2.2962256480241194e-05,0.0,0.0003876882547046,0.0,0.0,469.3447570800781,0.0,0.0,0.0,0.885513961315155,4.0,0.0,1.0
564120,293.13922119140625,297.1499938964844,293.1499938964844,0.1229938045144081,-2710.121337890625,304.1463928222656,0.6974835395812988,0.18546162545681,0.1695214658975601,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92498779296875,0.4222643673419952,0.050000000745058,0.0503879748284816,293.2265625,297.1499938964844,293.1499938964844,0.359019786119461,-4929.97900390625,304.1522521972656,0.924851417541504,0.4384212791919708,0.3082397878170013,293.2005615234375,297.1499938964844,293.1499938964844,0.4790029227733612,-8396.4541015625,304.09686279296875,0.9986960887908936,0.5540480017662048,0.5271276831626892,293.1943664550781,297.1499938964844,293.1499938964844,0.0145484702661633,-3736.937744140625,303.8598022460937,0.4222643673419952,0.050000000745058,0.2390188574790954,290.9175720214844,291.1499938964844,259.5481262207031,258.000732421875,279.2766418457031,293.7839050292969,290.9129943847656,1.0,0.3492900729179382,0.7209218144416809,0.7209218144416809,1.0,1.0,-1.553505778312683,0.6584706902503967,0.8950350880622864,0.2962792515754699,0.0,0.0,0.8401671648025513,91.34322357177734,105.0,-87.39260864257812,-18082.76171875,454.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.157470703125,316.41015625,278.1499938964844,0.0,18000.0,318.2699890136719,34999.39453125,36000.0,0.0,0.0,0.3820067048072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5741418600082395,1.5741647481918335,-2.2962256480241194e-05,0.0,0.0003876882547046,0.0,0.0,469.3447570800781,0.0,0.0,0.0,0.885513961315155,4.0,0.0,1.0
564180,293.1415405273437,297.1499938964844,293.1499938964844,0.1232905611395835,-2715.585205078125,304.1471252441406,0.6891840696334839,0.1852678805589676,0.1695669442415237,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941650390625,0.4164716899394989,0.050000000745058,0.050595972687006,293.2296142578125,297.1499938964844,293.1499938964844,0.3575186729431152,-4913.3779296875,304.1540832519531,0.9110956192016602,0.4358646273612976,0.3066407442092895,293.22283935546875,297.1499938964844,293.1499938964844,0.4750263392925262,-8328.8046875,304.12091064453125,0.987133264541626,0.548200786113739,0.5210900902748108,293.2003479003906,297.1499938964844,293.1499938964844,0.0145955113694071,-3749.212646484375,303.8266906738281,0.4164716899394989,0.050000000745058,0.2400055080652237,290.89324951171875,291.1499938964844,259.5867614746094,258.0336303710937,279.3071594238281,293.7882080078125,290.89288330078125,1.0,0.3534061908721924,0.7199280261993408,0.7199280261993408,1.0,1.0,-1.545728325843811,0.6546534895896912,0.8910748362541199,0.2941088676452636,0.0,0.0,0.8766716122627258,96.46297454833984,108.0,-37.313602447509766,-17993.1640625,463.3603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63494873046875,316.053466796875,278.1499938964844,0.0,18000.0,318.2699890136719,34988.875,36000.0,0.0,0.0,0.3847576677799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.666801691055298,1.6668264865875244,-2.47834777837852e-05,0.0,0.0003904801269527,0.0,0.0,542.6729125976562,0.0,0.0,0.0,0.9287756085395812,4.0,0.0,1.0
564240,293.1415405273437,297.1499938964844,293.1499938964844,0.1232905611395835,-2715.585205078125,304.1471252441406,0.6891840696334839,0.1852678805589676,0.1695669442415237,294.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941650390625,0.4164716899394989,0.050000000745058,0.050595972687006,293.2296142578125,297.1499938964844,293.1499938964844,0.3575186729431152,-4913.3779296875,304.1540832519531,0.9110956192016602,0.4358646273612976,0.3066407442092895,293.22283935546875,297.1499938964844,293.1499938964844,0.4750263392925262,-8328.8046875,304.12091064453125,0.987133264541626,0.548200786113739,0.5210900902748108,293.2003479003906,297.1499938964844,293.1499938964844,0.0145955113694071,-3749.212646484375,303.8266906738281,0.4164716899394989,0.050000000745058,0.2400055080652237,290.89324951171875,291.1499938964844,259.5867614746094,258.0336303710937,279.3071594238281,293.7882080078125,290.89288330078125,1.0,0.3534061908721924,0.7199280261993408,0.7199280261993408,1.0,1.0,-1.545728325843811,0.6546534895896912,0.8910748362541199,0.2941088676452636,0.0,0.0,0.8766716122627258,96.46297454833984,108.0,-37.313602447509766,-17993.1640625,463.3603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.63494873046875,316.053466796875,278.1499938964844,0.0,18000.0,318.2699890136719,34988.875,36000.0,0.0,0.0,0.3847576677799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.666801691055298,1.6668264865875244,-2.47834777837852e-05,0.0,0.0003904801269527,0.0,0.0,542.6729125976562,0.0,0.0,0.0,0.9287756085395812,4.0,0.0,1.0
564300,293.1427001953125,297.1499938964844,293.1499938964844,0.1232913359999656,-2715.524169921875,304.14764404296875,0.6857729554176331,0.1851497590541839,0.169547751545906,294.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924865722656,0.4142201840877533,0.050000000745058,0.0506848357617855,293.23126220703125,297.1499938964844,293.1499938964844,0.3563691973686218,-4900.53076171875,304.1554260253906,0.905604898929596,0.4345302283763885,0.3057921826839447,293.2276611328125,297.1499938964844,293.1499938964844,0.4735121428966522,-8303.478515625,304.12890625,0.9822489619255066,0.5463300943374634,0.5191671848297119,293.20318603515625,297.1499938964844,293.1499938964844,0.0145954703912138,-3751.16015625,303.81005859375,0.4142201840877533,0.050000000745058,0.2404270470142364,290.8923645019531,291.1499938964844,259.6057434082031,258.0498046875,279.32525634765625,293.7972106933594,290.8924255371094,1.0,0.3552284836769104,0.7194311618804932,0.7194311618804932,1.0,1.0,-1.5429903268814087,0.6532758474349976,0.8897145390510559,0.2932990789413452,0.0,0.0,0.8939462304115295,98.6611557006836,108.0,-19.83987236022949,-17951.734375,467.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4084777832031,315.8953857421875,278.1499938964844,0.0,18000.0,317.7900085449219,35054.48828125,36000.0,0.0,0.0,0.3817259073257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7081146240234375,1.708140254020691,-2.5644989364082e-05,0.0,0.0003874032699968,0.0,0.0,578.1145629882812,0.0,0.0,0.0,0.9482470154762268,4.0,0.0,1.0
564360,293.14373779296875,297.1499938964844,293.1499938964844,0.1232808455824852,-2715.27294921875,304.1481018066406,0.6826926469802856,0.1850358843803405,0.1695217937231063,294.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89239501953125,0.4122304022312164,0.050000000745058,0.0507673434913158,293.2329406738281,297.1499938964844,293.1499938964844,0.3551630973815918,-4887.11328125,304.1566162109375,0.9007920622825624,0.4331723749637604,0.3049190640449524,293.2304992675781,297.1499938964844,293.1499938964844,0.4722872078418731,-8283.2490234375,304.13494873046875,0.977757215499878,0.5447898507118225,0.5176540613174438,293.2058410644531,297.1499938964844,293.1499938964844,0.0145916482433676,-3752.53662109375,303.79345703125,0.4122304022312164,0.050000000745058,0.2408184260129928,290.8921813964844,291.1499938964844,259.6244506835937,258.0657653808594,279.343505859375,293.8078918457031,290.8918151855469,1.0,0.3569385111331939,0.7190263271331787,0.7190263271331787,1.0,1.0,-1.5406630039215088,0.6521070003509521,0.8885560035705566,0.292616456747055,0.0,0.0,0.9111388921737672,100.70630645751952,111.0,-12.251763343811035,-17894.943359375,471.6010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1664428710937,315.7161865234375,278.1499938964844,0.0,18000.0,317.7900085449219,35120.453125,36000.0,0.0,0.0,0.3831537961959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746313452720642,1.7463399171829224,-2.6461202651262283e-05,0.0,0.0003888523788191,0.0,0.0,612.334716796875,0.0,0.0,0.0,0.9663307070732116,4.0,0.0,1.0
564420,293.1455383300781,297.1499938964844,293.1499938964844,0.1232945695519447,-2715.47705078125,304.1487121582031,0.6772509217262268,0.1848294883966446,0.1694749444723129,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.4087748527526855,0.050000000745058,0.0509195812046527,293.2362365722656,297.1499938964844,293.1499938964844,0.3527515530586242,-4860.48193359375,304.1584167480469,0.892118513584137,0.4304054975509643,0.3031235933303833,293.2330322265625,297.1499938964844,293.1499938964844,0.4703783690929413,-8252.4873046875,304.1430358886719,0.9695006012916564,0.5422300696372986,0.5152605175971985,293.2106018066406,297.1499938964844,293.1499938964844,0.0145821925252676,-3755.27783203125,303.7601928710937,0.4087748527526855,0.050000000745058,0.2415405660867691,290.8880310058594,291.1499938964844,259.6610412597656,258.0971069335937,279.38018798828125,293.83123779296875,290.887939453125,1.0,0.360102891921997,0.718216598033905,0.718216598033905,1.0,1.0,-1.536627173423767,0.6500541567802429,0.8865730166435242,0.2914135456085205,0.0,0.0,0.946388840675354,104.48512268066406,114.0,-5.729459762573242,-17796.0,479.1645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7555236816406,315.4119873046875,278.1499938964844,0.0,18000.0,317.7900085449219,35224.19140625,36000.0,0.0,0.0,0.386613667011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8155757188797,1.815603733062744,-2.7982774554402567e-05,0.0,0.0003923637268599,0.0,0.0,677.9342651367188,0.0,0.0,0.0,0.999311864376068,4.0,0.0,1.0
564480,293.1455383300781,297.1499938964844,293.1499938964844,0.1232945695519447,-2715.47705078125,304.1487121582031,0.6772509217262268,0.1848294883966446,0.1694749444723129,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883361816406,0.4087748527526855,0.050000000745058,0.0509195812046527,293.2362365722656,297.1499938964844,293.1499938964844,0.3527515530586242,-4860.48193359375,304.1584167480469,0.892118513584137,0.4304054975509643,0.3031235933303833,293.2330322265625,297.1499938964844,293.1499938964844,0.4703783690929413,-8252.4873046875,304.1430358886719,0.9695006012916564,0.5422300696372986,0.5152605175971985,293.2106018066406,297.1499938964844,293.1499938964844,0.0145821925252676,-3755.27783203125,303.7601928710937,0.4087748527526855,0.050000000745058,0.2415405660867691,290.8880310058594,291.1499938964844,259.6610412597656,258.0971069335937,279.38018798828125,293.83123779296875,290.887939453125,1.0,0.360102891921997,0.718216598033905,0.718216598033905,1.0,1.0,-1.536627173423767,0.6500541567802429,0.8865730166435242,0.2914135456085205,0.0,0.0,0.946388840675354,104.48512268066406,114.0,-5.729459762573242,-17796.0,479.1645812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7555236816406,315.4119873046875,278.1499938964844,0.0,18000.0,317.7900085449219,35224.19140625,36000.0,0.0,0.0,0.386613667011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8155757188797,1.815603733062744,-2.7982774554402567e-05,0.0,0.0003923637268599,0.0,0.0,677.9342651367188,0.0,0.0,0.0,0.999311864376068,4.0,0.0,1.0
564540,293.1470031738281,297.1499938964844,293.1499938964844,0.1234278827905654,-2718.03662109375,304.1488952636719,0.6724725365638733,0.1846443712711334,0.1694391220808029,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.4057649672031402,0.050000000745058,0.0510610602796077,293.2394104003906,297.1499938964844,293.1499938964844,0.3505600690841675,-4836.6494140625,304.1592102050781,0.8842254281044006,0.427578717470169,0.3012764155864715,293.233642578125,297.1499938964844,293.1499938964844,0.4690797626972198,-8232.3251953125,304.1473999023437,0.9617982506752014,0.5399966835975647,0.513248860836029,293.2147521972656,297.1499938964844,293.1499938964844,0.0145817641168832,-3760.246337890625,303.7265014648437,0.4057649672031402,0.050000000745058,0.2422116845846176,290.8738098144531,291.1499938964844,259.6964111328125,258.12750244140625,279.4164428710937,293.8551025390625,290.871826171875,1.0,0.3630222678184509,0.7174068689346313,0.7174068689346313,1.0,1.0,-1.5329269170761108,0.6481536030769348,0.884773313999176,0.2902978062629699,0.0,0.0,0.9837885499000548,107.99826049804688,117.0,-21.727577209472656,-17638.65234375,486.1876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46160888671875,315.1548156738281,278.1499938964844,0.0,18000.0,318.2699890136719,33523.19140625,36000.0,0.0,0.0,0.3951230943202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277270793914795,1.8277549743652344,-2.7866930395248343e-05,0.0,0.0004009997064713,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564600,293.1470031738281,297.1499938964844,293.1499938964844,0.1234278827905654,-2718.03662109375,304.1488952636719,0.6724725365638733,0.1846443712711334,0.1694391220808029,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87664794921875,0.4057649672031402,0.050000000745058,0.0510610602796077,293.2394104003906,297.1499938964844,293.1499938964844,0.3505600690841675,-4836.6494140625,304.1592102050781,0.8842254281044006,0.427578717470169,0.3012764155864715,293.233642578125,297.1499938964844,293.1499938964844,0.4690797626972198,-8232.3251953125,304.1473999023437,0.9617982506752014,0.5399966835975647,0.513248860836029,293.2147521972656,297.1499938964844,293.1499938964844,0.0145817641168832,-3760.246337890625,303.7265014648437,0.4057649672031402,0.050000000745058,0.2422116845846176,290.8738098144531,291.1499938964844,259.6964111328125,258.12750244140625,279.4164428710937,293.8551025390625,290.871826171875,1.0,0.3630222678184509,0.7174068689346313,0.7174068689346313,1.0,1.0,-1.5329269170761108,0.6481536030769348,0.884773313999176,0.2902978062629699,0.0,0.0,0.9837885499000548,107.99826049804688,117.0,-21.727577209472656,-17638.65234375,486.1876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46160888671875,315.1548156738281,278.1499938964844,0.0,18000.0,318.2699890136719,33523.19140625,36000.0,0.0,0.0,0.3951230943202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277270793914795,1.8277549743652344,-2.7866930395248343e-05,0.0,0.0004009997064713,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564660,293.1482238769531,297.1499938964844,293.1499938964844,0.1235175430774688,-2719.736083984375,304.14910888671875,0.6681491136550903,0.1844698339700698,0.1694093495607376,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627319335937,0.4030271768569946,0.050000000745058,0.0511960089206695,293.2424621582031,297.1499938964844,293.1499938964844,0.3481625318527221,-4810.427734375,304.1601867675781,0.8768807649612427,0.4246958196163177,0.2993868589401245,293.2334899902344,297.1499938964844,293.1499938964844,0.4676666855812073,-8211.1591796875,304.150634765625,0.954420804977417,0.5379130840301514,0.5114039182662964,293.218505859375,297.1499938964844,293.1499938964844,0.014570815488696,-3763.316650390625,303.692626953125,0.4030271768569946,0.050000000745058,0.2428518235683441,290.8625183105469,291.1499938964844,259.7303771972656,258.1568603515625,279.4514465332031,293.8785705566406,290.86260986328125,1.0,0.3657740354537964,0.7166712880134583,0.7166712880134583,1.0,1.0,-1.5293383598327637,0.6463215947151184,0.8830167651176453,0.2892302572727203,0.0,0.0,1.0,111.34839630126952,120.0,-10.657764434814451,-17561.61328125,492.8150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37042236328125,315.0789794921875,278.1499938964844,0.0,18000.0,318.2699890136719,32450.53125,36000.0,0.0,0.0,0.3994895815849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317949771881104,1.831822752952576,-2.771474828477949e-05,0.0,0.0004054311430081,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564720,293.1482238769531,297.1499938964844,293.1499938964844,0.1235175430774688,-2719.736083984375,304.14910888671875,0.6681491136550903,0.1844698339700698,0.1694093495607376,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627319335937,0.4030271768569946,0.050000000745058,0.0511960089206695,293.2424621582031,297.1499938964844,293.1499938964844,0.3481625318527221,-4810.427734375,304.1601867675781,0.8768807649612427,0.4246958196163177,0.2993868589401245,293.2334899902344,297.1499938964844,293.1499938964844,0.4676666855812073,-8211.1591796875,304.150634765625,0.954420804977417,0.5379130840301514,0.5114039182662964,293.218505859375,297.1499938964844,293.1499938964844,0.014570815488696,-3763.316650390625,303.692626953125,0.4030271768569946,0.050000000745058,0.2428518235683441,290.8625183105469,291.1499938964844,259.7303771972656,258.1568603515625,279.4514465332031,293.8785705566406,290.86260986328125,1.0,0.3657740354537964,0.7166712880134583,0.7166712880134583,1.0,1.0,-1.5293383598327637,0.6463215947151184,0.8830167651176453,0.2892302572727203,0.0,0.0,1.0,111.34839630126952,120.0,-10.657764434814451,-17561.61328125,492.8150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37042236328125,315.0789794921875,278.1499938964844,0.0,18000.0,318.2699890136719,32450.53125,36000.0,0.0,0.0,0.3994895815849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317949771881104,1.831822752952576,-2.771474828477949e-05,0.0,0.0004054311430081,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564780,293.1493225097656,297.1499938964844,293.1499938964844,0.1233878955245018,-2717.1962890625,304.1496276855469,0.6641510725021362,0.1842946857213974,0.169377326965332,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.4004546701908111,0.050000000745058,0.0513269864022731,293.2454833984375,297.1499938964844,293.1499938964844,0.345066487789154,-4776.11279296875,304.1619567871094,0.8699339032173157,0.4217371344566345,0.2974441647529602,293.2330322265625,297.1499938964844,293.1499938964844,0.4654284417629242,-8178.36865234375,304.1541748046875,0.9472516775131226,0.5358888506889343,0.5096263885498047,293.2219543457031,297.1499938964844,293.1499938964844,0.0145271494984626,-3759.985107421875,303.6589660644531,0.4004546701908111,0.050000000745058,0.2434731274843216,290.8722839355469,291.1499938964844,259.76287841796875,258.18505859375,279.4855041503906,293.9014892578125,290.8738708496094,1.0,0.3684059381484985,0.7159357070922852,0.7159357070922852,1.0,1.0,-1.5257368087768557,0.6444836258888245,0.8812531232833862,0.2881618738174438,0.0,0.0,1.0,114.597900390625,123.0,11.650960922241213,-17521.0234375,499.1390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37432861328125,315.0882873535156,278.1499938964844,0.0,18000.0,318.2699890136719,32437.755859375,36000.0,0.0,0.0,0.4030669033527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.771293293335475e-05,0.0,0.0004090616712346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564840,293.1493225097656,297.1499938964844,293.1499938964844,0.1233878955245018,-2717.1962890625,304.1496276855469,0.6641510725021362,0.1842946857213974,0.169377326965332,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.4004546701908111,0.050000000745058,0.0513269864022731,293.2454833984375,297.1499938964844,293.1499938964844,0.345066487789154,-4776.11279296875,304.1619567871094,0.8699339032173157,0.4217371344566345,0.2974441647529602,293.2330322265625,297.1499938964844,293.1499938964844,0.4654284417629242,-8178.36865234375,304.1541748046875,0.9472516775131226,0.5358888506889343,0.5096263885498047,293.2219543457031,297.1499938964844,293.1499938964844,0.0145271494984626,-3759.985107421875,303.6589660644531,0.4004546701908111,0.050000000745058,0.2434731274843216,290.8722839355469,291.1499938964844,259.76287841796875,258.18505859375,279.4855041503906,293.9014892578125,290.8738708496094,1.0,0.3684059381484985,0.7159357070922852,0.7159357070922852,1.0,1.0,-1.5257368087768557,0.6444836258888245,0.8812531232833862,0.2881618738174438,0.0,0.0,1.0,114.597900390625,123.0,11.650960922241213,-17521.0234375,499.1390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37432861328125,315.0882873535156,278.1499938964844,0.0,18000.0,318.2699890136719,32437.755859375,36000.0,0.0,0.0,0.4030669033527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.771293293335475e-05,0.0,0.0004090616712346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564900,293.1498107910156,297.1499938964844,293.1499938964844,0.1232460662722587,-2714.44482421875,304.14996337890625,0.6622496843338013,0.1842052787542343,0.1693591028451919,294.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.3992078304290771,0.050000000745058,0.0513914637267589,293.2470092773437,297.1499938964844,293.1499938964844,0.3432747423648834,-4756.14697265625,304.1630554199219,0.8665825128555298,0.4202286005020141,0.2964518368244171,293.2327575683594,297.1499938964844,293.1499938964844,0.4640146791934967,-8157.83740234375,304.1559753417969,0.9437320828437804,0.5348894000053406,0.5087503790855408,293.2236328125,297.1499938964844,293.1499938964844,0.0144942393526434,-3756.1279296875,303.6421813964844,0.3992078304290771,0.050000000745058,0.2437789738178253,290.8843078613281,291.1499938964844,259.77850341796875,258.1986999511719,279.5022277832031,293.91278076171875,290.8866271972656,1.0,0.3696869909763336,0.7155678868293762,0.7155678868293762,1.0,1.0,-1.5239166021347046,0.6435555815696716,0.8803609609603882,0.2876234352588653,0.0,0.0,1.0,116.1968002319336,123.0,24.14264869689941,-17512.681640625,502.2099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4023132324219,315.1174011230469,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4093520939350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000415440328652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564960,293.1502990722656,297.1499938964844,293.1499938964844,0.123035728931427,-2710.37109375,304.1503601074219,0.6604044437408447,0.1841142624616623,0.1693390011787414,294.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.3979780673980713,0.050000000745058,0.0514554418623447,293.24853515625,297.1499938964844,293.1499938964844,0.3412754535675049,-4733.771484375,304.164306640625,0.8633028864860535,0.4187007248401642,0.2954455614089966,293.23248291015625,297.1499938964844,293.1499938964844,0.4623417854309082,-8133.59716796875,304.1579284667969,0.9402549266815186,0.5338960289955139,0.5078803300857544,293.2252502441406,297.1499938964844,293.1499938964844,0.0144519610330462,-3750.36669921875,303.6254577636719,0.3979780673980713,0.050000000745058,0.2440824657678604,290.90240478515625,291.1499938964844,259.7937316894531,258.2120361328125,279.51873779296875,293.92401123046875,290.9062194824219,1.0,0.3709487617015838,0.7152035236358643,0.7152035236358643,1.0,1.0,-1.5220810174942017,0.6426212787628174,0.8794597387313843,0.287082314491272,0.0,0.0,1.0,117.7828140258789,126.0,41.37004089355469,-17529.189453125,505.2302856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4835510253906,315.1965026855469,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4111571013927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172721819486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565020,293.15118408203125,297.1499938964844,293.1499938964844,0.122375451028347,-2697.607421875,304.1513366699219,0.6568630337715149,0.1839257925748825,0.1692924499511718,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9537353515625,0.3955470621585846,0.050000000745058,0.0515822693705558,293.2515869140625,297.1499938964844,293.1499938964844,0.3365645110607147,-4680.75732421875,304.1673889160156,0.8569363355636597,0.4155839681625366,0.2933903634548187,293.23193359375,297.1499938964844,293.1499938964844,0.4580860137939453,-8072.0849609375,304.1623840332031,0.9334325790405272,0.5319196581840515,0.5061511397361755,293.2284545898437,297.1499938964844,293.1499938964844,0.0143350083380937,-3732.205322265625,303.59246826171875,0.3955470621585846,0.050000000745058,0.2446840852499008,290.9613647460937,291.1499938964844,259.82281494140625,258.2376403808594,279.55126953125,293.94647216796875,290.9669189453125,1.0,0.3734227418899536,0.7144747376441956,0.7144747376441956,1.0,1.0,-1.518356442451477,0.6407280564308167,0.8776284456253052,0.2859880030155182,0.0,0.0,1.0,120.92550659179688,129.0,75.93547821044922,-17575.126953125,511.1384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6764221191406,315.3833923339844,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4139173328876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004200734838377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565080,293.15118408203125,297.1499938964844,293.1499938964844,0.122375451028347,-2697.607421875,304.1513366699219,0.6568630337715149,0.1839257925748825,0.1692924499511718,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9537353515625,0.3955470621585846,0.050000000745058,0.0515822693705558,293.2515869140625,297.1499938964844,293.1499938964844,0.3365645110607147,-4680.75732421875,304.1673889160156,0.8569363355636597,0.4155839681625366,0.2933903634548187,293.23193359375,297.1499938964844,293.1499938964844,0.4580860137939453,-8072.0849609375,304.1623840332031,0.9334325790405272,0.5319196581840515,0.5061511397361755,293.2284545898437,297.1499938964844,293.1499938964844,0.0143350083380937,-3732.205322265625,303.59246826171875,0.3955470621585846,0.050000000745058,0.2446840852499008,290.9613647460937,291.1499938964844,259.82281494140625,258.2376403808594,279.55126953125,293.94647216796875,290.9669189453125,1.0,0.3734227418899536,0.7144747376441956,0.7144747376441956,1.0,1.0,-1.518356442451477,0.6407280564308167,0.8776284456253052,0.2859880030155182,0.0,0.0,1.0,120.92550659179688,129.0,75.93547821044922,-17575.126953125,511.1384887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6764221191406,315.3833923339844,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.4139173328876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004200734838377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565140,293.1520080566406,297.1499938964844,293.1499938964844,0.1215419843792915,-2681.5322265625,304.1522827148437,0.6534979939460754,0.1837296336889267,0.1692376434803009,294.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.393122911453247,0.050000000745058,0.0517080053687095,293.254638671875,297.1499938964844,293.1499938964844,0.3313222229480743,-4621.64111328125,304.1703186035156,0.8508018255233765,0.4123932123184204,0.291281133890152,293.2313537597656,297.1499938964844,293.1499938964844,0.4531626105308532,-8001.3291015625,304.1664428710937,0.9268134236335754,0.5299623012542725,0.5044364929199219,293.2315979003906,297.1499938964844,293.1499938964844,0.014195080846548,-3709.22314453125,303.5595092773437,0.393122911453247,0.050000000745058,0.2452805191278457,291.0362243652344,291.1499938964844,259.8500061035156,258.2618103027344,279.58319091796875,293.9691162109375,291.0427551269531,1.0,0.3758414983749389,0.7137459516525269,0.7137459516525269,1.0,1.0,-1.5145671367645264,0.6388049125671387,0.8757621645927429,0.2848788201808929,0.0,0.0,1.0,124.03954315185548,132.0,99.75167083740234,-17628.431640625,516.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88653564453125,315.5865478515625,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4204925894737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004267465265002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565200,293.1520080566406,297.1499938964844,293.1499938964844,0.1215419843792915,-2681.5322265625,304.1522827148437,0.6534979939460754,0.1837296336889267,0.1692376434803009,294.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.393122911453247,0.050000000745058,0.0517080053687095,293.254638671875,297.1499938964844,293.1499938964844,0.3313222229480743,-4621.64111328125,304.1703186035156,0.8508018255233765,0.4123932123184204,0.291281133890152,293.2313537597656,297.1499938964844,293.1499938964844,0.4531626105308532,-8001.3291015625,304.1664428710937,0.9268134236335754,0.5299623012542725,0.5044364929199219,293.2315979003906,297.1499938964844,293.1499938964844,0.014195080846548,-3709.22314453125,303.5595092773437,0.393122911453247,0.050000000745058,0.2452805191278457,291.0362243652344,291.1499938964844,259.8500061035156,258.2618103027344,279.58319091796875,293.9691162109375,291.0427551269531,1.0,0.3758414983749389,0.7137459516525269,0.7137459516525269,1.0,1.0,-1.5145671367645264,0.6388049125671387,0.8757621645927429,0.2848788201808929,0.0,0.0,1.0,124.03954315185548,132.0,99.75167083740234,-17628.431640625,516.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88653564453125,315.5865478515625,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4204925894737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004267465265002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565260,293.162353515625,297.1499938964844,293.1499938964844,0.1192232742905616,-2638.310302734375,304.1554260253906,0.6480669379234314,0.1815578192472458,0.167758360505104,294.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.3903329074382782,0.050000000745058,0.05185017734766,293.2670593261719,297.1499938964844,293.1499938964844,0.3239062428474426,-4537.2294921875,304.1759948730469,0.8433545231819153,0.4072023630142212,0.2880475223064422,293.2402648925781,297.1499938964844,293.1499938964844,0.4457713067531585,-7894.3896484375,304.1733703613281,0.9187182188034058,0.5260705351829529,0.5012784600257874,293.24664306640625,297.1499938964844,293.1499938964844,0.0139289777725934,-3668.813720703125,303.4941101074219,0.3903329074382782,0.050000000745058,0.2459549158811569,291.1356506347656,291.1499938964844,259.8764953613281,258.2854919433594,279.6327209472656,294.0162048339844,291.1453857421875,1.0,0.3780492842197418,0.7130321264266968,0.7130321264266968,1.0,1.0,-1.5061005353927612,0.6347489356994629,0.8713516592979431,0.2826349139213562,0.0,0.0,1.0,127.48435974121094,120.0,138.65298461914062,-17677.94140625,520.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1851806640625,315.8787536621094,278.1499938964844,0.0,18000.0,319.2300109863281,32437.7265625,36000.0,0.0,0.0,0.4222889840602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285696486476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565320,293.162353515625,297.1499938964844,293.1499938964844,0.1192232742905616,-2638.310302734375,304.1554260253906,0.6480669379234314,0.1815578192472458,0.167758360505104,294.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.3903329074382782,0.050000000745058,0.05185017734766,293.2670593261719,297.1499938964844,293.1499938964844,0.3239062428474426,-4537.2294921875,304.1759948730469,0.8433545231819153,0.4072023630142212,0.2880475223064422,293.2402648925781,297.1499938964844,293.1499938964844,0.4457713067531585,-7894.3896484375,304.1733703613281,0.9187182188034058,0.5260705351829529,0.5012784600257874,293.24664306640625,297.1499938964844,293.1499938964844,0.0139289777725934,-3668.813720703125,303.4941101074219,0.3903329074382782,0.050000000745058,0.2459549158811569,291.1356506347656,291.1499938964844,259.8764953613281,258.2854919433594,279.6327209472656,294.0162048339844,291.1453857421875,1.0,0.3780492842197418,0.7130321264266968,0.7130321264266968,1.0,1.0,-1.5061005353927612,0.6347489356994629,0.8713516592979431,0.2826349139213562,0.0,0.0,1.0,127.48435974121094,120.0,138.65298461914062,-17677.94140625,520.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1851806640625,315.8787536621094,278.1499938964844,0.0,18000.0,319.2300109863281,32437.7265625,36000.0,0.0,0.0,0.4222889840602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285696486476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565380,293.16558837890625,297.1499938964844,293.1499938964844,0.1169341579079628,-2595.27197265625,304.1573791503906,0.6482325196266174,0.180583968758583,0.1666199862957,294.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.3916501402854919,0.050000000745058,0.0517836101353168,293.27252197265625,297.1499938964844,293.1499938964844,0.316030889749527,-4447.42822265625,304.1803894042969,0.8425599336624146,0.4031195640563965,0.2850221991539001,293.2425231933594,297.1499938964844,293.1499938964844,0.4375974535942077,-7776.60791015625,304.1791381835937,0.9193848967552184,0.5233184099197388,0.4984274208545685,293.2568664550781,297.1499938964844,293.1499938964844,0.0135790295898914,-3610.643798828125,303.4393005371094,0.3916501402854919,0.050000000745058,0.2456391602754593,291.2619934082031,291.1499938964844,259.9034729003906,258.30963134765625,279.6884460449219,294.0732727050781,291.2727355957031,1.0,0.3750810921192169,0.7123182415962219,0.7123182415962219,1.0,1.0,-1.497220516204834,0.6305134892463684,0.8667070865631104,0.2802729606628418,0.0,0.0,0.9773066639900208,125.6363296508789,108.0,168.79176330566406,-17717.220703125,510.6044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48614501953125,316.1717529296875,278.1499938964844,0.0,18000.0,319.2300109863281,33041.6171875,36000.0,0.0,0.0,0.4228528141975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829559564590454,1.82958734035492,-2.779872011160478e-05,0.0,0.0004291418299544,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565440,293.16558837890625,297.1499938964844,293.1499938964844,0.1169341579079628,-2595.27197265625,304.1573791503906,0.6482325196266174,0.180583968758583,0.1666199862957,294.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.3916501402854919,0.050000000745058,0.0517836101353168,293.27252197265625,297.1499938964844,293.1499938964844,0.316030889749527,-4447.42822265625,304.1803894042969,0.8425599336624146,0.4031195640563965,0.2850221991539001,293.2425231933594,297.1499938964844,293.1499938964844,0.4375974535942077,-7776.60791015625,304.1791381835937,0.9193848967552184,0.5233184099197388,0.4984274208545685,293.2568664550781,297.1499938964844,293.1499938964844,0.0135790295898914,-3610.643798828125,303.4393005371094,0.3916501402854919,0.050000000745058,0.2456391602754593,291.2619934082031,291.1499938964844,259.9034729003906,258.30963134765625,279.6884460449219,294.0732727050781,291.2727355957031,1.0,0.3750810921192169,0.7123182415962219,0.7123182415962219,1.0,1.0,-1.497220516204834,0.6305134892463684,0.8667070865631104,0.2802729606628418,0.0,0.0,0.9773066639900208,125.6363296508789,108.0,168.79176330566406,-17717.220703125,510.6044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48614501953125,316.1717529296875,278.1499938964844,0.0,18000.0,319.2300109863281,33041.6171875,36000.0,0.0,0.0,0.4228528141975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829559564590454,1.82958734035492,-2.779872011160478e-05,0.0,0.0004291418299544,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
