time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565500,293.1660461425781,297.1499938964844,293.1499938964844,0.1159153804183006,-2575.976806640625,304.15789794921875,0.650026798248291,0.1802932620048523,0.1662239283323288,294.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.3934565186500549,0.050000000745058,0.0516909919679164,293.274169921875,297.1499938964844,293.1499938964844,0.3121851682662964,-4403.54931640625,304.1818542480469,0.8441181778907776,0.4012489318847656,0.2836244106292724,293.2425537109375,297.1499938964844,293.1499938964844,0.4335716962814331,-7718.81201171875,304.18115234375,0.9223225712776184,0.5221438407897949,0.497181236743927,293.26055908203125,297.1499938964844,293.1499938964844,0.0133859245106577,-3577.64208984375,303.4150390625,0.3934565186500549,0.050000000745058,0.2451998144388198,291.32781982421875,291.1499938964844,259.9171447753906,258.32183837890625,279.7150573730469,294.0997314453125,291.33868408203125,1.0,0.372381180524826,0.7119612693786621,0.7119612693786621,1.0,1.0,-1.4929323196411133,0.6284660696983337,0.8644663095474243,0.2791309356689453,0.0,0.0,0.9588565230369568,123.21308135986328,108.0,176.31809997558594,-17733.04296875,501.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6316833496094,316.311767578125,278.1499938964844,0.0,18000.0,319.7099914550781,33758.6171875,36000.0,0.0,0.0,0.4275379180908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826840043067932,1.826867938041687,-2.790048529277556e-05,0.0,0.0004338966391514,0.0,0.0,683.5006103515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565560,293.1661376953125,297.1499938964844,293.1499938964844,0.1149277314543724,-2557.201416015625,304.15826416015625,0.6526592373847961,0.1800731569528579,0.165881872177124,294.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.3957560360431671,0.050000000745058,0.0515716448426246,293.2754211425781,297.1499938964844,293.1499938964844,0.3083451986312866,-4359.6630859375,304.1830444335937,0.8466379046440125,0.3994306921958923,0.2822562456130981,293.2421569824219,297.1499938964844,293.1499938964844,0.4295376241207123,-7660.9228515625,304.1828308105469,0.9265695214271544,0.5210459232330322,0.4959969520568847,293.2635498046875,297.1499938964844,293.1499938964844,0.0131862973794341,-3542.85986328125,303.39239501953125,0.3957560360431671,0.050000000745058,0.244633674621582,291.3951416015625,291.1499938964844,259.93084716796875,258.3341064453125,279.7402038574219,294.1239624023437,291.4066772460937,1.0,0.3690620064735412,0.7116448283195496,0.7116448283195496,1.0,1.0,-1.4886345863342283,0.6264248490333557,0.8622097969055176,0.2779982089996338,0.0,0.0,0.9357997179031372,120.11309814453124,96.0,184.44259643554688,-17762.927734375,491.5146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81201171875,316.4831237792969,278.1499938964844,0.0,18000.0,319.7099914550781,34810.453125,36000.0,0.0,0.0,0.4277116358280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822834730148316,1.82286274433136,-2.804958967317361e-05,0.0,0.0004340729210525,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565620,293.1656188964844,297.1499938964844,293.1499938964844,0.1130652651190757,-2521.699462890625,304.1585693359375,0.660124659538269,0.1797698438167572,0.1652891039848327,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152587890625,0.4014815986156463,0.050000000745058,0.0512747354805469,293.2772827148437,297.1499938964844,293.1499938964844,0.3008278012275696,-4273.638671875,304.1844787597656,0.8541809320449829,0.3958710432052612,0.2795494198799133,293.24072265625,297.1499938964844,293.1499938964844,0.4216720163822174,-7548.2880859375,304.18487548828125,0.9383565783500672,0.5190001726150513,0.4937366545200348,293.26788330078125,297.1499938964844,293.1499938964844,0.012784200720489,-3471.375244140625,303.3506164550781,0.4014815986156463,0.050000000745058,0.2432252615690231,291.52880859375,291.1499938964844,259.95849609375,258.3587951660156,279.7870788574219,294.16619873046875,291.5372314453125,1.0,0.3609751760959625,0.7110119462013245,0.7110119462013245,1.0,1.0,-1.4799128770828247,0.6222884654998779,0.857624351978302,0.275707334280014,0.0,0.0,0.8759927153587341,112.43763732910156,84.0,172.7728271484375,-17728.326171875,467.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16357421875,316.7684020996094,278.1499938964844,0.0,18000.0,319.7099914550781,36883.9140625,36000.0,0.0,0.0,0.4270833432674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768173336982727,1.7682006359100342,-2.732653774728533e-05,0.0,0.000433435285231,0.0,0.0,638.8041381835938,0.0,0.0,0.0,0.974517285823822,4.0,0.0,1.0
565680,293.1656188964844,297.1499938964844,293.1499938964844,0.1130652651190757,-2521.699462890625,304.1585693359375,0.660124659538269,0.1797698438167572,0.1652891039848327,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5152587890625,0.4014815986156463,0.050000000745058,0.0512747354805469,293.2772827148437,297.1499938964844,293.1499938964844,0.3008278012275696,-4273.638671875,304.1844787597656,0.8541809320449829,0.3958710432052612,0.2795494198799133,293.24072265625,297.1499938964844,293.1499938964844,0.4216720163822174,-7548.2880859375,304.18487548828125,0.9383565783500672,0.5190001726150513,0.4937366545200348,293.26788330078125,297.1499938964844,293.1499938964844,0.012784200720489,-3471.375244140625,303.3506164550781,0.4014815986156463,0.050000000745058,0.2432252615690231,291.52880859375,291.1499938964844,259.95849609375,258.3587951660156,279.7870788574219,294.16619873046875,291.5372314453125,1.0,0.3609751760959625,0.7110119462013245,0.7110119462013245,1.0,1.0,-1.4799128770828247,0.6222884654998779,0.857624351978302,0.275707334280014,0.0,0.0,0.8759927153587341,112.43763732910156,84.0,172.7728271484375,-17728.326171875,467.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16357421875,316.7684020996094,278.1499938964844,0.0,18000.0,319.7099914550781,36883.9140625,36000.0,0.0,0.0,0.4270833432674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.768173336982727,1.7682006359100342,-2.732653774728533e-05,0.0,0.000433435285231,0.0,0.0,638.8041381835938,0.0,0.0,0.0,0.974517285823822,4.0,0.0,1.0
565740,293.1645202636719,297.1499938964844,293.1499938964844,0.1119705736637115,-2501.21435546875,304.1575012207031,0.670357882976532,0.1795915067195892,0.1647725254297256,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892639160156,0.4086441993713379,0.050000000745058,0.0509261414408683,293.27862548828125,297.1499938964844,293.1499938964844,0.2952516973018646,-4210.8515625,304.18218994140625,0.8648627400398254,0.3923763036727905,0.2768545746803283,293.2386169433594,297.1499938964844,293.1499938964844,0.4165094494819641,-7476.64306640625,304.1817321777344,0.9536163806915284,0.517129123210907,0.4915915429592132,293.2707824707031,297.1499938964844,293.1499938964844,0.0124613055959343,-3416.896484375,303.3074645996094,0.4086441993713379,0.050000000745058,0.241571694612503,291.5938720703125,291.1499938964844,259.9862365722656,258.3835754394531,279.8305358886719,294.2021789550781,291.5960693359375,1.0,0.3514450490474701,0.7103790044784546,0.7103790044784546,1.0,1.0,-1.471078872680664,0.6181043982505798,0.8529744744300842,0.2733937501907348,0.0,0.0,0.811647355556488,103.4526138305664,72.0,94.4781494140625,-17515.36328125,439.6637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5412902832031,316.9698486328125,278.1499938964844,0.0,18000.0,319.2300109863281,37682.5859375,36000.0,0.0,0.0,0.4199501276016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62660551071167,1.6266300678253174,-2.458876952005085e-05,0.0,0.0004261959984432,0.0,0.0,518.8923950195312,0.0,0.0,0.0,0.90783429145813,4.0,0.0,1.0
565800,293.1645202636719,297.1499938964844,293.1499938964844,0.1119705736637115,-2501.21435546875,304.1575012207031,0.670357882976532,0.1795915067195892,0.1647725254297256,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892639160156,0.4086441993713379,0.050000000745058,0.0509261414408683,293.27862548828125,297.1499938964844,293.1499938964844,0.2952516973018646,-4210.8515625,304.18218994140625,0.8648627400398254,0.3923763036727905,0.2768545746803283,293.2386169433594,297.1499938964844,293.1499938964844,0.4165094494819641,-7476.64306640625,304.1817321777344,0.9536163806915284,0.517129123210907,0.4915915429592132,293.2707824707031,297.1499938964844,293.1499938964844,0.0124613055959343,-3416.896484375,303.3074645996094,0.4086441993713379,0.050000000745058,0.241571694612503,291.5938720703125,291.1499938964844,259.9862365722656,258.3835754394531,279.8305358886719,294.2021789550781,291.5960693359375,1.0,0.3514450490474701,0.7103790044784546,0.7103790044784546,1.0,1.0,-1.471078872680664,0.6181043982505798,0.8529744744300842,0.2733937501907348,0.0,0.0,0.811647355556488,103.4526138305664,72.0,94.4781494140625,-17515.36328125,439.6637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5412902832031,316.9698486328125,278.1499938964844,0.0,18000.0,319.2300109863281,37682.5859375,36000.0,0.0,0.0,0.4199501276016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62660551071167,1.6266300678253174,-2.458876952005085e-05,0.0,0.0004261959984432,0.0,0.0,518.8923950195312,0.0,0.0,0.0,0.90783429145813,4.0,0.0,1.0
565860,293.16314697265625,297.1499938964844,293.1499938964844,0.111718825995922,-2497.268798828125,304.1553955078125,0.6834511160850525,0.1795038729906082,0.1643140763044357,294.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5846252441406,0.417809396982193,0.050000000745058,0.0505461357533931,293.279541015625,297.1499938964844,293.1499938964844,0.2918503880500793,-4174.08056640625,304.17706298828125,0.8788600564002991,0.3889282941818237,0.2741723656654358,293.2359313964844,297.1499938964844,293.1499938964844,0.4144738316535949,-7451.87109375,304.1744384765625,0.9712129831314088,0.5154242515563965,0.4895743727684021,293.2727355957031,297.1499938964844,293.1499938964844,0.0122262947261333,-3382.6171875,303.2606201171875,0.417809396982193,0.050000000745058,0.2397691160440445,291.57965087890625,291.1499938964844,260.0140075683594,258.40838623046875,279.871337890625,294.2337646484375,291.5751342773437,1.0,0.3408482074737549,0.7097737193107605,0.7097737193107605,1.0,1.0,-1.4622668027877808,0.6139405369758606,0.8483262062072754,0.2710981070995331,0.0,0.0,0.7543835639953613,93.67377471923828,60.0,-8.86884593963623,-17165.25,410.5474243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88677978515625,317.0661926269531,278.1499938964844,0.0,18000.0,319.2300109863281,37893.3359375,36000.0,0.0,0.0,0.4145718812942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529643058776855,1.452985763549805,-2.1389227185864e-05,0.0,0.0004207377496641,0.0,0.0,393.1350402832031,0.0,0.0,0.0,0.8281991481781006,4.0,0.0,1.0
565920,293.16314697265625,297.1499938964844,293.1499938964844,0.111718825995922,-2497.268798828125,304.1553955078125,0.6834511160850525,0.1795038729906082,0.1643140763044357,294.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5846252441406,0.417809396982193,0.050000000745058,0.0505461357533931,293.279541015625,297.1499938964844,293.1499938964844,0.2918503880500793,-4174.08056640625,304.17706298828125,0.8788600564002991,0.3889282941818237,0.2741723656654358,293.2359313964844,297.1499938964844,293.1499938964844,0.4144738316535949,-7451.87109375,304.1744384765625,0.9712129831314088,0.5154242515563965,0.4895743727684021,293.2727355957031,297.1499938964844,293.1499938964844,0.0122262947261333,-3382.6171875,303.2606201171875,0.417809396982193,0.050000000745058,0.2397691160440445,291.57965087890625,291.1499938964844,260.0140075683594,258.40838623046875,279.871337890625,294.2337646484375,291.5751342773437,1.0,0.3408482074737549,0.7097737193107605,0.7097737193107605,1.0,1.0,-1.4622668027877808,0.6139405369758606,0.8483262062072754,0.2710981070995331,0.0,0.0,0.7543835639953613,93.67377471923828,60.0,-8.86884593963623,-17165.25,410.5474243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88677978515625,317.0661926269531,278.1499938964844,0.0,18000.0,319.2300109863281,37893.3359375,36000.0,0.0,0.0,0.4145718812942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529643058776855,1.452985763549805,-2.1389227185864e-05,0.0,0.0004207377496641,0.0,0.0,393.1350402832031,0.0,0.0,0.0,0.8281991481781006,4.0,0.0,1.0
565980,293.1615905761719,297.1499938964844,293.1499938964844,0.1120781376957893,-2505.24267578125,304.15301513671875,0.6996520161628723,0.1794846355915069,0.1639042049646377,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.4301279783248901,0.050000000745058,0.0501474849879741,293.2802734375,297.1499938964844,293.1499938964844,0.2900066077709198,-4155.70703125,304.171142578125,0.8966369032859802,0.3855013251304626,0.2714963853359222,293.2329406738281,297.1499938964844,293.1499938964844,0.4147898852825165,-7461.55517578125,304.1658020019531,0.9898366332054138,0.513856828212738,0.4876768589019775,293.2740173339844,297.1499938964844,293.1499938964844,0.0120520126074552,-3362.6962890625,303.2104187011719,0.4301279783248901,0.050000000745058,0.237878069281578,291.5069274902344,291.1499938964844,260.0416259765625,258.4330749511719,279.9099426269531,294.2616882324219,291.49957275390625,1.0,0.3294059932231903,0.7091684937477112,0.7091684937477112,1.0,1.0,-1.453535556793213,0.6098166704177856,0.8437188863754272,0.2688286006450653,0.0,0.0,0.7112764120101929,83.4253921508789,48.0,-84.25836944580078,-16808.390625,380.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2684631347656,317.1756591796875,278.1499938964844,0.0,18000.0,319.2300109863281,37584.1171875,36000.0,0.0,0.0,0.407369464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2975386381149292,1.297557353973389,-1.872331449703779e-05,0.0,0.0004134282353334,0.0,0.0,299.5741882324219,0.0,0.0,0.0,0.7589163184165955,4.0,0.0,1.0
566040,293.1615905761719,297.1499938964844,293.1499938964844,0.1120781376957893,-2505.24267578125,304.15301513671875,0.6996520161628723,0.1794846355915069,0.1639042049646377,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.4301279783248901,0.050000000745058,0.0501474849879741,293.2802734375,297.1499938964844,293.1499938964844,0.2900066077709198,-4155.70703125,304.171142578125,0.8966369032859802,0.3855013251304626,0.2714963853359222,293.2329406738281,297.1499938964844,293.1499938964844,0.4147898852825165,-7461.55517578125,304.1658020019531,0.9898366332054138,0.513856828212738,0.4876768589019775,293.2740173339844,297.1499938964844,293.1499938964844,0.0120520126074552,-3362.6962890625,303.2104187011719,0.4301279783248901,0.050000000745058,0.237878069281578,291.5069274902344,291.1499938964844,260.0416259765625,258.4330749511719,279.9099426269531,294.2616882324219,291.49957275390625,1.0,0.3294059932231903,0.7091684937477112,0.7091684937477112,1.0,1.0,-1.453535556793213,0.6098166704177856,0.8437188863754272,0.2688286006450653,0.0,0.0,0.7112764120101929,83.4253921508789,48.0,-84.25836944580078,-16808.390625,380.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2684631347656,317.1756591796875,278.1499938964844,0.0,18000.0,319.2300109863281,37584.1171875,36000.0,0.0,0.0,0.407369464635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2975386381149292,1.297557353973389,-1.872331449703779e-05,0.0,0.0004134282353334,0.0,0.0,299.5741882324219,0.0,0.0,0.0,0.7589163184165955,4.0,0.0,1.0
566100,293.1607971191406,297.1499938964844,293.1499938964844,0.1123445928096771,-2510.873046875,304.1519775390625,0.7089564204216003,0.179494634270668,0.1637152135372162,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4734802246094,0.4379112720489502,0.050000000745058,0.0499450080096721,293.2806091308594,297.1499938964844,293.1499938964844,0.2892870306968689,-4148.755859375,304.1686096191406,0.9071923494338988,0.3837839961051941,0.2701556980609894,293.2313537597656,297.1499938964844,293.1499938964844,0.4150921404361725,-7468.21044921875,304.16241455078125,0.9989390969276428,0.5131137371063232,0.4865619540214538,293.27447509765625,297.1499938964844,293.1499938964844,0.0119724096730351,-3354.41943359375,303.18487548828125,0.4379112720489502,0.050000000745058,0.2369176149368286,291.46295166015625,291.1499938964844,260.05535888671875,258.4453125,279.92877197265625,294.2745361328125,291.4554443359375,1.0,0.3234032094478607,0.7088658213615417,0.7088658213615417,1.0,1.0,-1.4489257335662842,0.6076406836509705,0.8412851095199585,0.2676523625850677,0.0,0.0,0.694813072681427,78.2181167602539,48.0,-103.28380584716795,-16648.861328125,365.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4612121582031,317.2418212890625,278.1499938964844,0.0,18000.0,318.75,37353.88671875,36000.0,0.0,0.0,0.3983708620071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234814167022705,1.2348318099975586,-1.770669041434303e-05,0.0,0.0004042957734782,0.0,0.0,266.58795166015625,0.0,0.0,0.0,0.7314988970756531,4.0,0.0,1.0
566160,293.1598815917969,297.1499938964844,293.1499938964844,0.1125901788473129,-2515.9580078125,304.15118408203125,0.7162292003631592,0.17953921854496,0.163595899939537,294.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.4446442723274231,0.050000000745058,0.0497923381626606,293.2808532714844,297.1499938964844,293.1499938964844,0.2884239852428436,-4139.85986328125,304.16680908203125,0.9161845445632936,0.3820828795433044,0.2688571512699127,293.2244873046875,297.1499938964844,293.1499938964844,0.4039825201034546,-7302.15966796875,304.1805725097656,0.9990000128746032,0.5134241580963135,0.4737361073493957,293.2746276855469,297.1499938964844,293.1499938964844,0.0119064012542366,-3347.61865234375,303.1604309082031,0.4446442723274231,0.050000000745058,0.2361934185028076,291.4256896972656,291.1499938964844,260.0690002441406,258.45751953125,279.9691467285156,294.3055419921875,291.4216613769531,1.0,0.3168395757675171,0.7085804343223572,0.7085804343223572,1.0,1.0,-1.4307148456573486,0.5992885231971741,0.8314263224601746,0.2632698714733124,0.0,0.0,0.6802706718444824,74.03917694091797,36.0,-91.60417175292967,-16389.568359375,346.48809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6155700683594,317.30352783203125,278.1499938964844,0.0,18000.0,318.75,37141.53125,36000.0,0.0,0.0,0.3932498395442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1819120645523071,1.1819288730621338,-1.6882298950804397e-05,0.0,0.0003990985860582,0.0,0.0,240.8451690673828,0.0,0.0,0.0,0.7085736989974976,4.0,0.0,1.0
566220,293.16973876953125,297.1499938964844,293.1499938964844,0.1115603521466255,-2497.473388671875,304.15264892578125,0.7297369837760925,0.1773278266191482,0.1621161550283432,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.4607150554656982,0.050000000745058,0.0494883358478546,293.2817687988281,297.1499938964844,293.1499938964844,0.2853831648826599,-4105.67578125,304.16632080078125,0.9373664855957032,0.3785834312438965,0.2662262618541717,293.1803894042969,297.1499938964844,293.1499938964844,0.3737055361270904,-6849.5859375,304.2206420898437,0.9990000128746032,0.5203995108604431,0.4422454237937927,293.2732849121094,297.1499938964844,293.1499938964844,0.0117331370711326,-3321.7841796875,303.1199035644531,0.4607150554656982,0.050000000745058,0.234751358628273,291.4041748046875,291.1499938964844,260.09600830078125,258.4815979003906,280.0274658203125,294.3203430175781,291.40289306640625,1.0,0.3023987710475921,0.708009660243988,0.708009660243988,1.0,1.0,-1.3859988451004028,0.5789724588394165,0.8070263862609863,0.2522982656955719,0.0,0.0,0.6480931043624878,65.58125305175781,39.0,-42.970436096191406,-15824.3251953125,305.7689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94512939453125,317.4460754394531,278.1499938964844,0.0,18000.0,318.75,37039.6484375,36000.0,0.0,0.0,0.3818429708480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079983830451965,1.079999327659607,-1.5459241694770753e-05,0.0,0.0003875220718327,0.0,0.0,197.09817504882807,0.0,0.0,0.0,0.6653479933738708,4.0,0.0,1.0
566280,293.16973876953125,297.1499938964844,293.1499938964844,0.1115603521466255,-2497.473388671875,304.15264892578125,0.7297369837760925,0.1773278266191482,0.1621161550283432,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.4607150554656982,0.050000000745058,0.0494883358478546,293.2817687988281,297.1499938964844,293.1499938964844,0.2853831648826599,-4105.67578125,304.16632080078125,0.9373664855957032,0.3785834312438965,0.2662262618541717,293.1803894042969,297.1499938964844,293.1499938964844,0.3737055361270904,-6849.5859375,304.2206420898437,0.9990000128746032,0.5203995108604431,0.4422454237937927,293.2732849121094,297.1499938964844,293.1499938964844,0.0117331370711326,-3321.7841796875,303.1199035644531,0.4607150554656982,0.050000000745058,0.234751358628273,291.4041748046875,291.1499938964844,260.09600830078125,258.4815979003906,280.0274658203125,294.3203430175781,291.40289306640625,1.0,0.3023987710475921,0.708009660243988,0.708009660243988,1.0,1.0,-1.3859988451004028,0.5789724588394165,0.8070263862609863,0.2522982656955719,0.0,0.0,0.6480931043624878,65.58125305175781,39.0,-42.970436096191406,-15824.3251953125,305.7689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.94512939453125,317.4460754394531,278.1499938964844,0.0,18000.0,318.75,37039.6484375,36000.0,0.0,0.0,0.3818429708480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079983830451965,1.079999327659607,-1.5459241694770753e-05,0.0,0.0003875220718327,0.0,0.0,197.09817504882807,0.0,0.0,0.0,0.6653479933738708,4.0,0.0,1.0
566340,293.1861572265625,297.1499938964844,293.1499938964844,0.1087614521384239,-2446.666259765625,304.1564025878906,0.7362581491470337,0.1734899878501892,0.158527672290802,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3886108398437,0.4722970128059387,0.050000000745058,0.0492877252399921,293.28326416015625,297.1499938964844,293.1499938964844,0.2823037207126617,-4070.9404296875,304.1659851074219,0.9520079493522644,0.3749410808086395,0.2635747194290161,293.1183166503906,297.1499938964844,293.1499938964844,0.3515868186950683,-6523.7001953125,304.2332458496094,0.9990000128746032,0.5322124361991882,0.4201665818691253,293.2704467773437,297.1499938964844,293.1499938964844,0.0116076543927192,-3303.777099609375,303.083984375,0.4722970128059387,0.050000000745058,0.2337997555732727,291.3852844238281,291.1499938964844,260.1224975585937,258.5052490234375,280.07586669921875,294.32989501953125,291.3822021484375,1.0,0.2923139929771423,0.7074388265609741,0.7074388265609741,1.0,1.0,-1.350611686706543,0.5629580616950989,0.7876535654067993,0.2435780316591262,0.0,0.0,0.617719292640686,59.91676330566406,57.0,-37.99314880371094,-15307.8203125,277.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29107666015625,317.56689453125,278.1499938964844,0.0,18000.0,318.2699890136719,36929.6328125,36000.0,0.0,0.0,0.3641068935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98141610622406,0.9814302921295166,-1.4200506484485231e-05,0.0,0.0003695221967063,0.0,0.0,160.6674346923828,0.0,0.0,0.0,0.6253336071968079,4.0,0.0,1.0
566400,293.1861572265625,297.1499938964844,293.1499938964844,0.1087614521384239,-2446.666259765625,304.1564025878906,0.7362581491470337,0.1734899878501892,0.158527672290802,294.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3886108398437,0.4722970128059387,0.050000000745058,0.0492877252399921,293.28326416015625,297.1499938964844,293.1499938964844,0.2823037207126617,-4070.9404296875,304.1659851074219,0.9520079493522644,0.3749410808086395,0.2635747194290161,293.1183166503906,297.1499938964844,293.1499938964844,0.3515868186950683,-6523.7001953125,304.2332458496094,0.9990000128746032,0.5322124361991882,0.4201665818691253,293.2704467773437,297.1499938964844,293.1499938964844,0.0116076543927192,-3303.777099609375,303.083984375,0.4722970128059387,0.050000000745058,0.2337997555732727,291.3852844238281,291.1499938964844,260.1224975585937,258.5052490234375,280.07586669921875,294.32989501953125,291.3822021484375,1.0,0.2923139929771423,0.7074388265609741,0.7074388265609741,1.0,1.0,-1.350611686706543,0.5629580616950989,0.7876535654067993,0.2435780316591262,0.0,0.0,0.617719292640686,59.91676330566406,57.0,-37.99314880371094,-15307.8203125,277.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29107666015625,317.56689453125,278.1499938964844,0.0,18000.0,318.2699890136719,36929.6328125,36000.0,0.0,0.0,0.3641068935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98141610622406,0.9814302921295166,-1.4200506484485231e-05,0.0,0.0003695221967063,0.0,0.0,160.6674346923828,0.0,0.0,0.0,0.6253336071968079,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.1071970462799072,-2419.235107421875,304.15673828125,0.7336068153381348,0.1710959374904632,0.1559676975011825,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.4732118546962738,0.050000000745058,0.0492707341909408,293.2853088378906,297.1499938964844,293.1499938964844,0.2803484201431274,-4049.972900390625,304.1638488769531,0.95013427734375,0.3711529076099396,0.2609568536281585,293.0727844238281,297.1499938964844,293.1499938964844,0.3499537408351898,-6512.4970703125,304.2073059082031,0.9990000128746032,0.5423138737678528,0.4182341396808624,293.2676696777344,297.1499938964844,293.1499938964844,0.0115929543972015,-3309.35205078125,303.04498291015625,0.4732118546962738,0.050000000745058,0.2337191551923751,291.3238830566406,291.1499938964844,260.1483459472656,258.5283203125,280.10015869140625,294.3388061523437,291.3153381347656,1.0,0.2913740873336792,0.7073163390159607,0.7073163390159607,1.0,1.0,-1.341943621635437,0.5590663552284241,0.7828772068023682,0.2413855195045471,0.0,0.0,0.59784334897995,59.34326171875,75.0,-89.70008850097656,-14990.2626953125,272.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4964294433594,317.5518493652344,278.1499938964844,0.0,18000.0,318.2699890136719,36619.58984375,36000.0,0.0,0.0,0.3495129346847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075486660003662,0.9075618982315063,-1.3283076441439334e-05,0.0,0.0003547111991792,0.0,0.0,136.42706298828125,0.0,0.0,0.0,0.5964030623435974,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.1071970462799072,-2419.235107421875,304.15673828125,0.7336068153381348,0.1710959374904632,0.1559676975011825,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.4732118546962738,0.050000000745058,0.0492707341909408,293.2853088378906,297.1499938964844,293.1499938964844,0.2803484201431274,-4049.972900390625,304.1638488769531,0.95013427734375,0.3711529076099396,0.2609568536281585,293.0727844238281,297.1499938964844,293.1499938964844,0.3499537408351898,-6512.4970703125,304.2073059082031,0.9990000128746032,0.5423138737678528,0.4182341396808624,293.2676696777344,297.1499938964844,293.1499938964844,0.0115929543972015,-3309.35205078125,303.04498291015625,0.4732118546962738,0.050000000745058,0.2337191551923751,291.3238830566406,291.1499938964844,260.1483459472656,258.5283203125,280.10015869140625,294.3388061523437,291.3153381347656,1.0,0.2913740873336792,0.7073163390159607,0.7073163390159607,1.0,1.0,-1.341943621635437,0.5590663552284241,0.7828772068023682,0.2413855195045471,0.0,0.0,0.59784334897995,59.34326171875,75.0,-89.70008850097656,-14990.2626953125,272.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4964294433594,317.5518493652344,278.1499938964844,0.0,18000.0,318.2699890136719,36619.58984375,36000.0,0.0,0.0,0.3495129346847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075486660003662,0.9075618982315063,-1.3283076441439334e-05,0.0,0.0003547111991792,0.0,0.0,136.42706298828125,0.0,0.0,0.0,0.5964030623435974,4.0,0.0,1.0
566580,293.19140625,297.1499938964844,293.1499938964844,0.107362762093544,-2424.177978515625,304.1541748046875,0.724714457988739,0.1703722774982452,0.1550891995429992,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.466025173664093,0.050000000745058,0.0494000241160392,293.28765869140625,297.1499938964844,293.1499938964844,0.2793464362621307,-4040.50244140625,304.1609191894531,0.9344561696052552,0.3672473430633545,0.2583585977554321,293.0634460449219,297.1499938964844,293.1499938964844,0.3658225238323211,-6766.01611328125,304.1614685058594,0.9990000128746032,0.5462391376495361,0.4326445460319519,293.26641845703125,297.1499938964844,293.1499938964844,0.0116616170853376,-3333.495361328125,302.9989318847656,0.466025173664093,0.050000000745058,0.2343324422836303,291.2226867675781,291.1499938964844,260.1734313964844,258.5507202148437,280.1058349609375,294.3472900390625,291.21319580078125,1.0,0.297450989484787,0.7071938514709473,0.7071938514709473,1.0,1.0,-1.3559505939483645,0.5653138756752014,0.7906367182731628,0.2446968704462051,0.0,0.0,0.5947789549827576,62.842811584472656,93.0,-129.19973754882812,-14962.4423828125,286.4851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52801513671875,317.472412109375,278.1499938964844,0.0,18000.0,318.2699890136719,36177.1640625,36000.0,0.0,0.0,0.3361566364765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815914988517761,0.8816044330596924,-1.2901010450150352e-05,0.0,0.0003411562356632,0.0,0.0,127.98455810546876,0.0,0.0,0.0,0.586117684841156,4.0,0.0,1.0
566640,293.19140625,297.1499938964844,293.1499938964844,0.107362762093544,-2424.177978515625,304.1541748046875,0.724714457988739,0.1703722774982452,0.1550891995429992,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.466025173664093,0.050000000745058,0.0494000241160392,293.28765869140625,297.1499938964844,293.1499938964844,0.2793464362621307,-4040.50244140625,304.1609191894531,0.9344561696052552,0.3672473430633545,0.2583585977554321,293.0634460449219,297.1499938964844,293.1499938964844,0.3658225238323211,-6766.01611328125,304.1614685058594,0.9990000128746032,0.5462391376495361,0.4326445460319519,293.26641845703125,297.1499938964844,293.1499938964844,0.0116616170853376,-3333.495361328125,302.9989318847656,0.466025173664093,0.050000000745058,0.2343324422836303,291.2226867675781,291.1499938964844,260.1734313964844,258.5507202148437,280.1058349609375,294.3472900390625,291.21319580078125,1.0,0.297450989484787,0.7071938514709473,0.7071938514709473,1.0,1.0,-1.3559505939483645,0.5653138756752014,0.7906367182731628,0.2446968704462051,0.0,0.0,0.5947789549827576,62.842811584472656,93.0,-129.19973754882812,-14962.4423828125,286.4851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52801513671875,317.472412109375,278.1499938964844,0.0,18000.0,318.2699890136719,36177.1640625,36000.0,0.0,0.0,0.3361566364765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815914988517761,0.8816044330596924,-1.2901010450150352e-05,0.0,0.0003411562356632,0.0,0.0,127.98455810546876,0.0,0.0,0.0,0.586117684841156,4.0,0.0,1.0
566700,293.1881408691406,297.1499938964844,293.1499938964844,0.1078995391726493,-2434.991943359375,304.1524353027344,0.7186485528945923,0.1704912185668945,0.1551633477210998,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4594112932682037,0.050000000745058,0.0495107285678386,293.2889709472656,297.1499938964844,293.1499938964844,0.2789067327976227,-4036.41455078125,304.15972900390625,0.9227777123451232,0.3652500212192535,0.2570628523826599,293.07275390625,297.1499938964844,293.1499938964844,0.3788819909095764,-6967.9443359375,304.1356201171875,0.9990000128746032,0.5455191135406494,0.4446149468421936,293.2667236328125,297.1499938964844,293.1499938964844,0.0117101119831204,-3348.561767578125,302.9730834960937,0.4594112932682037,0.050000000745058,0.2348575741052627,291.16949462890625,291.1499938964844,260.1856384277344,258.5616455078125,280.103271484375,294.3515930175781,291.1600036621094,1.0,0.3026183843612671,0.7071325778961182,0.7071325778961182,1.0,1.0,-1.3696132898330688,0.5714278221130371,0.798185408115387,0.2479621171951294,0.0,0.0,0.5988041758537292,65.86946868896484,93.0,-138.40074157714844,-15038.3125,299.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4541320800781,317.3934936523437,278.1499938964844,0.0,18000.0,317.7900085449219,35976.17578125,36000.0,0.0,0.0,0.3256444633007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852375149726868,0.8852503895759583,-1.2894674910057802e-05,0.0,0.0003304877318441,0.0,0.0,128.67018127441406,0.0,0.0,0.0,0.5873344540596008,4.0,0.0,1.0
566760,293.1836853027344,297.1499938964844,293.1499938964844,0.108692280948162,-2450.48193359375,304.1505432128906,0.7116657495498657,0.1708832085132599,0.1555209755897522,294.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4517403542995453,0.050000000745058,0.0496493875980377,293.2903137207031,297.1499938964844,293.1499938964844,0.2784917950630188,-4032.577880859375,304.1587219238281,0.9097671508789062,0.3632222414016723,0.2557664215564728,293.0906982421875,297.1499938964844,293.1499938964844,0.394884318113327,-7211.56640625,304.109130859375,0.9990000128746032,0.5429792404174805,0.4591690897941589,293.2677917480469,297.1499938964844,293.1499938964844,0.01176552567631,-3365.1865234375,302.9449157714844,0.4517403542995453,0.050000000745058,0.2355153262615203,291.1152038574219,291.1499938964844,260.1976318359375,258.57232666015625,280.09918212890625,294.3560485839844,291.1054077148437,1.0,0.3089585602283478,0.7068166732788086,0.7068166732788086,1.0,1.0,-1.38690984249115,0.5791226029396057,0.8077872395515442,0.2520515620708465,0.0,0.0,0.6065390706062317,69.66731262207031,111.0,-145.99070739746094,-15148.541015625,315.8222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2744140625,317.2470703125,278.1499938964844,0.0,18000.0,317.7900085449219,35778.76953125,36000.0,0.0,0.0,0.3202797472476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994117379188538,0.8994247913360596,-1.3003642379771918e-05,0.0,0.0003250432200729,0.0,0.0,132.44532775878906,0.0,0.0,0.0,0.5926241874694824,4.0,0.0,1.0
566820,293.1708374023437,297.1499938964844,293.1499938964844,0.1110452860593795,-2495.364501953125,304.1464233398437,0.6958627104759216,0.1726143807172775,0.1570825725793838,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4355481564998626,0.050000000745058,0.0500034764409065,293.2932434082031,297.1499938964844,293.1499938964844,0.2776876389980316,-4025.078125,304.1571960449219,0.8836124539375305,0.3590766191482544,0.2531669735908508,293.1502380371094,297.1499938964844,293.1499938964844,0.4343836605548858,-7800.046875,304.0570373535156,0.9990000128746032,0.5324796438217163,0.4943952560424804,293.2723693847656,297.1499938964844,293.1499938964844,0.0118913482874631,-3402.008544921875,302.88037109375,0.4355481564998626,0.050000000745058,0.2371949553489685,291.0039978027344,291.1499938964844,260.2208251953125,258.593017578125,280.0844421386719,294.36578369140625,290.9950561523437,1.0,0.324495792388916,0.7061848044395447,0.7061848044395447,1.0,1.0,-1.4303861856460571,0.598552405834198,0.8318337798118591,0.262409508228302,0.0,0.0,0.6334996819496155,79.37248229980469,114.0,-149.5811309814453,-15498.619140625,359.2987670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70294189453125,316.8466186523437,278.1499938964844,0.0,18000.0,317.7900085449219,35347.91796875,36000.0,0.0,0.0,0.3131122589111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961533784866333,0.9615474343299866,-1.3608219887828454e-05,0.0,0.0003177691251039,0.0,0.0,150.9008331298828,0.0,0.0,0.0,0.6167099475860596,4.0,0.0,1.0
566880,293.1708374023437,297.1499938964844,293.1499938964844,0.1110452860593795,-2495.364501953125,304.1464233398437,0.6958627104759216,0.1726143807172775,0.1570825725793838,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4355481564998626,0.050000000745058,0.0500034764409065,293.2932434082031,297.1499938964844,293.1499938964844,0.2776876389980316,-4025.078125,304.1571960449219,0.8836124539375305,0.3590766191482544,0.2531669735908508,293.1502380371094,297.1499938964844,293.1499938964844,0.4343836605548858,-7800.046875,304.0570373535156,0.9990000128746032,0.5324796438217163,0.4943952560424804,293.2723693847656,297.1499938964844,293.1499938964844,0.0118913482874631,-3402.008544921875,302.88037109375,0.4355481564998626,0.050000000745058,0.2371949553489685,291.0039978027344,291.1499938964844,260.2208251953125,258.593017578125,280.0844421386719,294.36578369140625,290.9950561523437,1.0,0.324495792388916,0.7061848044395447,0.7061848044395447,1.0,1.0,-1.4303861856460571,0.598552405834198,0.8318337798118591,0.262409508228302,0.0,0.0,0.6334996819496155,79.37248229980469,114.0,-149.5811309814453,-15498.619140625,359.2987670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70294189453125,316.8466186523437,278.1499938964844,0.0,18000.0,317.7900085449219,35347.91796875,36000.0,0.0,0.0,0.3131122589111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961533784866333,0.9615474343299866,-1.3608219887828454e-05,0.0,0.0003177691251039,0.0,0.0,150.9008331298828,0.0,0.0,0.0,0.6167099475860596,4.0,0.0,1.0
566940,293.1542663574219,297.1499938964844,293.1499938964844,0.1141745448112487,-2553.1328125,304.1425170898437,0.6814286112785339,0.1754718422889709,0.1600890010595321,294.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.4208370149135589,0.050000000745058,0.0504376366734504,293.2958984375,297.1499938964844,293.1499938964844,0.2755930423736572,-4001.36865234375,304.158447265625,0.8578906059265137,0.3549067676067352,0.250592291355133,293.21197509765625,297.1499938964844,293.1499938964844,0.4396415054798126,-7864.1591796875,304.08233642578125,0.9802793264389038,0.5198581218719482,0.4956359267234802,293.2794494628906,297.1499938964844,293.1499938964844,0.0119788516312837,-3427.90380859375,302.8114929199219,0.4208370149135589,0.050000000745058,0.2392544448375702,290.9438781738281,291.1499938964844,260.24285888671875,258.6126708984375,280.094482421875,294.3656921386719,290.9450988769531,1.0,0.3360542953014374,0.7055529952049255,0.7055529952049255,1.0,1.0,-1.4348855018615725,0.6003744006156921,0.8345111012458801,0.2634767591953277,0.0,0.0,0.6665738821029663,90.45011901855467,117.0,-66.06173706054688,-15635.1240234375,388.6671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9241943359375,316.3915100097656,278.1499938964844,0.0,18000.0,317.3099975585937,35052.85546875,36000.0,0.0,0.0,0.3059745728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059187889099121,1.0592026710510254,-1.4739787729922682e-05,0.0,0.0003105252981185,0.0,0.0,184.6836395263672,0.0,0.0,0.0,0.6559803485870361,4.0,0.0,1.0
567000,293.1542663574219,297.1499938964844,293.1499938964844,0.1141745448112487,-2553.1328125,304.1425170898437,0.6814286112785339,0.1754718422889709,0.1600890010595321,294.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.4208370149135589,0.050000000745058,0.0504376366734504,293.2958984375,297.1499938964844,293.1499938964844,0.2755930423736572,-4001.36865234375,304.158447265625,0.8578906059265137,0.3549067676067352,0.250592291355133,293.21197509765625,297.1499938964844,293.1499938964844,0.4396415054798126,-7864.1591796875,304.08233642578125,0.9802793264389038,0.5198581218719482,0.4956359267234802,293.2794494628906,297.1499938964844,293.1499938964844,0.0119788516312837,-3427.90380859375,302.8114929199219,0.4208370149135589,0.050000000745058,0.2392544448375702,290.9438781738281,291.1499938964844,260.24285888671875,258.6126708984375,280.094482421875,294.3656921386719,290.9450988769531,1.0,0.3360542953014374,0.7055529952049255,0.7055529952049255,1.0,1.0,-1.4348855018615725,0.6003744006156921,0.8345111012458801,0.2634767591953277,0.0,0.0,0.6665738821029663,90.45011901855467,117.0,-66.06173706054688,-15635.1240234375,388.6671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9241943359375,316.3915100097656,278.1499938964844,0.0,18000.0,317.3099975585937,35052.85546875,36000.0,0.0,0.0,0.3059745728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059187889099121,1.0592026710510254,-1.4739787729922682e-05,0.0,0.0003105252981185,0.0,0.0,184.6836395263672,0.0,0.0,0.0,0.6559803485870361,4.0,0.0,1.0
567060,293.1516418457031,297.1499938964844,293.1499938964844,0.1152522638440132,-2572.281494140625,304.1432800292969,0.6695208549499512,0.1759116649627685,0.1613178253173828,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483947753906,0.4113702476024627,0.050000000745058,0.0508051663637161,293.2990417480469,297.1499938964844,293.1499938964844,0.271902471780777,-3958.130615234375,304.1617126464844,0.8392562866210938,0.3505766987800598,0.2478837966918945,293.2341613769531,297.1499938964844,293.1499938964844,0.4350573122501373,-7779.85595703125,304.1120910644531,0.9578738212585448,0.5137380361557007,0.4890512228012085,293.2865905761719,297.1499938964844,293.1499938964844,0.011976558715105,-3432.96826171875,302.7462463378906,0.4113702476024627,0.050000000745058,0.2409978359937667,290.94781494140625,291.1499938964844,260.2636413574219,258.6311950683594,280.1217956542969,294.3778686523437,290.9472961425781,1.0,0.344428539276123,0.7046016454696655,0.7046016454696655,1.0,1.0,-1.4282680749893188,0.5970796942710876,0.8311883211135864,0.2617987096309662,0.0,0.0,0.6929450035095215,99.64663696289062,105.0,-20.32278060913086,-15545.478515625,407.54876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0482788085937,315.7957458496094,278.1499938964844,0.0,18000.0,317.3099975585937,35138.91796875,36000.0,0.0,0.0,0.3060387969017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436271667480469,1.1436430215835571,-1.5888757843640633e-05,0.0,0.0003105904906988,0.0,0.0,219.045166015625,0.0,0.0,0.0,0.6916851997375488,4.0,0.0,1.0
567120,293.1516418457031,297.1499938964844,293.1499938964844,0.1152522638440132,-2572.281494140625,304.1432800292969,0.6695208549499512,0.1759116649627685,0.1613178253173828,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483947753906,0.4113702476024627,0.050000000745058,0.0508051663637161,293.2990417480469,297.1499938964844,293.1499938964844,0.271902471780777,-3958.130615234375,304.1617126464844,0.8392562866210938,0.3505766987800598,0.2478837966918945,293.2341613769531,297.1499938964844,293.1499938964844,0.4350573122501373,-7779.85595703125,304.1120910644531,0.9578738212585448,0.5137380361557007,0.4890512228012085,293.2865905761719,297.1499938964844,293.1499938964844,0.011976558715105,-3432.96826171875,302.7462463378906,0.4113702476024627,0.050000000745058,0.2409978359937667,290.94781494140625,291.1499938964844,260.2636413574219,258.6311950683594,280.1217956542969,294.3778686523437,290.9472961425781,1.0,0.344428539276123,0.7046016454696655,0.7046016454696655,1.0,1.0,-1.4282680749893188,0.5970796942710876,0.8311883211135864,0.2617987096309662,0.0,0.0,0.6929450035095215,99.64663696289062,105.0,-20.32278060913086,-15545.478515625,407.54876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0482788085937,315.7957458496094,278.1499938964844,0.0,18000.0,317.3099975585937,35138.91796875,36000.0,0.0,0.0,0.3060387969017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436271667480469,1.1436430215835571,-1.5888757843640633e-05,0.0,0.0003105904906988,0.0,0.0,219.045166015625,0.0,0.0,0.0,0.6916851997375488,4.0,0.0,1.0
567180,293.15338134765625,297.1499938964844,293.1499938964844,0.1152155473828315,-2571.264892578125,304.1455993652344,0.6658852696418762,0.1755266338586807,0.1612200289964676,294.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468688964844,0.4090488851070404,0.050000000745058,0.0509081222116947,293.30194091796875,297.1499938964844,293.1499938964844,0.2679366767406463,-3911.781982421875,304.1644287109375,0.8321976661682129,0.3462086617946625,0.2449231296777725,293.2412414550781,297.1499938964844,293.1499938964844,0.4322408437728882,-7731.35986328125,304.1291809082031,0.9500967264175416,0.5101523995399475,0.485361099243164,293.2922058105469,297.1499938964844,293.1499938964844,0.0118831768631935,-3421.603515625,302.68243408203125,0.4090488851070404,0.050000000745058,0.2414862066507339,290.9471130371094,291.1499938964844,260.28302001953125,258.64849853515625,280.155517578125,294.40069580078125,290.9472351074219,1.0,0.3455624580383301,0.7036502957344055,0.7036502957344055,1.0,1.0,-1.420877456665039,0.5934722423553467,0.8274051547050476,0.2598046660423279,0.0,0.0,0.7201544642448425,102.12764739990234,93.0,-3.682107448577881,-15436.0380859375,409.7395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24078369140625,315.2362060546875,278.1499938964844,0.0,18000.0,317.3099975585937,35111.99609375,36000.0,0.0,0.0,0.3088078796863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291203737258911,1.2291375398635864,-1.7114496586145833e-05,0.0,0.0003134007565677,0.0,0.0,258.1343994140625,0.0,0.0,0.0,0.7286895513534546,4.0,0.0,1.0
567240,293.15338134765625,297.1499938964844,293.1499938964844,0.1152155473828315,-2571.264892578125,304.1455993652344,0.6658852696418762,0.1755266338586807,0.1612200289964676,294.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468688964844,0.4090488851070404,0.050000000745058,0.0509081222116947,293.30194091796875,297.1499938964844,293.1499938964844,0.2679366767406463,-3911.781982421875,304.1644287109375,0.8321976661682129,0.3462086617946625,0.2449231296777725,293.2412414550781,297.1499938964844,293.1499938964844,0.4322408437728882,-7731.35986328125,304.1291809082031,0.9500967264175416,0.5101523995399475,0.485361099243164,293.2922058105469,297.1499938964844,293.1499938964844,0.0118831768631935,-3421.603515625,302.68243408203125,0.4090488851070404,0.050000000745058,0.2414862066507339,290.9471130371094,291.1499938964844,260.28302001953125,258.64849853515625,280.155517578125,294.40069580078125,290.9472351074219,1.0,0.3455624580383301,0.7036502957344055,0.7036502957344055,1.0,1.0,-1.420877456665039,0.5934722423553467,0.8274051547050476,0.2598046660423279,0.0,0.0,0.7201544642448425,102.12764739990234,93.0,-3.682107448577881,-15436.0380859375,409.7395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24078369140625,315.2362060546875,278.1499938964844,0.0,18000.0,317.3099975585937,35111.99609375,36000.0,0.0,0.0,0.3088078796863556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291203737258911,1.2291375398635864,-1.7114496586145833e-05,0.0,0.0003134007565677,0.0,0.0,258.1343994140625,0.0,0.0,0.0,0.7286895513534546,4.0,0.0,1.0
