time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567300,293.155517578125,297.1499938964844,293.1499938964844,0.1149051040410995,-2565.468994140625,304.14697265625,0.6662009358406067,0.1750626862049102,0.1608547121286392,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9479675292969,0.4096072018146515,0.050000000745058,0.0508829466998577,293.3031921386719,297.1499938964844,293.1499938964844,0.2658450007438659,-3887.328857421875,304.16558837890625,0.8315152525901794,0.3440395593643188,0.2433928996324539,293.24249267578125,297.1499938964844,293.1499938964844,0.4310286343097687,-7711.2216796875,304.1351623535156,0.950329601764679,0.5087546706199646,0.483924001455307,293.2944030761719,297.1499938964844,293.1499938964844,0.0118092065677046,-3410.643310546875,302.65167236328125,0.4096072018146515,0.050000000745058,0.2413667887449264,290.9482727050781,291.1499938964844,260.2921447753906,258.6566162109375,280.16943359375,294.4067077636719,290.94854736328125,1.0,0.344304472208023,0.7031746506690979,0.7031746506690979,1.0,1.0,-1.4167035818099976,0.591453492641449,0.8252500295639038,0.2586932182312011,0.0,0.0,0.733489453792572,101.4193115234375,93.0,0.7200589776039124,-15379.2412109375,405.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8782043457031,314.9837951660156,278.1499938964844,0.0,18000.0,316.8299865722656,35112.0390625,36000.0,0.0,0.0,0.3061420917510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711187601089478,1.2711365222930908,-1.7752154235495254e-05,0.0,0.0003106952935922,0.0,0.0,279.1507568359375,0.0,0.0,0.0,0.7471898198127747,4.0,0.0,1.0
567360,293.1578369140625,297.1499938964844,293.1499938964844,0.1144698858261108,-2557.44091796875,304.1483154296875,0.6675806045532227,0.174539178609848,0.1603496223688125,294.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.949462890625,0.4110146164894104,0.050000000745058,0.0508207306265831,293.3042907714844,297.1499938964844,293.1499938964844,0.2637225091457367,-3862.5224609375,304.1666259765625,0.8322123885154724,0.3418817818164825,0.2418430000543594,293.242919921875,297.1499938964844,293.1499938964844,0.4298723042011261,-7692.49755859375,304.13995361328125,0.9525520205497742,0.5074992179870605,0.4826187491416931,293.2962646484375,297.1499938964844,293.1499938964844,0.0117233004420995,-3397.338134765625,302.6214294433594,0.4110146164894104,0.050000000745058,0.2410716712474823,290.9496459960937,291.1499938964844,260.30084228515625,258.6643981933594,280.1822509765625,294.4125366210937,290.9494934082031,1.0,0.3421068489551544,0.7029013633728027,0.7029013633728027,1.0,1.0,-1.412240982055664,0.5893568992614746,0.8228840827941895,0.2575643360614776,0.0,0.0,0.7466992735862732,99.76841735839844,81.0,0.8629280924797058,-15307.17578125,399.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5074462890625,314.717529296875,278.1499938964844,0.0,18000.0,316.8299865722656,35116.234375,36000.0,0.0,0.0,0.3081273436546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3124897480010986,1.3125081062316897,-1.840217009885237e-05,0.0,0.0003127100644633,0.0,0.0,301.0659484863281,0.0,0.0,0.0,0.7655887603759766,4.0,0.0,1.0
567420,293.1620178222656,297.1499938964844,293.1499938964844,0.1134991943836212,-2539.68505859375,304.1504821777344,0.6733682751655579,0.173493281006813,0.1592079550027847,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.416092187166214,0.050000000745058,0.0506118685007095,293.30615234375,297.1499938964844,293.1499938964844,0.2594726979732513,-3812.877685546875,304.16815185546875,0.8370797634124756,0.3375966250896454,0.2387030720710754,293.24237060546875,297.1499938964844,293.1499938964844,0.4277026057243347,-7658.466796875,304.1468505859375,0.9616509675979614,0.5052539706230164,0.4802259504795074,293.2991943359375,297.1499938964844,293.1499938964844,0.0115291969850659,-3366.2314453125,302.5618591308594,0.416092187166214,0.050000000745058,0.2400809228420257,290.9492492675781,291.1499938964844,260.3170471191406,258.6788635253906,280.20709228515625,294.4237060546875,290.9495849609375,1.0,0.3355112969875335,0.702354907989502,0.702354907989502,1.0,1.0,-1.4027889966964722,0.584936261177063,0.8178527355194092,0.2551918923854828,0.0,0.0,0.773553192615509,94.32059478759766,69.0,2.364534378051758,-15178.6005859375,381.8162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86639404296875,314.2633056640625,278.1499938964844,0.0,18000.0,316.8299865722656,35111.9296875,36000.0,0.0,0.0,0.3131584823131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394705295562744,1.3947250843048096,-1.9752771549974568e-05,0.0,0.0003178160404786,0.0,0.0,348.2770080566406,0.0,0.0,0.0,0.8026301860809326,4.0,0.0,1.0
567480,293.1620178222656,297.1499938964844,293.1499938964844,0.1134991943836212,-2539.68505859375,304.1504821777344,0.6733682751655579,0.173493281006813,0.1592079550027847,294.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.416092187166214,0.050000000745058,0.0506118685007095,293.30615234375,297.1499938964844,293.1499938964844,0.2594726979732513,-3812.877685546875,304.16815185546875,0.8370797634124756,0.3375966250896454,0.2387030720710754,293.24237060546875,297.1499938964844,293.1499938964844,0.4277026057243347,-7658.466796875,304.1468505859375,0.9616509675979614,0.5052539706230164,0.4802259504795074,293.2991943359375,297.1499938964844,293.1499938964844,0.0115291969850659,-3366.2314453125,302.5618591308594,0.416092187166214,0.050000000745058,0.2400809228420257,290.9492492675781,291.1499938964844,260.3170471191406,258.6788635253906,280.20709228515625,294.4237060546875,290.9495849609375,1.0,0.3355112969875335,0.702354907989502,0.702354907989502,1.0,1.0,-1.4027889966964722,0.584936261177063,0.8178527355194092,0.2551918923854828,0.0,0.0,0.773553192615509,94.32059478759766,69.0,2.364534378051758,-15178.6005859375,381.8162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86639404296875,314.2633056640625,278.1499938964844,0.0,18000.0,316.8299865722656,35111.9296875,36000.0,0.0,0.0,0.3131584823131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394705295562744,1.3947250843048096,-1.9752771549974568e-05,0.0,0.0003178160404786,0.0,0.0,348.2770080566406,0.0,0.0,0.0,0.8026301860809326,4.0,0.0,1.0
567540,293.1652526855469,297.1499938964844,293.1499938964844,0.1124044433236122,-2519.588623046875,304.1521301269531,0.6829618811607361,0.1725280582904815,0.1580484211444854,294.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.4242369532585144,0.050000000745058,0.0503247492015361,293.3076477050781,297.1499938964844,293.1499938964844,0.2549453377723694,-3759.710693359375,304.1696472167969,0.8460761904716492,0.3333374559879303,0.2355263531208038,293.2408142089844,297.1499938964844,293.1499938964844,0.425167828798294,-7620.078125,304.152099609375,0.9751962423324584,0.5032250285148621,0.4779922664165497,293.30133056640625,297.1499938964844,293.1499938964844,0.0113058444112539,-3327.8623046875,302.5047302246094,0.4242369532585144,0.050000000745058,0.2387189418077469,290.9588317871094,291.1499938964844,260.3314819335937,258.69171142578125,280.2312927246094,294.43426513671875,290.96014404296875,1.0,0.3267243504524231,0.7018083930015564,0.7018083930015564,1.0,1.0,-1.3929227590560913,0.58033287525177,0.8125898241996765,0.2527287304401397,0.0,0.0,0.7985213994979858,86.88553619384766,57.0,13.573918342590332,-15072.3642578125,359.32440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3722839355469,313.9232177734375,278.1499938964844,0.0,18000.0,316.3500061035156,35171.2734375,36000.0,0.0,0.0,0.3141914010047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471829175949097,1.4718502759933472,-2.110868808813393e-05,0.0,0.0003188643313478,0.0,0.0,397.44671630859375,0.0,0.0,0.0,0.8378046751022339,4.0,0.0,1.0
567600,293.1652526855469,297.1499938964844,293.1499938964844,0.1124044433236122,-2519.588623046875,304.1521301269531,0.6829618811607361,0.1725280582904815,0.1580484211444854,294.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.4242369532585144,0.050000000745058,0.0503247492015361,293.3076477050781,297.1499938964844,293.1499938964844,0.2549453377723694,-3759.710693359375,304.1696472167969,0.8460761904716492,0.3333374559879303,0.2355263531208038,293.2408142089844,297.1499938964844,293.1499938964844,0.425167828798294,-7620.078125,304.152099609375,0.9751962423324584,0.5032250285148621,0.4779922664165497,293.30133056640625,297.1499938964844,293.1499938964844,0.0113058444112539,-3327.8623046875,302.5047302246094,0.4242369532585144,0.050000000745058,0.2387189418077469,290.9588317871094,291.1499938964844,260.3314819335937,258.69171142578125,280.2312927246094,294.43426513671875,290.96014404296875,1.0,0.3267243504524231,0.7018083930015564,0.7018083930015564,1.0,1.0,-1.3929227590560913,0.58033287525177,0.8125898241996765,0.2527287304401397,0.0,0.0,0.7985213994979858,86.88553619384766,57.0,13.573918342590332,-15072.3642578125,359.32440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3722839355469,313.9232177734375,278.1499938964844,0.0,18000.0,316.3500061035156,35171.2734375,36000.0,0.0,0.0,0.3141914010047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471829175949097,1.4718502759933472,-2.110868808813393e-05,0.0,0.0003188643313478,0.0,0.0,397.44671630859375,0.0,0.0,0.0,0.8378046751022339,4.0,0.0,1.0
567660,293.16766357421875,297.1499938964844,293.1499938964844,0.1112956777215004,-2499.22265625,304.1532592773437,0.6963464617729187,0.1716519147157669,0.1569237411022186,294.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.4361584782600403,0.050000000745058,0.0499884933233261,293.30889892578125,297.1499938964844,293.1499938964844,0.2503007650375366,-3704.99853515625,304.1708374023437,0.859325647354126,0.3290910720825195,0.2323237508535385,293.23876953125,297.1499938964844,293.1499938964844,0.4224691092967987,-7580.10595703125,304.1558532714844,0.9913151860237122,0.5013360381126404,0.4758535027503967,293.3028564453125,297.1499938964844,293.1499938964844,0.011069661937654,-3285.711669921875,302.4490966796875,0.4361584782600403,0.050000000745058,0.237123891711235,290.97283935546875,291.1499938964844,260.343994140625,258.702880859375,280.2543334960937,294.4443359375,290.9740295410156,1.0,0.3163427114486694,0.7013117671012878,0.7013117671012878,1.0,1.0,-1.3828423023223877,0.5756502747535706,0.8071920275688171,0.2502372562885284,0.0,0.0,0.8211557865142822,78.20429992675781,45.0,17.703266143798828,-14952.84765625,334.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9407043457031,313.6178894042969,278.1499938964844,0.0,18000.0,316.3500061035156,35265.82421875,36000.0,0.0,0.0,0.3193229734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.539342999458313,1.5393654108047483,-2.2364582036971115e-05,0.0,0.0003240722289774,0.0,0.0,444.5706481933594,0.0,0.0,0.0,0.8689686059951782,4.0,0.0,1.0
567720,293.16766357421875,297.1499938964844,293.1499938964844,0.1112956777215004,-2499.22265625,304.1532592773437,0.6963464617729187,0.1716519147157669,0.1569237411022186,294.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.4361584782600403,0.050000000745058,0.0499884933233261,293.30889892578125,297.1499938964844,293.1499938964844,0.2503007650375366,-3704.99853515625,304.1708374023437,0.859325647354126,0.3290910720825195,0.2323237508535385,293.23876953125,297.1499938964844,293.1499938964844,0.4224691092967987,-7580.10595703125,304.1558532714844,0.9913151860237122,0.5013360381126404,0.4758535027503967,293.3028564453125,297.1499938964844,293.1499938964844,0.011069661937654,-3285.711669921875,302.4490966796875,0.4361584782600403,0.050000000745058,0.237123891711235,290.97283935546875,291.1499938964844,260.343994140625,258.702880859375,280.2543334960937,294.4443359375,290.9740295410156,1.0,0.3163427114486694,0.7013117671012878,0.7013117671012878,1.0,1.0,-1.3828423023223877,0.5756502747535706,0.8071920275688171,0.2502372562885284,0.0,0.0,0.8211557865142822,78.20429992675781,45.0,17.703266143798828,-14952.84765625,334.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9407043457031,313.6178894042969,278.1499938964844,0.0,18000.0,316.3500061035156,35265.82421875,36000.0,0.0,0.0,0.3193229734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.539342999458313,1.5393654108047483,-2.2364582036971115e-05,0.0,0.0003240722289774,0.0,0.0,444.5706481933594,0.0,0.0,0.0,0.8689686059951782,4.0,0.0,1.0
567780,293.1707763671875,297.1499938964844,293.1499938964844,0.1100692674517631,-2476.50048828125,304.1542358398437,0.7108702063560486,0.1705836951732635,0.1558064073324203,294.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.4505499899387359,0.050000000745058,0.0496724657714366,293.3098449707031,297.1499938964844,293.1499938964844,0.2454283535480499,-3647.2060546875,304.1720275878906,0.874385416507721,0.3248741030693054,0.2291506975889206,293.2307434082031,297.1499938964844,293.1499938964844,0.4075427651405334,-7353.861328125,304.1805419921875,0.9990000128746032,0.5006693601608276,0.4615345001220703,293.30377197265625,297.1499938964844,293.1499938964844,0.0108397174626588,-3242.502685546875,302.3962707519531,0.4505499899387359,0.050000000745058,0.2356247901916504,290.9983215332031,291.1499938964844,260.3544921875,258.71221923828125,280.2877197265625,294.453857421875,291.0033264160156,1.0,0.3043366074562073,0.7008151412010193,0.7008151412010193,1.0,1.0,-1.3587431907653809,0.5646396279335022,0.7941035628318787,0.2445766180753708,0.0,0.0,0.8400704860687256,69.81199645996094,33.0,45.63665771484375,-14759.97265625,303.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6540832519531,313.4442138671875,278.1499938964844,0.0,18000.0,316.3500061035156,35385.71875,36000.0,0.0,0.0,0.3244576752185821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.597193717956543,1.5972172021865845,-2.349355418118648e-05,0.0,0.0003292832989245,0.0,0.0,488.15179443359375,0.0,0.0,0.0,0.8957708477973938,4.0,0.0,1.0
567840,293.1707763671875,297.1499938964844,293.1499938964844,0.1100692674517631,-2476.50048828125,304.1542358398437,0.7108702063560486,0.1705836951732635,0.1558064073324203,294.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.4505499899387359,0.050000000745058,0.0496724657714366,293.3098449707031,297.1499938964844,293.1499938964844,0.2454283535480499,-3647.2060546875,304.1720275878906,0.874385416507721,0.3248741030693054,0.2291506975889206,293.2307434082031,297.1499938964844,293.1499938964844,0.4075427651405334,-7353.861328125,304.1805419921875,0.9990000128746032,0.5006693601608276,0.4615345001220703,293.30377197265625,297.1499938964844,293.1499938964844,0.0108397174626588,-3242.502685546875,302.3962707519531,0.4505499899387359,0.050000000745058,0.2356247901916504,290.9983215332031,291.1499938964844,260.3544921875,258.71221923828125,280.2877197265625,294.453857421875,291.0033264160156,1.0,0.3043366074562073,0.7008151412010193,0.7008151412010193,1.0,1.0,-1.3587431907653809,0.5646396279335022,0.7941035628318787,0.2445766180753708,0.0,0.0,0.8400704860687256,69.81199645996094,33.0,45.63665771484375,-14759.97265625,303.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6540832519531,313.4442138671875,278.1499938964844,0.0,18000.0,316.3500061035156,35385.71875,36000.0,0.0,0.0,0.3244576752185821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.597193717956543,1.5972172021865845,-2.349355418118648e-05,0.0,0.0003292832989245,0.0,0.0,488.15179443359375,0.0,0.0,0.0,0.8957708477973938,4.0,0.0,1.0
567900,293.1764221191406,297.1499938964844,293.1499938964844,0.1088247820734977,-2453.1328125,304.1557312011719,0.7168177366256714,0.1692166477441787,0.1547796577215194,294.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.4580792784690857,0.050000000745058,0.0495339222252368,293.310302734375,297.1499938964844,293.1499938964844,0.2424940168857574,-3611.85205078125,304.1733703613281,0.8818362951278687,0.3227597177028656,0.2275849431753158,293.2138061523437,297.1499938964844,293.1499938964844,0.3912203907966614,-7112.369140625,304.20458984375,0.9990000128746032,0.5029623508453369,0.447066456079483,293.3036193847656,297.1499938964844,293.1499938964844,0.0107166999951004,-3216.57763671875,302.3748779296875,0.4580792784690857,0.050000000745058,0.2349676042795181,291.0360412597656,291.1499938964844,260.3589172363281,258.7161865234375,280.3121337890625,294.4584045410156,291.0443420410156,1.0,0.2974951267242431,0.700566828250885,0.700566828250885,1.0,1.0,-1.336905837059021,0.5547822117805481,0.7821235656738281,0.2393926382064819,0.0,0.0,0.8439825177192688,65.95281982421875,33.0,82.41635131835938,-14600.96875,285.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5834655761719,313.4247131347656,278.1499938964844,0.0,18000.0,315.8699951171875,35543.46484375,36000.0,0.0,0.0,0.3218347728252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6171889305114746,1.6172128915786743,-2.3919521481730044e-05,0.0,0.0003266214043833,0.0,0.0,504.28326416015625,0.0,0.0,0.0,0.904884934425354,4.0,0.0,1.0
567960,293.1848449707031,297.1499938964844,293.1499938964844,0.106964461505413,-2418.2490234375,304.1580810546875,0.7224140763282776,0.1672309637069702,0.1531334817409515,294.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.4665920734405517,0.050000000745058,0.0493904948234558,293.3108215332031,297.1499938964844,293.1499938964844,0.239329382777214,-3573.518310546875,304.17486572265625,0.8904098272323608,0.3206279873847961,0.2260027527809143,293.18878173828125,297.1499938964844,293.1499938964844,0.3737483024597168,-6851.2578125,304.2264099121094,0.9990000128746032,0.5070634484291077,0.4315766990184784,293.3029479980469,297.1499938964844,293.1499938964844,0.0105877434834837,-3188.20556640625,302.356689453125,0.4665920734405517,0.050000000745058,0.2342872321605682,291.0853576660156,291.1499938964844,260.3628234863281,258.7196655273437,280.3371887207031,294.4628601074219,291.0948791503906,1.0,0.2901877760887146,0.7004183530807495,0.7004183530807495,1.0,1.0,-1.313449144363403,0.5442430377006531,0.769206166267395,0.2339074313640594,0.0,0.0,0.8433903455734253,61.95158386230469,36.0,111.6937255859375,-14412.8984375,267.04803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5228576660156,313.4043273925781,278.1499938964844,0.0,18000.0,315.8699951171875,35764.69140625,36000.0,0.0,0.0,0.3230805695056915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6265201568603516,1.6265443563461304,-2.4153352569555864e-05,0.0,0.0003278857038822,0.0,0.0,512.4290161132812,0.0,0.0,0.0,0.9090638756752014,4.0,0.0,1.0
568020,293.20074462890625,297.1499938964844,293.1499938964844,0.1026927381753921,-2338.075927734375,304.1624450683594,0.7279615998268127,0.163107544183731,0.1491882503032684,294.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4768906831741333,0.050000000745058,0.0492009744048118,293.3121032714844,297.1499938964844,293.1499938964844,0.232998639345169,-3496.64208984375,304.1770935058594,0.9017358422279358,0.3162910342216491,0.2228642255067825,293.1300354003906,297.1499938964844,293.1499938964844,0.3479571044445038,-6468.76904296875,304.2431640625,0.9990000128746032,0.5179920792579651,0.4102076292037964,293.300537109375,297.1499938964844,293.1499938964844,0.0103676514700055,-3137.930908203125,302.3246765136719,0.4768906831741333,0.050000000745058,0.2333882451057434,291.18878173828125,291.1499938964844,260.3688659667969,258.7250366210937,280.3771057128906,294.47137451171875,291.1981201171875,1.0,0.2802477777004242,0.7001213431358337,0.7001213431358337,1.0,1.0,-1.2779794931411743,0.5283550024032593,0.749624490737915,0.225617304444313,0.0,0.0,0.8312479853630066,56.6063232421875,39.0,134.5201416015625,-14120.6416015625,241.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5262145996094,313.435546875,278.1499938964844,0.0,18000.0,315.8699951171875,36214.73828125,36000.0,0.0,0.0,0.3244771659374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142640113830566,1.6142879724502563,-2.4013934307731688e-05,0.0,0.0003293030895292,0.0,0.0,504.1983947753906,0.0,0.0,0.0,0.903077244758606,4.0,0.0,1.0
568080,293.20074462890625,297.1499938964844,293.1499938964844,0.1026927381753921,-2338.075927734375,304.1624450683594,0.7279615998268127,0.163107544183731,0.1491882503032684,294.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4768906831741333,0.050000000745058,0.0492009744048118,293.3121032714844,297.1499938964844,293.1499938964844,0.232998639345169,-3496.64208984375,304.1770935058594,0.9017358422279358,0.3162910342216491,0.2228642255067825,293.1300354003906,297.1499938964844,293.1499938964844,0.3479571044445038,-6468.76904296875,304.2431640625,0.9990000128746032,0.5179920792579651,0.4102076292037964,293.300537109375,297.1499938964844,293.1499938964844,0.0103676514700055,-3137.930908203125,302.3246765136719,0.4768906831741333,0.050000000745058,0.2333882451057434,291.18878173828125,291.1499938964844,260.3688659667969,258.7250366210937,280.3771057128906,294.47137451171875,291.1981201171875,1.0,0.2802477777004242,0.7001213431358337,0.7001213431358337,1.0,1.0,-1.2779794931411743,0.5283550024032593,0.749624490737915,0.225617304444313,0.0,0.0,0.8312479853630066,56.6063232421875,39.0,134.5201416015625,-14120.6416015625,241.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5262145996094,313.435546875,278.1499938964844,0.0,18000.0,315.8699951171875,36214.73828125,36000.0,0.0,0.0,0.3244771659374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142640113830566,1.6142879724502563,-2.4013934307731688e-05,0.0,0.0003293030895292,0.0,0.0,504.1983947753906,0.0,0.0,0.0,0.903077244758606,4.0,0.0,1.0
568140,293.2057189941406,297.1499938964844,293.1499938964844,0.0995823740959167,-2279.4150390625,304.1633605957031,0.7317255139350891,0.1607848852872848,0.1464514881372451,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.4830825924873352,0.050000000745058,0.049080304801464,293.31353759765625,297.1499938964844,293.1499938964844,0.2270040959119796,-3423.7861328125,304.1780090332031,0.9084717631340028,0.3118926882743835,0.2197255492210388,293.0805358886719,297.1499938964844,293.1499938964844,0.3297985792160034,-6201.08447265625,304.2420654296875,0.9990000128746032,0.5285643339157104,0.3959997892379761,293.2974853515625,297.1499938964844,293.1499938964844,0.0101884324103593,-3096.334228515625,302.29400634765625,0.4830825924873352,0.050000000745058,0.2328158318996429,291.2793273925781,291.1499938964844,260.3724975585937,258.728271484375,280.4074401855469,294.4791564941406,291.2870483398437,1.0,0.2733913362026214,0.699824333190918,0.699824333190918,1.0,1.0,-1.2530356645584106,0.5171647071838379,0.7358710169792175,0.2199205160140991,0.0,0.0,0.8077635765075684,53.17920303344727,42.0,124.00218200683594,-13894.18359375,225.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64678955078125,313.52655029296875,278.1499938964844,0.0,18000.0,315.3900146484375,36607.140625,36000.0,0.0,0.0,0.3196342885494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5658011436462402,1.565824270248413,-2.3166812752606347e-05,0.0,0.0003243881801608,0.0,0.0,468.27154541015625,0.0,0.0,0.0,0.8803150653839111,4.0,0.0,1.0
568200,293.2057189941406,297.1499938964844,293.1499938964844,0.0995823740959167,-2279.4150390625,304.1633605957031,0.7317255139350891,0.1607848852872848,0.1464514881372451,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.4830825924873352,0.050000000745058,0.049080304801464,293.31353759765625,297.1499938964844,293.1499938964844,0.2270040959119796,-3423.7861328125,304.1780090332031,0.9084717631340028,0.3118926882743835,0.2197255492210388,293.0805358886719,297.1499938964844,293.1499938964844,0.3297985792160034,-6201.08447265625,304.2420654296875,0.9990000128746032,0.5285643339157104,0.3959997892379761,293.2974853515625,297.1499938964844,293.1499938964844,0.0101884324103593,-3096.334228515625,302.29400634765625,0.4830825924873352,0.050000000745058,0.2328158318996429,291.2793273925781,291.1499938964844,260.3724975585937,258.728271484375,280.4074401855469,294.4791564941406,291.2870483398437,1.0,0.2733913362026214,0.699824333190918,0.699824333190918,1.0,1.0,-1.2530356645584106,0.5171647071838379,0.7358710169792175,0.2199205160140991,0.0,0.0,0.8077635765075684,53.17920303344727,42.0,124.00218200683594,-13894.18359375,225.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64678955078125,313.52655029296875,278.1499938964844,0.0,18000.0,315.3900146484375,36607.140625,36000.0,0.0,0.0,0.3196342885494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5658011436462402,1.565824270248413,-2.3166812752606347e-05,0.0,0.0003243881801608,0.0,0.0,468.27154541015625,0.0,0.0,0.0,0.8803150653839111,4.0,0.0,1.0
568260,293.2024230957031,297.1499938964844,293.1499938964844,0.0982735231518745,-2254.715087890625,304.1610412597656,0.7355141043663025,0.1600362062454223,0.145521879196167,294.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.4869406819343567,0.050000000745058,0.0490057282149791,293.31500244140625,297.1499938964844,293.1499938964844,0.2217484265565872,-3360.16015625,304.1773986816406,0.9114060401916504,0.3074575364589691,0.2165909707546234,293.0466613769531,297.1499938964844,293.1499938964844,0.3179108798503876,-6028.126953125,304.23095703125,0.9990000128746032,0.5372143387794495,0.3869575560092926,293.2943115234375,297.1499938964844,293.1499938964844,0.0100535806268453,-3066.30859375,302.2605895996094,0.4869406819343567,0.050000000745058,0.2324620634317398,291.337158203125,291.1499938964844,260.3735656738281,258.729248046875,280.42822265625,294.4862670898437,291.3404235839844,1.0,0.2690226435661316,0.6997718811035156,0.6997718811035156,1.0,1.0,-1.2367863655090332,0.509885847568512,0.7269004583358765,0.216393768787384,0.0,0.0,0.7784078121185303,51.05612564086914,45.0,79.03236389160156,-13675.6640625,214.80799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7540588378906,313.5589904785156,278.1499938964844,0.0,18000.0,315.3900146484375,36885.87890625,36000.0,0.0,0.0,0.3173324167728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4883729219436646,1.4883946180343628,-2.179383227485232e-05,0.0,0.0003220520447939,0.0,0.0,413.8056945800781,0.0,0.0,0.0,0.8445955514907837,4.0,0.0,1.0
568320,293.2024230957031,297.1499938964844,293.1499938964844,0.0982735231518745,-2254.715087890625,304.1610412597656,0.7355141043663025,0.1600362062454223,0.145521879196167,294.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.4869406819343567,0.050000000745058,0.0490057282149791,293.31500244140625,297.1499938964844,293.1499938964844,0.2217484265565872,-3360.16015625,304.1773986816406,0.9114060401916504,0.3074575364589691,0.2165909707546234,293.0466613769531,297.1499938964844,293.1499938964844,0.3179108798503876,-6028.126953125,304.23095703125,0.9990000128746032,0.5372143387794495,0.3869575560092926,293.2943115234375,297.1499938964844,293.1499938964844,0.0100535806268453,-3066.30859375,302.2605895996094,0.4869406819343567,0.050000000745058,0.2324620634317398,291.337158203125,291.1499938964844,260.3735656738281,258.729248046875,280.42822265625,294.4862670898437,291.3404235839844,1.0,0.2690226435661316,0.6997718811035156,0.6997718811035156,1.0,1.0,-1.2367863655090332,0.509885847568512,0.7269004583358765,0.216393768787384,0.0,0.0,0.7784078121185303,51.05612564086914,45.0,79.03236389160156,-13675.6640625,214.80799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7540588378906,313.5589904785156,278.1499938964844,0.0,18000.0,315.3900146484375,36885.87890625,36000.0,0.0,0.0,0.3173324167728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4883729219436646,1.4883946180343628,-2.179383227485232e-05,0.0,0.0003220520447939,0.0,0.0,413.8056945800781,0.0,0.0,0.0,0.8445955514907837,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0976214855909347,-2242.771484375,304.1584777832031,0.7372768521308899,0.1594408303499221,0.1449420750141143,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.4888704717159271,0.050000000745058,0.0489691980183124,293.3163452148437,297.1499938964844,293.1499938964844,0.2173651605844497,-3307.5146484375,304.175537109375,0.910453736782074,0.3029995858669281,0.2134666740894317,293.0240783691406,297.1499938964844,293.1499938964844,0.311817854642868,-5943.41943359375,304.21405029296875,0.9990000128746032,0.5444343090057373,0.3824490308761596,293.2915954589844,297.1499938964844,293.1499938964844,0.009961886331439,-3048.5927734375,302.220947265625,0.4888704717159271,0.050000000745058,0.2322887927293777,291.35308837890625,291.1499938964844,260.3720092773437,258.72784423828125,280.4424133300781,294.4927673339844,291.35284423828125,1.0,0.266631543636322,0.6997194886207581,0.6997194886207581,1.0,1.0,-1.2266743183135986,0.5053301453590393,0.7213441729545593,0.2142958045005798,0.0,0.0,0.749875009059906,49.98904800415039,48.0,27.10489654541016,-13488.1943359375,209.09036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8946533203125,313.59405517578125,278.1499938964844,0.0,18000.0,315.3900146484375,36954.58203125,36000.0,0.0,0.0,0.3141942918300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004570245742798,1.4004772901535034,-2.0267114450689405e-05,0.0,0.0003188672708347,0.0,0.0,357.0606384277344,0.0,0.0,0.0,0.8046879768371582,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0976214855909347,-2242.771484375,304.1584777832031,0.7372768521308899,0.1594408303499221,0.1449420750141143,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.4888704717159271,0.050000000745058,0.0489691980183124,293.3163452148437,297.1499938964844,293.1499938964844,0.2173651605844497,-3307.5146484375,304.175537109375,0.910453736782074,0.3029995858669281,0.2134666740894317,293.0240783691406,297.1499938964844,293.1499938964844,0.311817854642868,-5943.41943359375,304.21405029296875,0.9990000128746032,0.5444343090057373,0.3824490308761596,293.2915954589844,297.1499938964844,293.1499938964844,0.009961886331439,-3048.5927734375,302.220947265625,0.4888704717159271,0.050000000745058,0.2322887927293777,291.35308837890625,291.1499938964844,260.3720092773437,258.72784423828125,280.4424133300781,294.4927673339844,291.35284423828125,1.0,0.266631543636322,0.6997194886207581,0.6997194886207581,1.0,1.0,-1.2266743183135986,0.5053301453590393,0.7213441729545593,0.2142958045005798,0.0,0.0,0.749875009059906,49.98904800415039,48.0,27.10489654541016,-13488.1943359375,209.09036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8946533203125,313.59405517578125,278.1499938964844,0.0,18000.0,315.3900146484375,36954.58203125,36000.0,0.0,0.0,0.3141942918300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004570245742798,1.4004772901535034,-2.0267114450689405e-05,0.0,0.0003188672708347,0.0,0.0,357.0606384277344,0.0,0.0,0.0,0.8046879768371582,4.0,0.0,1.0
568500,293.1972045898437,297.1499938964844,293.1499938964844,0.0974181219935417,-2239.234130859375,304.15728759765625,0.737328290939331,0.1591370403766632,0.1446669101715088,294.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.489219456911087,0.050000000745058,0.0489626750349998,293.3170166015625,297.1499938964844,293.1499938964844,0.2154308259487152,-3284.41455078125,304.1744079589844,0.9087086915969848,0.3007620871067047,0.2119072824716568,293.0163879394531,297.1499938964844,293.1499938964844,0.3105977177619934,-5928.88671875,304.2046203613281,0.9990000128746032,0.5475438833236694,0.3816370964050293,293.2905578613281,297.1499938964844,293.1499938964844,0.0099280355498194,-3043.292724609375,302.19873046875,0.489219456911087,0.050000000745058,0.2322578579187393,291.3485107421875,291.1499938964844,260.37017822265625,258.7262268066406,280.4473571777344,294.4958801269531,291.3467712402344,1.0,0.2660476565361023,0.6996932625770569,0.6996932625770569,1.0,1.0,-1.2234517335891724,0.5038689970970154,0.719582736492157,0.2136514335870742,0.0,0.0,0.7370635271072388,49.7794303894043,48.0,3.357147455215454,-13406.9169921875,207.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9697265625,313.6107788085937,278.1499938964844,0.0,18000.0,314.9100036621094,36924.9140625,36000.0,0.0,0.0,0.3075580298900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575681447982788,1.3575876951217651,-1.954209801624529e-05,0.0,0.000312132295221,0.0,0.0,331.3700256347656,0.0,0.0,0.0,0.7854650616645813,4.0,0.0,1.0
568560,293.1957702636719,297.1499938964844,293.1499938964844,0.0972837209701538,-2237.082763671875,304.1562194824219,0.7368835806846619,0.1588213294744491,0.1443893760442733,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393249511719,0.4892154037952423,0.050000000745058,0.0489627681672573,293.3176574707031,297.1499938964844,293.1499938964844,0.2136575728654861,-3263.341552734375,304.1731872558594,0.9062740802764891,0.2985188663005829,0.2103485763072967,293.0108337402344,297.1499938964844,293.1499938964844,0.3104525506496429,-5930.73486328125,304.1949462890625,0.9990000128746032,0.5503286123275757,0.3816466629505157,293.2897644042969,297.1499938964844,293.1499938964844,0.0099011305719614,-3040.161376953125,302.17486572265625,0.4892154037952423,0.050000000745058,0.2322582900524139,291.3360290527344,291.1499938964844,260.3676147460937,258.72393798828125,280.4515686035156,294.4989624023437,291.33233642578125,1.0,0.2658100426197052,0.6995671391487122,0.6995671391487122,1.0,1.0,-1.2212589979171753,0.5028449892997742,0.7184140086174011,0.2132022529840469,0.0,0.0,0.7258632183074951,49.75192642211914,51.0,-21.652633666992188,-13319.6455078125,206.7559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0028381347656,313.5884094238281,278.1499938964844,0.0,18000.0,314.9100036621094,36856.29296875,36000.0,0.0,0.0,0.3050715029239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177965879440308,1.3178155422210691,-1.88804478966631e-05,0.0,0.0003096087893936,0.0,0.0,308.6647033691406,0.0,0.0,0.0,0.7677980065345764,4.0,0.0,1.0
568620,293.1933898925781,297.1499938964844,293.1499938964844,0.097198411822319,-2236.488037109375,304.154296875,0.7346832156181335,0.1581439226865768,0.1438126564025879,294.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.4882855117321014,0.050000000745058,0.0489802807569503,293.3189392089844,297.1499938964844,293.1499938964844,0.2105597108602523,-3226.84716796875,304.170654296875,0.8998119235038757,0.2940160036087036,0.207232192158699,293.0055847167969,297.1499938964844,293.1499938964844,0.3130713403224945,-5978.591796875,304.1756286621094,0.9990000128746032,0.554928719997406,0.383813202381134,293.2889404296875,297.1499938964844,293.1499938964844,0.0098666520789265,-3040.0234375,302.12158203125,0.4882855117321014,0.050000000745058,0.2323413491249084,291.287109375,291.1499938964844,260.3603515625,258.7174377441406,280.4564819335937,294.5050354003906,291.28143310546875,1.0,0.2662384808063507,0.6993148326873779,0.6993148326873779,1.0,1.0,-1.2195459604263306,0.5019932389259338,0.717552661895752,0.2128501534461975,0.0,0.0,0.7106287479400635,50.17288589477539,54.0,-61.37135314941406,-13188.193359375,207.05026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0466003417969,313.53912353515625,278.1499938964844,0.0,18000.0,314.9100036621094,36592.05078125,36000.0,0.0,0.0,0.3001642227172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565778493881226,1.2565957307815552,-1.7863663742900826e-05,0.0,0.0003046285419259,0.0,0.0,275.5497436523437,0.0,0.0,0.0,0.740902304649353,4.0,0.0,1.0
568680,293.1933898925781,297.1499938964844,293.1499938964844,0.097198411822319,-2236.488037109375,304.154296875,0.7346832156181335,0.1581439226865768,0.1438126564025879,294.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.4882855117321014,0.050000000745058,0.0489802807569503,293.3189392089844,297.1499938964844,293.1499938964844,0.2105597108602523,-3226.84716796875,304.170654296875,0.8998119235038757,0.2940160036087036,0.207232192158699,293.0055847167969,297.1499938964844,293.1499938964844,0.3130713403224945,-5978.591796875,304.1756286621094,0.9990000128746032,0.554928719997406,0.383813202381134,293.2889404296875,297.1499938964844,293.1499938964844,0.0098666520789265,-3040.0234375,302.12158203125,0.4882855117321014,0.050000000745058,0.2323413491249084,291.287109375,291.1499938964844,260.3603515625,258.7174377441406,280.4564819335937,294.5050354003906,291.28143310546875,1.0,0.2662384808063507,0.6993148326873779,0.6993148326873779,1.0,1.0,-1.2195459604263306,0.5019932389259338,0.717552661895752,0.2128501534461975,0.0,0.0,0.7106287479400635,50.17288589477539,54.0,-61.37135314941406,-13188.193359375,207.05026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0466003417969,313.53912353515625,278.1499938964844,0.0,18000.0,314.9100036621094,36592.05078125,36000.0,0.0,0.0,0.3001642227172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2565778493881226,1.2565957307815552,-1.7863663742900826e-05,0.0,0.0003046285419259,0.0,0.0,275.5497436523437,0.0,0.0,0.0,0.740902304649353,4.0,0.0,1.0
568740,293.1916809082031,297.1499938964844,293.1499938964844,0.0971486940979957,-2236.588134765625,304.1529541015625,0.7310578227043152,0.157395914196968,0.1431931853294372,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.4863519966602325,0.050000000745058,0.049017135053873,293.3201599121094,297.1499938964844,293.1499938964844,0.2076107263565063,-3192.004150390625,304.168701171875,0.8915398120880127,0.2894884943962097,0.2041133046150207,293.0072631835937,297.1499938964844,293.1499938964844,0.318487137556076,-6067.89501953125,304.1581420898437,0.9990000128746032,0.5582637786865234,0.3883382380008697,293.2890319824219,297.1499938964844,293.1499938964844,0.0098398700356483,-3042.272216796875,302.0642395019531,0.4863519966602325,0.050000000745058,0.232516199350357,291.2296142578125,291.1499938964844,260.3500061035156,258.7082214355469,280.45703125,294.5111999511719,291.223876953125,1.0,0.2676600217819214,0.6990625858306885,0.6990625858306885,1.0,1.0,-1.220743179321289,0.5024526715278625,0.7182905673980713,0.2130781412124633,0.0,0.0,0.7038424611091614,51.123809814453125,57.0,-76.15974426269531,-13119.3583984375,209.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0473327636719,313.4845886230469,278.1499938964844,0.0,18000.0,314.42999267578125,36303.09765625,36000.0,0.0,0.0,0.2907934188842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223313331604004,1.2233307361602783,-1.7297385056735948e-05,0.0,0.0002951183414552,0.0,0.0,258.3099365234375,0.0,0.0,0.0,0.7263616919517517,4.0,0.0,1.0
568800,293.1916809082031,297.1499938964844,293.1499938964844,0.0971486940979957,-2236.588134765625,304.1529541015625,0.7310578227043152,0.157395914196968,0.1431931853294372,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.4863519966602325,0.050000000745058,0.049017135053873,293.3201599121094,297.1499938964844,293.1499938964844,0.2076107263565063,-3192.004150390625,304.168701171875,0.8915398120880127,0.2894884943962097,0.2041133046150207,293.0072631835937,297.1499938964844,293.1499938964844,0.318487137556076,-6067.89501953125,304.1581420898437,0.9990000128746032,0.5582637786865234,0.3883382380008697,293.2890319824219,297.1499938964844,293.1499938964844,0.0098398700356483,-3042.272216796875,302.0642395019531,0.4863519966602325,0.050000000745058,0.232516199350357,291.2296142578125,291.1499938964844,260.3500061035156,258.7082214355469,280.45703125,294.5111999511719,291.223876953125,1.0,0.2676600217819214,0.6990625858306885,0.6990625858306885,1.0,1.0,-1.220743179321289,0.5024526715278625,0.7182905673980713,0.2130781412124633,0.0,0.0,0.7038424611091614,51.123809814453125,57.0,-76.15974426269531,-13119.3583984375,209.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0473327636719,313.4845886230469,278.1499938964844,0.0,18000.0,314.42999267578125,36303.09765625,36000.0,0.0,0.0,0.2907934188842773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223313331604004,1.2233307361602783,-1.7297385056735948e-05,0.0,0.0002951183414552,0.0,0.0,258.3099365234375,0.0,0.0,0.0,0.7263616919517517,4.0,0.0,1.0
568860,293.1905212402344,297.1499938964844,293.1499938964844,0.0970865339040756,-2236.446044921875,304.152099609375,0.7263378500938416,0.1565728783607483,0.1425218880176544,294.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4836292266845703,0.050000000745058,0.0490698628127574,293.32135009765625,297.1499938964844,293.1499938964844,0.204711765050888,-3157.5830078125,304.16729736328125,0.8819095492362976,0.2849351465702057,0.200987622141838,293.0147399902344,297.1499938964844,293.1499938964844,0.3261188566684723,-6189.3955078125,304.14276123046875,0.9990000128746032,0.5603749752044678,0.3947226405143738,293.2900695800781,297.1499938964844,293.1499938964844,0.0098150419071316,-3045.38525390625,302.0034484863281,0.4836292266845703,0.050000000745058,0.2327663004398346,291.16900634765625,291.1499938964844,260.3378295898437,258.69732666015625,280.45489501953125,294.5175170898437,291.1626892089844,1.0,0.2698673605918884,0.6986956000328064,0.6986956000328064,1.0,1.0,-1.224211573600769,0.5039153695106506,0.7202962040901184,0.2137048691511154,0.0,0.0,0.7052546143531799,52.50724411010742,60.0,-84.57125854492188,-13073.451171875,213.4976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90576171875,313.3360290527344,278.1499938964844,0.0,18000.0,314.42999267578125,36026.86328125,36000.0,0.0,0.0,0.2859971225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160519361495972,1.2160691022872925,-1.7127351384260692e-05,0.0,0.0002902507258113,0.0,0.0,254.119857788086,0.0,0.0,0.0,0.723213791847229,4.0,0.0,1.0
568920,293.1905212402344,297.1499938964844,293.1499938964844,0.0970865339040756,-2236.446044921875,304.152099609375,0.7263378500938416,0.1565728783607483,0.1425218880176544,294.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4836292266845703,0.050000000745058,0.0490698628127574,293.32135009765625,297.1499938964844,293.1499938964844,0.204711765050888,-3157.5830078125,304.16729736328125,0.8819095492362976,0.2849351465702057,0.200987622141838,293.0147399902344,297.1499938964844,293.1499938964844,0.3261188566684723,-6189.3955078125,304.14276123046875,0.9990000128746032,0.5603749752044678,0.3947226405143738,293.2900695800781,297.1499938964844,293.1499938964844,0.0098150419071316,-3045.38525390625,302.0034484863281,0.4836292266845703,0.050000000745058,0.2327663004398346,291.16900634765625,291.1499938964844,260.3378295898437,258.69732666015625,280.45489501953125,294.5175170898437,291.1626892089844,1.0,0.2698673605918884,0.6986956000328064,0.6986956000328064,1.0,1.0,-1.224211573600769,0.5039153695106506,0.7202962040901184,0.2137048691511154,0.0,0.0,0.7052546143531799,52.50724411010742,60.0,-84.57125854492188,-13073.451171875,213.4976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90576171875,313.3360290527344,278.1499938964844,0.0,18000.0,314.42999267578125,36026.86328125,36000.0,0.0,0.0,0.2859971225261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160519361495972,1.2160691022872925,-1.7127351384260692e-05,0.0,0.0002902507258113,0.0,0.0,254.119857788086,0.0,0.0,0.0,0.723213791847229,4.0,0.0,1.0
568980,293.1898803710937,297.1499938964844,293.1499938964844,0.0969555750489234,-2234.927734375,304.151611328125,0.7207676768302917,0.1556761860847473,0.1417963653802871,294.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4802649915218353,0.050000000745058,0.0491356365382671,293.322509765625,297.1499938964844,293.1499938964844,0.2017443180084228,-3122.043701171875,304.16650390625,0.8714122176170349,0.2803575694561004,0.1978543251752853,293.0270690917969,297.1499938964844,293.1499938964844,0.3354018628597259,-6334.00439453125,304.1297607421875,0.9990000128746032,0.5613105297088623,0.4025458693504333,293.2919006347656,297.1499938964844,293.1499938964844,0.0097878817468881,-3047.86767578125,301.94000244140625,0.4802649915218353,0.050000000745058,0.2330783009529113,291.11053466796875,291.1499938964844,260.3251342773437,258.6858215332031,280.45050048828125,294.52410888671875,291.1052551269531,1.0,0.272687703371048,0.6983286142349243,0.6983286142349243,1.0,1.0,-1.229422926902771,0.5061735510826111,0.7232494354248047,0.2146443575620651,0.0,0.0,0.7145256996154785,54.24454498291016,63.0,-79.615478515625,-13077.96875,218.9333648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6974182128906,313.16632080078125,278.1499938964844,0.0,18000.0,314.42999267578125,35760.46484375,36000.0,0.0,0.0,0.2825754284858703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352901697158811,1.2353074550628662,-1.7353479051962495e-05,0.0,0.0002867781440727,0.0,0.0,262.7884216308594,0.0,0.0,0.0,0.7315639853477478,4.0,0.0,1.0
569040,293.1898803710937,297.1499938964844,293.1499938964844,0.0969555750489234,-2234.927734375,304.151611328125,0.7207676768302917,0.1556761860847473,0.1417963653802871,294.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4802649915218353,0.050000000745058,0.0491356365382671,293.322509765625,297.1499938964844,293.1499938964844,0.2017443180084228,-3122.043701171875,304.16650390625,0.8714122176170349,0.2803575694561004,0.1978543251752853,293.0270690917969,297.1499938964844,293.1499938964844,0.3354018628597259,-6334.00439453125,304.1297607421875,0.9990000128746032,0.5613105297088623,0.4025458693504333,293.2919006347656,297.1499938964844,293.1499938964844,0.0097878817468881,-3047.86767578125,301.94000244140625,0.4802649915218353,0.050000000745058,0.2330783009529113,291.11053466796875,291.1499938964844,260.3251342773437,258.6858215332031,280.45050048828125,294.52410888671875,291.1052551269531,1.0,0.272687703371048,0.6983286142349243,0.6983286142349243,1.0,1.0,-1.229422926902771,0.5061735510826111,0.7232494354248047,0.2146443575620651,0.0,0.0,0.7145256996154785,54.24454498291016,63.0,-79.615478515625,-13077.96875,218.9333648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6974182128906,313.16632080078125,278.1499938964844,0.0,18000.0,314.42999267578125,35760.46484375,36000.0,0.0,0.0,0.2825754284858703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352901697158811,1.2353074550628662,-1.7353479051962495e-05,0.0,0.0002867781440727,0.0,0.0,262.7884216308594,0.0,0.0,0.0,0.7315639853477478,4.0,0.0,1.0
