time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569100,293.1897277832031,297.1499938964844,293.1499938964844,0.0968404337763786,-2233.16943359375,304.15155029296875,0.7177045345306396,0.15520079433918,0.1414131224155426,294.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4783664643764496,0.050000000745058,0.0491726957261562,293.3230895996094,297.1499938964844,293.1499938964844,0.2001842707395553,-3103.19091796875,304.1663513183594,0.8659722805023193,0.2780590653419494,0.1962840408086776,293.0347900390625,297.1499938964844,293.1499938964844,0.3404738008975982,-6411.97314453125,304.1242370605469,0.9990000128746032,0.5613524317741394,0.4068876206874847,293.2930603027344,297.1499938964844,293.1499938964844,0.0097711430862545,-3048.139404296875,301.90777587890625,0.4783664643764496,0.050000000745058,0.2332540899515152,291.085205078125,291.1499938964844,260.3185729980469,258.67987060546875,280.4476623535156,294.5274963378906,291.0804138183594,1.0,0.2742830216884613,0.6981450915336609,0.6981450915336609,1.0,1.0,-1.2325448989868164,0.5075376629829407,0.725007176399231,0.2152106612920761,0.0,0.0,0.721401572227478,55.22596740722656,63.0,-74.04541778564453,-13093.3623046875,222.0854339599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5712585449219,313.0725402832031,278.1499938964844,0.0,18000.0,313.95001220703125,35650.65625,36000.0,0.0,0.0,0.2766278684139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2528566122055054,1.2528742551803589,-1.7594062228454277e-05,0.0,0.0002807421260513,0.0,0.0,271.2469482421875,0.0,0.0,0.0,0.7392541170120239,4.0,0.0,1.0
569160,293.189697265625,297.1499938964844,293.1499938964844,0.0967046543955802,-2231.006103515625,304.1515197753906,0.7144604325294495,0.1547081470489502,0.1410163640975952,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.4763275980949402,0.050000000745058,0.0492121838033199,293.3236694335937,297.1499938964844,293.1499938964844,0.1985992342233657,-3083.969970703125,304.166259765625,0.8604675531387329,0.2757541537284851,0.1947108656167984,293.0433959960937,297.1499938964844,293.1499938964844,0.3458213806152344,-6493.57861328125,304.11920166015625,0.9990000128746032,0.5611215233802795,0.4114638864994049,293.29443359375,297.1499938964844,293.1499938964844,0.0097530568018555,-3048.066650390625,301.8750305175781,0.4763275980949402,0.050000000745058,0.233441412448883,291.0611877441406,291.1499938964844,260.3119201660156,258.6737670898437,280.4447631835937,294.53094482421875,291.0561828613281,1.0,0.2759802341461181,0.6979224681854248,0.6979224681854248,1.0,1.0,-1.2359453439712524,0.5090185403823853,0.7269268035888672,0.215822696685791,0.0,0.0,0.7297187447547913,56.272926330566406,66.0,-71.99119567871094,-13099.2685546875,225.4889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3919372558594,312.93505859375,278.1499938964844,0.0,18000.0,313.95001220703125,35550.28125,36000.0,0.0,0.0,0.2753539979457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748929262161257,1.274910807609558,-1.7909613234223798e-05,0.0,0.0002794493047986,0.0,0.0,282.2442932128906,0.0,0.0,0.0,0.7489756345748901,4.0,0.0,1.0
569220,293.1898193359375,297.1499938964844,293.1499938964844,0.0964205265045166,-2226.477294921875,304.1514892578125,0.7073826193809509,0.1536744683980941,0.1401842534542083,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4718097150325775,0.050000000745058,0.049297597259283,293.3247985839844,297.1499938964844,293.1499938964844,0.1954552680253982,-3045.77734375,304.16607666015625,0.8494114875793457,0.2711271941661834,0.1915566325187683,293.0629272460937,297.1499938964844,293.1499938964844,0.3573947548866272,-6668.509765625,304.1102294921875,0.9990000128746032,0.5598695278167725,0.4211918115615845,293.29754638671875,297.1499938964844,293.1499938964844,0.0097175342962145,-3048.37255859375,301.8067932128906,0.4718097150325775,0.050000000745058,0.2338465750217437,291.0101318359375,291.1499938964844,260.2982177734375,258.66119384765625,280.43829345703125,294.5380249023437,291.0054016113281,1.0,0.2796281278133392,0.6974772214889526,0.6974772214889526,1.0,1.0,-1.2434256076812744,0.5122835636138916,0.7311421036720276,0.2171906530857086,0.0,0.0,0.7518090605735779,58.53983688354492,69.0,-69.8091049194336,-13130.9833984375,232.959213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9993896484375,312.6458740234375,278.1499938964844,0.0,18000.0,313.95001220703125,35326.1953125,36000.0,0.0,0.0,0.2742885649204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342669010162354,1.3342856168746948,-1.879966293927282e-05,0.0,0.0002783680392894,0.0,0.0,313.66265869140625,0.0,0.0,0.0,0.7754727602005005,4.0,0.0,1.0
569280,293.1898193359375,297.1499938964844,293.1499938964844,0.0964205265045166,-2226.477294921875,304.1514892578125,0.7073826193809509,0.1536744683980941,0.1401842534542083,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.4718097150325775,0.050000000745058,0.049297597259283,293.3247985839844,297.1499938964844,293.1499938964844,0.1954552680253982,-3045.77734375,304.16607666015625,0.8494114875793457,0.2711271941661834,0.1915566325187683,293.0629272460937,297.1499938964844,293.1499938964844,0.3573947548866272,-6668.509765625,304.1102294921875,0.9990000128746032,0.5598695278167725,0.4211918115615845,293.29754638671875,297.1499938964844,293.1499938964844,0.0097175342962145,-3048.37255859375,301.8067932128906,0.4718097150325775,0.050000000745058,0.2338465750217437,291.0101318359375,291.1499938964844,260.2982177734375,258.66119384765625,280.43829345703125,294.5380249023437,291.0054016113281,1.0,0.2796281278133392,0.6974772214889526,0.6974772214889526,1.0,1.0,-1.2434256076812744,0.5122835636138916,0.7311421036720276,0.2171906530857086,0.0,0.0,0.7518090605735779,58.53983688354492,69.0,-69.8091049194336,-13130.9833984375,232.959213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9993896484375,312.6458740234375,278.1499938964844,0.0,18000.0,313.95001220703125,35326.1953125,36000.0,0.0,0.0,0.2742885649204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342669010162354,1.3342856168746948,-1.879966293927282e-05,0.0,0.0002783680392894,0.0,0.0,313.66265869140625,0.0,0.0,0.0,0.7754727602005005,4.0,0.0,1.0
569340,293.19012451171875,297.1499938964844,293.1499938964844,0.0960439592599868,-2220.10986328125,304.151611328125,0.6998282074928284,0.1526034027338028,0.1393104046583175,294.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.4666357040405273,0.050000000745058,0.049390260130167,293.3258972167969,297.1499938964844,293.1499938964844,0.1921746432781219,-3005.606689453125,304.16619873046875,0.8384628295898438,0.2664773762226105,0.1883916109800338,293.08502197265625,297.1499938964844,293.1499938964844,0.3696410357952118,-6851.18603515625,304.1031188964844,0.9990000128746032,0.5575988292694092,0.4314978718757629,293.3011474609375,297.1499938964844,293.1499938964844,0.0096756564453244,-3046.804443359375,301.7367858886719,0.4666357040405273,0.050000000745058,0.2342861294746399,290.9653625488281,291.1499938964844,260.2840881347656,258.6481628417969,280.4312438964844,294.5452880859375,290.9613342285156,1.0,0.2835367619991302,0.6970319151878357,0.6970319151878357,1.0,1.0,-1.2515870332717896,0.5158489942550659,0.7357379794120789,0.2187230736017227,0.0,0.0,0.7794895768165588,61.00130462646485,72.0,-62.25690841674805,-13183.380859375,241.17730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5871887207031,312.3528747558594,278.1499938964844,0.0,18000.0,313.4700012207031,35139.640625,36000.0,0.0,0.0,0.2702372670173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110989570617676,1.411118984222412,-2.003835834329948e-05,0.0,0.0002742564829532,0.0,0.0,358.3816223144531,0.0,0.0,0.0,0.8102128505706787,4.0,0.0,1.0
569400,293.19012451171875,297.1499938964844,293.1499938964844,0.0960439592599868,-2220.10986328125,304.151611328125,0.6998282074928284,0.1526034027338028,0.1393104046583175,294.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.4666357040405273,0.050000000745058,0.049390260130167,293.3258972167969,297.1499938964844,293.1499938964844,0.1921746432781219,-3005.606689453125,304.16619873046875,0.8384628295898438,0.2664773762226105,0.1883916109800338,293.08502197265625,297.1499938964844,293.1499938964844,0.3696410357952118,-6851.18603515625,304.1031188964844,0.9990000128746032,0.5575988292694092,0.4314978718757629,293.3011474609375,297.1499938964844,293.1499938964844,0.0096756564453244,-3046.804443359375,301.7367858886719,0.4666357040405273,0.050000000745058,0.2342861294746399,290.9653625488281,291.1499938964844,260.2840881347656,258.6481628417969,280.4312438964844,294.5452880859375,290.9613342285156,1.0,0.2835367619991302,0.6970319151878357,0.6970319151878357,1.0,1.0,-1.2515870332717896,0.5158489942550659,0.7357379794120789,0.2187230736017227,0.0,0.0,0.7794895768165588,61.00130462646485,72.0,-62.25690841674805,-13183.380859375,241.17730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5871887207031,312.3528747558594,278.1499938964844,0.0,18000.0,313.4700012207031,35139.640625,36000.0,0.0,0.0,0.2702372670173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110989570617676,1.411118984222412,-2.003835834329948e-05,0.0,0.0002742564829532,0.0,0.0,358.3816223144531,0.0,0.0,0.0,0.8102128505706787,4.0,0.0,1.0
569460,293.1880798339844,297.1499938964844,293.1499938964844,0.0959094166755676,-2218.326904296875,304.1512756347656,0.6927676200866699,0.1519950926303863,0.1387200802564621,294.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255676269531,0.4607972800731659,0.050000000745058,0.0494879744946956,293.32696533203125,297.1499938964844,293.1499938964844,0.1888849735260009,-2965.195068359375,304.166259765625,0.8277359008789062,0.2618052661418915,0.1852140724658966,293.111083984375,297.1499938964844,293.1499938964844,0.3825108706951141,-7041.029296875,304.0973205566406,0.9990000128746032,0.5539767742156982,0.4421055912971496,293.3051147460937,297.1499938964844,293.1499938964844,0.0096320435404777,-3045.043701171875,301.6640014648437,0.4607972800731659,0.050000000745058,0.2347496300935745,290.9198913574219,291.1499938964844,260.26953125,258.6346740722656,280.4240417480469,294.5526733398437,290.9150695800781,1.0,0.2876373827457428,0.6965352892875671,0.6965352892875671,1.0,1.0,-1.2604703903198242,0.5197160840034485,0.7407543659210205,0.2204322665929794,0.0,0.0,0.8130748271942139,63.60274505615234,75.0,-65.47930145263672,-13216.83203125,250.0657653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0940856933594,311.98785400390625,278.1499938964844,0.0,18000.0,313.4700012207031,34982.62109375,36000.0,0.0,0.0,0.2716866433620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500789999961853,1.5008115768432615,-2.158880306524225e-05,0.0,0.0002757274196483,0.0,0.0,416.4924011230469,0.0,0.0,0.0,0.8514390587806702,4.0,0.0,1.0
569520,293.1880798339844,297.1499938964844,293.1499938964844,0.0959094166755676,-2218.326904296875,304.1512756347656,0.6927676200866699,0.1519950926303863,0.1387200802564621,294.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255676269531,0.4607972800731659,0.050000000745058,0.0494879744946956,293.32696533203125,297.1499938964844,293.1499938964844,0.1888849735260009,-2965.195068359375,304.166259765625,0.8277359008789062,0.2618052661418915,0.1852140724658966,293.111083984375,297.1499938964844,293.1499938964844,0.3825108706951141,-7041.029296875,304.0973205566406,0.9990000128746032,0.5539767742156982,0.4421055912971496,293.3051147460937,297.1499938964844,293.1499938964844,0.0096320435404777,-3045.043701171875,301.6640014648437,0.4607972800731659,0.050000000745058,0.2347496300935745,290.9198913574219,291.1499938964844,260.26953125,258.6346740722656,280.4240417480469,294.5526733398437,290.9150695800781,1.0,0.2876373827457428,0.6965352892875671,0.6965352892875671,1.0,1.0,-1.2604703903198242,0.5197160840034485,0.7407543659210205,0.2204322665929794,0.0,0.0,0.8130748271942139,63.60274505615234,75.0,-65.47930145263672,-13216.83203125,250.0657653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0940856933594,311.98785400390625,278.1499938964844,0.0,18000.0,313.4700012207031,34982.62109375,36000.0,0.0,0.0,0.2716866433620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500789999961853,1.5008115768432615,-2.158880306524225e-05,0.0,0.0002757274196483,0.0,0.0,416.4924011230469,0.0,0.0,0.0,0.8514390587806702,4.0,0.0,1.0
569580,293.1845703125,297.1499938964844,293.1499938964844,0.0961306095123291,-2223.254638671875,304.1504821777344,0.6865135431289673,0.1517432183027267,0.1385246515274047,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87646484375,0.4549960196018219,0.050000000745058,0.0495894849300384,293.3279724121094,297.1499938964844,293.1499938964844,0.1856151074171066,-2924.91552734375,304.1662902832031,0.8170967102050781,0.257114976644516,0.1820256859064102,293.140380859375,297.1499938964844,293.1499938964844,0.3959060311317444,-7236.5390625,304.09259033203125,0.9990000128746032,0.5490269660949707,0.4528628289699554,293.30926513671875,297.1499938964844,293.1499938964844,0.0095881121233105,-3043.509765625,301.5881042480469,0.4549960196018219,0.050000000745058,0.2352311611175537,290.87091064453125,291.1499938964844,260.2545166015625,258.6207580566406,280.4164123535156,294.5600891113281,290.8663330078125,1.0,0.2918796837329864,0.6960386633872986,0.6960386633872986,1.0,1.0,-1.2700207233428955,0.5238707661628723,0.7461499571800232,0.2223274409770965,0.0,0.0,0.8535888195037842,66.31211853027344,78.0,-66.62431335449219,-13266.216796875,259.5582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,311.6446228027344,278.1499938964844,0.0,18000.0,313.4700012207031,34848.83984375,36000.0,0.0,0.0,0.2748408019542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602420687675476,1.6024441719055176,-2.3473698092857376e-05,0.0,0.0002789284917525,0.0,0.0,490.43450927734375,0.0,0.0,0.0,0.8987582325935364,4.0,0.0,1.0
569640,293.1845703125,297.1499938964844,293.1499938964844,0.0961306095123291,-2223.254638671875,304.1504821777344,0.6865135431289673,0.1517432183027267,0.1385246515274047,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87646484375,0.4549960196018219,0.050000000745058,0.0495894849300384,293.3279724121094,297.1499938964844,293.1499938964844,0.1856151074171066,-2924.91552734375,304.1662902832031,0.8170967102050781,0.257114976644516,0.1820256859064102,293.140380859375,297.1499938964844,293.1499938964844,0.3959060311317444,-7236.5390625,304.09259033203125,0.9990000128746032,0.5490269660949707,0.4528628289699554,293.30926513671875,297.1499938964844,293.1499938964844,0.0095881121233105,-3043.509765625,301.5881042480469,0.4549960196018219,0.050000000745058,0.2352311611175537,290.87091064453125,291.1499938964844,260.2545166015625,258.6207580566406,280.4164123535156,294.5600891113281,290.8663330078125,1.0,0.2918796837329864,0.6960386633872986,0.6960386633872986,1.0,1.0,-1.2700207233428955,0.5238707661628723,0.7461499571800232,0.2223274409770965,0.0,0.0,0.8535888195037842,66.31211853027344,78.0,-66.62431335449219,-13266.216796875,259.5582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,311.6446228027344,278.1499938964844,0.0,18000.0,313.4700012207031,34848.83984375,36000.0,0.0,0.0,0.2748408019542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602420687675476,1.6024441719055176,-2.3473698092857376e-05,0.0,0.0002789284917525,0.0,0.0,490.43450927734375,0.0,0.0,0.0,0.8987582325935364,4.0,0.0,1.0
569700,293.1824645996094,297.1499938964844,293.1499938964844,0.0963133722543716,-2227.050048828125,304.1500549316406,0.6836010217666626,0.1517167091369629,0.1385193318128585,294.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.4521945416927337,0.050000000745058,0.0496415570378303,293.3284606933594,297.1499938964844,293.1499938964844,0.1839563846588134,-2904.3984375,304.1663513183594,0.8116897940635681,0.2547633945941925,0.1804278492927551,293.1558837890625,297.1499938964844,293.1499938964844,0.4027178585529327,-7335.15283203125,304.09063720703125,0.9990000128746032,0.5461052060127258,0.4582830667495727,293.3114318847656,297.1499938964844,293.1499938964844,0.0095646427944302,-3042.345703125,301.5493469238281,0.4521945416927337,0.050000000745058,0.2354781627655029,290.8472900390625,291.1499938964844,260.24688720703125,258.6136474609375,280.4124755859375,294.56378173828125,290.8428039550781,1.0,0.2940390110015869,0.6957902908325195,0.6957902908325195,1.0,1.0,-1.2749614715576172,0.5260198712348938,0.7489416003227234,0.2233227044343948,0.0,0.0,0.876144289970398,67.70327758789062,78.0,-65.87627410888672,-13294.6689453125,264.49639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062805175781,311.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,34816.45703125,35640.0,0.0,0.0,0.2737367153167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6552417278289795,1.6552661657333374,-2.4511286028428003e-05,0.0,0.0002778079651761,0.0,0.0,532.5159912109375,0.0,0.0,0.0,0.9185665845870972,4.0,0.0,1.0
569760,293.1801452636719,297.1499938964844,293.1499938964844,0.096569575369358,-2232.254150390625,304.14959716796875,0.6808422803878784,0.1517646610736847,0.1385772675275802,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.4494677186012268,0.050000000745058,0.0496943704783916,293.3289489746094,297.1499938964844,293.1499938964844,0.1823269426822662,-2884.252197265625,304.1663513183594,0.8061304688453674,0.252407968044281,0.1788275092840194,293.1718139648437,297.1499938964844,293.1499938964844,0.4096868634223938,-7435.6259765625,304.0887756347656,0.9990000128746032,0.5428995490074158,0.4637159705162048,293.31365966796875,297.1499938964844,293.1499938964844,0.0095416065305471,-3041.5107421875,301.509521484375,0.4494677186012268,0.050000000745058,0.2357286959886551,290.8217468261719,291.1499938964844,260.2391662597656,258.6064453125,280.4085998535156,294.5675048828125,290.8162841796875,1.0,0.2962172031402588,0.6955163478851318,0.6955163478851318,1.0,1.0,-1.2799955606460571,0.528203547000885,0.7517919540405273,0.2243370115756988,0.0,0.0,0.9005481004714966,69.11506652832031,66.0,-71.32138061523438,-13304.4013671875,269.55047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759033203125,311.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,34526.14453125,35640.0,0.0,0.0,0.2757599055767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7011873722076416,1.701212763786316,-2.538209082558751e-05,0.0,0.0002798612404149,0.0,0.0,570.25634765625,0.0,0.0,0.0,0.944599986076355,4.0,0.0,1.0
569820,293.1759338378906,297.1499938964844,293.1499938964844,0.0970212891697883,-2241.3369140625,304.14898681640625,0.681657075881958,0.1518604904413223,0.1387006491422653,294.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.4500361979007721,0.050000000745058,0.0496831871569156,293.32965087890625,297.1499938964844,293.1499938964844,0.1788320541381836,-2840.649169921875,304.166748046875,0.8017318248748779,0.2477343678474426,0.1755546182394027,293.19677734375,297.1499938964844,293.1499938964844,0.4114499986171722,-7451.60791015625,304.1068420410156,0.9990000128746032,0.5372499227523804,0.4625701606273651,293.31787109375,297.1499938964844,293.1499938964844,0.0094598419964313,-3030.76708984375,301.430419921875,0.4500361979007721,0.050000000745058,0.235675647854805,290.77752685546875,291.1499938964844,260.2234191894531,258.5918273925781,280.4134216308594,294.5747375488281,290.775146484375,1.0,0.2947302460670471,0.6949683427810669,0.6949683427810669,1.0,1.0,-1.2747725248336792,0.5257571935653687,0.7490153312683105,0.2229242175817489,0.0,0.0,0.9535647630691528,68.75166320800781,54.0,-53.44895553588867,-13239.4013671875,266.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,311.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,34518.78125,35640.0,0.0,0.0,0.2804567813873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80171537399292,1.8017429113388064,-2.75187921943143e-05,0.0,0.0002846279821824,0.0,0.0,661.8995361328125,0.0,0.0,0.0,0.9922634959220886,4.0,0.0,1.0
569880,293.1759338378906,297.1499938964844,293.1499938964844,0.0970212891697883,-2241.3369140625,304.14898681640625,0.681657075881958,0.1518604904413223,0.1387006491422653,294.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.4500361979007721,0.050000000745058,0.0496831871569156,293.32965087890625,297.1499938964844,293.1499938964844,0.1788320541381836,-2840.649169921875,304.166748046875,0.8017318248748779,0.2477343678474426,0.1755546182394027,293.19677734375,297.1499938964844,293.1499938964844,0.4114499986171722,-7451.60791015625,304.1068420410156,0.9990000128746032,0.5372499227523804,0.4625701606273651,293.31787109375,297.1499938964844,293.1499938964844,0.0094598419964313,-3030.76708984375,301.430419921875,0.4500361979007721,0.050000000745058,0.235675647854805,290.77752685546875,291.1499938964844,260.2234191894531,258.5918273925781,280.4134216308594,294.5747375488281,290.775146484375,1.0,0.2947302460670471,0.6949683427810669,0.6949683427810669,1.0,1.0,-1.2747725248336792,0.5257571935653687,0.7490153312683105,0.2229242175817489,0.0,0.0,0.9535647630691528,68.75166320800781,54.0,-53.44895553588867,-13239.4013671875,266.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789611816406,311.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,34518.78125,35640.0,0.0,0.0,0.2804567813873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80171537399292,1.8017429113388064,-2.75187921943143e-05,0.0,0.0002846279821824,0.0,0.0,661.8995361328125,0.0,0.0,0.0,0.9922634959220886,4.0,0.0,1.0
569940,293.1775207519531,297.1499938964844,293.1499938964844,0.0965888351202011,-2233.3681640625,304.1501159667969,0.6864665150642395,0.1508928388357162,0.1380350589752197,294.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.4557932913303375,0.050000000745058,0.0495751053094863,293.3300476074219,297.1499938964844,293.1499938964844,0.174869418144226,-2790.473388671875,304.1677551269531,0.8032439947128296,0.2431019693613052,0.1722411960363388,293.2006530761719,297.1499938964844,293.1499938964844,0.4016032516956329,-7296.25732421875,304.1378173828125,0.9990000128746032,0.5352303981781006,0.4513492286205292,293.3209533691406,297.1499938964844,293.1499938964844,0.0093393521383404,-3008.36962890625,301.35845947265625,0.4557932913303375,0.050000000745058,0.2351629585027694,290.7615661621094,291.1499938964844,260.20733642578125,258.57684326171875,280.4294128417969,294.5818176269531,290.7601013183594,1.0,0.2889171838760376,0.694420337677002,0.694420337677002,1.0,1.0,-1.2557872533798218,0.5172380208969116,0.7385492324829102,0.2182891964912414,0.0,0.0,1.0,65.7273178100586,57.0,-29.02591133117676,-13031.044921875,252.83409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5220642089844,310.8204650878906,278.1499938964844,0.0,18000.0,313.4700012207031,32740.888671875,36000.0,0.0,0.0,0.2882822751998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306951522827148,1.83072292804718,-2.775595021375921e-05,0.0,0.0002925698645412,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570000,293.1775207519531,297.1499938964844,293.1499938964844,0.0965888351202011,-2233.3681640625,304.1501159667969,0.6864665150642395,0.1508928388357162,0.1380350589752197,294.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.4557932913303375,0.050000000745058,0.0495751053094863,293.3300476074219,297.1499938964844,293.1499938964844,0.174869418144226,-2790.473388671875,304.1677551269531,0.8032439947128296,0.2431019693613052,0.1722411960363388,293.2006530761719,297.1499938964844,293.1499938964844,0.4016032516956329,-7296.25732421875,304.1378173828125,0.9990000128746032,0.5352303981781006,0.4513492286205292,293.3209533691406,297.1499938964844,293.1499938964844,0.0093393521383404,-3008.36962890625,301.35845947265625,0.4557932913303375,0.050000000745058,0.2351629585027694,290.7615661621094,291.1499938964844,260.20733642578125,258.57684326171875,280.4294128417969,294.5818176269531,290.7601013183594,1.0,0.2889171838760376,0.694420337677002,0.694420337677002,1.0,1.0,-1.2557872533798218,0.5172380208969116,0.7385492324829102,0.2182891964912414,0.0,0.0,1.0,65.7273178100586,57.0,-29.02591133117676,-13031.044921875,252.83409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5220642089844,310.8204650878906,278.1499938964844,0.0,18000.0,313.4700012207031,32740.888671875,36000.0,0.0,0.0,0.2882822751998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306951522827148,1.83072292804718,-2.775595021375921e-05,0.0,0.0002925698645412,0.0,0.0,683.4822387695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570060,293.1840209960937,297.1499938964844,293.1499938964844,0.0951374769210815,-2206.06298828125,304.1524963378906,0.6869726181030273,0.1488838195800781,0.1363170593976974,294.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7593994140625,0.459308922290802,0.050000000745058,0.049513392150402,293.3302917480469,297.1499938964844,293.1499938964844,0.1707504689693451,-2737.876953125,304.168701171875,0.8019937872886658,0.2384888678789138,0.1689756065607071,293.1899719238281,297.1499938964844,293.1499938964844,0.3952046036720276,-7198.28369140625,304.1520690917969,0.9990000128746032,0.5361096262931824,0.444810688495636,293.3226013183594,297.1499938964844,293.1499938964844,0.0092285340651869,-2986.349853515625,301.2924194335937,0.459308922290802,0.050000000745058,0.2348702251911163,290.7599792480469,291.1499938964844,260.1909484863281,258.5616149902344,280.4397277832031,294.58837890625,290.7607727050781,1.0,0.2856006920337677,0.6940654516220093,0.6940654516220093,1.0,1.0,-1.2415250539779663,0.5109092593193054,0.7306157946586609,0.214697927236557,0.0,0.0,1.0,63.94773483276367,60.0,-2.9380197525024414,-12910.615234375,243.6941070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47808837890625,310.79351806640625,278.1499938964844,0.0,18000.0,313.4700012207031,32438.197265625,36000.0,0.0,0.0,0.2926460802555084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318415880203247,1.83186936378479,-2.771299477899447e-05,0.0,0.000296998565318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570120,293.1840209960937,297.1499938964844,293.1499938964844,0.0951374769210815,-2206.06298828125,304.1524963378906,0.6869726181030273,0.1488838195800781,0.1363170593976974,294.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7593994140625,0.459308922290802,0.050000000745058,0.049513392150402,293.3302917480469,297.1499938964844,293.1499938964844,0.1707504689693451,-2737.876953125,304.168701171875,0.8019937872886658,0.2384888678789138,0.1689756065607071,293.1899719238281,297.1499938964844,293.1499938964844,0.3952046036720276,-7198.28369140625,304.1520690917969,0.9990000128746032,0.5361096262931824,0.444810688495636,293.3226013183594,297.1499938964844,293.1499938964844,0.0092285340651869,-2986.349853515625,301.2924194335937,0.459308922290802,0.050000000745058,0.2348702251911163,290.7599792480469,291.1499938964844,260.1909484863281,258.5616149902344,280.4397277832031,294.58837890625,290.7607727050781,1.0,0.2856006920337677,0.6940654516220093,0.6940654516220093,1.0,1.0,-1.2415250539779663,0.5109092593193054,0.7306157946586609,0.214697927236557,0.0,0.0,1.0,63.94773483276367,60.0,-2.9380197525024414,-12910.615234375,243.6941070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47808837890625,310.79351806640625,278.1499938964844,0.0,18000.0,313.4700012207031,32438.197265625,36000.0,0.0,0.0,0.2926460802555084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318415880203247,1.83186936378479,-2.771299477899447e-05,0.0,0.000296998565318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570180,293.1885986328125,297.1499938964844,293.1499938964844,0.0935384109616279,-2175.80810546875,304.154296875,0.6850547790527344,0.1470890641212463,0.1346007585525512,294.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738037109375,0.4604858756065368,0.050000000745058,0.0494934134185314,293.3299865722656,297.1499938964844,293.1499938964844,0.1665093153715133,-2683.236083984375,304.1695251464844,0.7981183528900146,0.2339824438095092,0.1658031940460205,293.1810913085937,297.1499938964844,293.1499938964844,0.3924160897731781,-7156.50439453125,304.15582275390625,0.9990000128746032,0.5369074940681458,0.442670077085495,293.3234558105469,297.1499938964844,293.1499938964844,0.0091219190508127,-2963.375,301.2319641113281,0.4604858756065368,0.050000000745058,0.2347754538059234,290.7762756347656,291.1499938964844,260.1742553710937,258.5461120605469,280.4442443847656,294.5936889648437,290.77862548828125,1.0,0.2840235531330108,0.6937105655670166,0.6937105655670166,1.0,1.0,-1.2329474687576294,0.5070911645889282,0.7258563041687012,0.2124486714601516,0.0,0.0,1.0,63.31124496459961,63.0,20.81506729125977,-12871.2392578125,239.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53521728515625,310.8558654785156,278.1499938964844,0.0,18000.0,313.4700012207031,32437.716796875,36000.0,0.0,0.0,0.2959513068199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003003529564011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570240,293.1885986328125,297.1499938964844,293.1499938964844,0.0935384109616279,-2175.80810546875,304.154296875,0.6850547790527344,0.1470890641212463,0.1346007585525512,294.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738037109375,0.4604858756065368,0.050000000745058,0.0494934134185314,293.3299865722656,297.1499938964844,293.1499938964844,0.1665093153715133,-2683.236083984375,304.1695251464844,0.7981183528900146,0.2339824438095092,0.1658031940460205,293.1810913085937,297.1499938964844,293.1499938964844,0.3924160897731781,-7156.50439453125,304.15582275390625,0.9990000128746032,0.5369074940681458,0.442670077085495,293.3234558105469,297.1499938964844,293.1499938964844,0.0091219190508127,-2963.375,301.2319641113281,0.4604858756065368,0.050000000745058,0.2347754538059234,290.7762756347656,291.1499938964844,260.1742553710937,258.5461120605469,280.4442443847656,294.5936889648437,290.77862548828125,1.0,0.2840235531330108,0.6937105655670166,0.6937105655670166,1.0,1.0,-1.2329474687576294,0.5070911645889282,0.7258563041687012,0.2124486714601516,0.0,0.0,1.0,63.31124496459961,63.0,20.81506729125977,-12871.2392578125,239.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53521728515625,310.8558654785156,278.1499938964844,0.0,18000.0,313.4700012207031,32437.716796875,36000.0,0.0,0.0,0.2959513068199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003003529564011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570300,293.1898193359375,297.1499938964844,293.1499938964844,0.0928247794508934,-2162.249755859375,304.1548156738281,0.6837086081504822,0.1463571786880493,0.1338929086923599,294.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78643798828125,0.4604246616363525,0.050000000745058,0.0494944714009761,293.32977294921875,297.1499938964844,293.1499938964844,0.1643594801425933,-2655.37158203125,304.1698913574219,0.7954651713371277,0.2317460626363754,0.1642434000968933,293.1786804199219,297.1499938964844,293.1499938964844,0.3920165300369262,-7150.8330078125,304.1554870605469,0.9990000128746032,0.536986768245697,0.4427810609340668,293.3237609863281,297.1499938964844,293.1499938964844,0.0090692276135087,-2951.469482421875,301.203125,0.4604246616363525,0.050000000745058,0.2347804605960846,290.7895812988281,291.1499938964844,260.1658020019531,258.5382995605469,280.4449157714844,294.5960693359375,290.7925109863281,1.0,0.2837753891944885,0.693533182144165,0.693533182144165,1.0,1.0,-1.2303651571273804,0.5059348940849304,0.72443026304245,0.211718663573265,0.0,0.0,1.0,63.29800415039063,63.0,30.563457489013672,-12873.34375,238.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,310.9071655273437,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.3020547032356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065471246372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570360,293.1904296875,297.1499938964844,293.1499938964844,0.0921708866953849,-2149.77197265625,304.1551208496094,0.6821898221969604,0.1457341462373733,0.1332903355360031,294.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023376464844,0.4600000977516174,0.050000000745058,0.0495016872882843,293.3295593261719,297.1499938964844,293.1499938964844,0.1621749401092529,-2626.931396484375,304.1702575683594,0.7924031019210815,0.2295111119747162,0.1626908779144287,293.1778564453125,297.1499938964844,293.1499938964844,0.3921579420566559,-7153.2841796875,304.1542358398437,0.9990000128746032,0.536785900592804,0.4435513019561767,293.3240661621094,297.1499938964844,293.1499938964844,0.0090163731947541,-2939.117919921875,301.175048828125,0.4600000977516174,0.050000000745058,0.2348146885633468,290.8064270019531,291.1499938964844,260.1573181152344,258.5304260253906,280.44451904296875,294.5984191894531,290.810546875,1.0,0.283831238746643,0.6933929920196533,0.6933929920196533,1.0,1.0,-1.2287517786026,0.5052140951156616,0.7235376834869385,0.2112231105566024,0.0,0.0,1.0,63.45499801635742,66.0,42.7996940612793,-12903.24609375,237.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888732910156,311.00543212890625,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.30366051197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003081768227275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570420,293.1900634765625,297.1499938964844,293.1499938964844,0.0909966975450515,-2127.139892578125,304.1553649902344,0.6787671446800232,0.1447819471359253,0.1323772817850113,294.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8494873046875,0.4582311809062958,0.050000000745058,0.0495321452617645,293.3291931152344,297.1499938964844,293.1499938964844,0.1576465815305709,-2567.533935546875,304.1710510253906,0.7852379679679871,0.2250350266695022,0.1595955938100814,293.1810913085937,297.1499938964844,293.1499938964844,0.3936904966831207,-7176.5908203125,304.15020751953125,0.9990000128746032,0.5354349613189697,0.4467929601669311,293.3249816894531,297.1499938964844,293.1499938964844,0.0089058661833405,-2911.8017578125,301.12176513671875,0.4582311809062958,0.050000000745058,0.2349591851234436,290.85546875,291.1499938964844,260.1401062011719,258.5145263671875,280.44158935546875,294.60308837890625,290.8608703613281,1.0,0.2847308218479156,0.6931126117706299,0.6931126117706299,1.0,1.0,-1.2280402183532717,0.5048772692680359,0.7231629490852356,0.210822194814682,0.0,0.0,1.0,64.21182250976562,69.0,64.98609161376953,-12987.6513671875,239.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,311.2151184082031,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.3060541749000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106060903519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570480,293.1900634765625,297.1499938964844,293.1499938964844,0.0909966975450515,-2127.139892578125,304.1553649902344,0.6787671446800232,0.1447819471359253,0.1323772817850113,294.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8494873046875,0.4582311809062958,0.050000000745058,0.0495321452617645,293.3291931152344,297.1499938964844,293.1499938964844,0.1576465815305709,-2567.533935546875,304.1710510253906,0.7852379679679871,0.2250350266695022,0.1595955938100814,293.1810913085937,297.1499938964844,293.1499938964844,0.3936904966831207,-7176.5908203125,304.15020751953125,0.9990000128746032,0.5354349613189697,0.4467929601669311,293.3249816894531,297.1499938964844,293.1499938964844,0.0089058661833405,-2911.8017578125,301.12176513671875,0.4582311809062958,0.050000000745058,0.2349591851234436,290.85546875,291.1499938964844,260.1401062011719,258.5145263671875,280.44158935546875,294.60308837890625,290.8608703613281,1.0,0.2847308218479156,0.6931126117706299,0.6931126117706299,1.0,1.0,-1.2280402183532717,0.5048772692680359,0.7231629490852356,0.210822194814682,0.0,0.0,1.0,64.21182250976562,69.0,64.98609161376953,-12987.6513671875,239.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,311.2151184082031,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.3060541749000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106060903519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570540,293.1880798339844,297.1499938964844,293.1499938964844,0.0900613144040107,-2108.943359375,304.1551208496094,0.6750041246414185,0.1441614180803299,0.131792813539505,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.4555255472660064,0.050000000745058,0.0495801642537117,293.3289489746094,297.1499938964844,293.1499938964844,0.1531011909246444,-2507.51806640625,304.1716003417969,0.7770240902900696,0.220548078417778,0.1565055251121521,293.1903991699219,297.1499938964844,293.1499938964844,0.3969287872314453,-7224.89990234375,304.14471435546875,0.9990000128746032,0.5327747464179993,0.4518583118915558,293.3263244628906,297.1499938964844,293.1499938964844,0.0087954513728618,-2883.816650390625,301.0686950683594,0.4555255472660064,0.050000000745058,0.2351869493722915,290.91046142578125,291.1499938964844,260.1226501464844,258.4984741210937,280.4366455078125,294.60797119140625,290.9159851074219,1.0,0.2864797413349151,0.6928322315216064,0.6928322315216064,1.0,1.0,-1.2300395965576172,0.5057266354560852,0.7243130207061768,0.2110639959573745,0.0,0.0,1.0,65.45320129394531,72.0,74.26934051513672,-13090.5224609375,242.60989379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,311.4176940917969,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3124164044857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170629497617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570600,293.1880798339844,297.1499938964844,293.1499938964844,0.0900613144040107,-2108.943359375,304.1551208496094,0.6750041246414185,0.1441614180803299,0.131792813539505,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.4555255472660064,0.050000000745058,0.0495801642537117,293.3289489746094,297.1499938964844,293.1499938964844,0.1531011909246444,-2507.51806640625,304.1716003417969,0.7770240902900696,0.220548078417778,0.1565055251121521,293.1903991699219,297.1499938964844,293.1499938964844,0.3969287872314453,-7224.89990234375,304.14471435546875,0.9990000128746032,0.5327747464179993,0.4518583118915558,293.3263244628906,297.1499938964844,293.1499938964844,0.0087954513728618,-2883.816650390625,301.0686950683594,0.4555255472660064,0.050000000745058,0.2351869493722915,290.91046142578125,291.1499938964844,260.1226501464844,258.4984741210937,280.4366455078125,294.60797119140625,290.9159851074219,1.0,0.2864797413349151,0.6928322315216064,0.6928322315216064,1.0,1.0,-1.2300395965576172,0.5057266354560852,0.7243130207061768,0.2110639959573745,0.0,0.0,1.0,65.45320129394531,72.0,74.26934051513672,-13090.5224609375,242.60989379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,311.4176940917969,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3124164044857025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170629497617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570660,293.184814453125,297.1499938964844,293.1499938964844,0.0893336310982704,-2094.57373046875,304.1546325683594,0.6711091995239258,0.1438607722520828,0.1315017491579055,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.4521742761135101,0.050000000745058,0.0496422424912452,293.3287658691406,297.1499938964844,293.1499938964844,0.148543119430542,-2446.905029296875,304.1719970703125,0.7681269645690918,0.2160527259111404,0.1534191071987152,293.2050476074219,297.1499938964844,293.1499938964844,0.4014534652233124,-7291.5517578125,304.1389465332031,0.9990000128746032,0.5287892818450928,0.4583257138729095,293.3282775878906,297.1499938964844,293.1499938964844,0.0086849108338356,-2855.062255859375,301.0153503417969,0.4521742761135101,0.050000000745058,0.2354814261198043,290.9706420898437,291.1499938964844,260.10504150390625,258.4822998046875,280.43096923828125,294.6130676269531,290.9771728515625,1.0,0.2888917326927185,0.6924445629119873,0.6924445629119873,1.0,1.0,-1.234175682067871,0.5074805021286011,0.72669517993927,0.211793452501297,0.0,0.0,1.0,67.08263397216797,60.0,84.67688751220703,-13234.8046875,247.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040832519531,311.6774597167969,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3142860233783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189603739883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570720,293.184814453125,297.1499938964844,293.1499938964844,0.0893336310982704,-2094.57373046875,304.1546325683594,0.6711091995239258,0.1438607722520828,0.1315017491579055,294.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.4521742761135101,0.050000000745058,0.0496422424912452,293.3287658691406,297.1499938964844,293.1499938964844,0.148543119430542,-2446.905029296875,304.1719970703125,0.7681269645690918,0.2160527259111404,0.1534191071987152,293.2050476074219,297.1499938964844,293.1499938964844,0.4014534652233124,-7291.5517578125,304.1389465332031,0.9990000128746032,0.5287892818450928,0.4583257138729095,293.3282775878906,297.1499938964844,293.1499938964844,0.0086849108338356,-2855.062255859375,301.0153503417969,0.4521742761135101,0.050000000745058,0.2354814261198043,290.9706420898437,291.1499938964844,260.10504150390625,258.4822998046875,280.43096923828125,294.6130676269531,290.9771728515625,1.0,0.2888917326927185,0.6924445629119873,0.6924445629119873,1.0,1.0,-1.234175682067871,0.5074805021286011,0.72669517993927,0.211793452501297,0.0,0.0,1.0,67.08263397216797,60.0,84.67688751220703,-13234.8046875,247.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040832519531,311.6774597167969,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3142860233783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189603739883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570780,293.1821594238281,297.1499938964844,293.1499938964844,0.0885426849126815,-2078.772705078125,304.1544189453125,0.6730048656463623,0.1435261219739914,0.1312616616487503,294.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.454488605260849,0.050000000745058,0.0495990812778472,293.328369140625,297.1499938964844,293.1499938964844,0.1437928229570388,-2383.129638671875,304.1725769042969,0.7653400301933289,0.2115998864173889,0.1502717584371566,293.2160339355469,297.1499938964844,293.1499938964844,0.3947649598121643,-7187.49658203125,304.15435791015625,0.9990000128746032,0.5251374244689941,0.4538362026214599,293.33038330078125,297.1499938964844,293.1499938964844,0.0085436208173632,-2817.102294921875,300.96484375,0.454488605260849,0.050000000745058,0.2352766841650009,291.0448913574219,291.1499938964844,260.08721923828125,258.466064453125,280.4363098144531,294.6183166503906,291.0539245605469,1.0,0.2859084606170654,0.6920569539070129,0.6920569539070129,1.0,1.0,-1.2244324684143066,0.5031098127365112,0.7213226556777954,0.2093920260667801,0.0,0.0,1.0,65.84671783447266,48.0,107.59886169433594,-13266.1796875,241.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66748046875,311.93658447265625,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3152299523353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003199183265678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570840,293.1821594238281,297.1499938964844,293.1499938964844,0.0885426849126815,-2078.772705078125,304.1544189453125,0.6730048656463623,0.1435261219739914,0.1312616616487503,294.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.454488605260849,0.050000000745058,0.0495990812778472,293.328369140625,297.1499938964844,293.1499938964844,0.1437928229570388,-2383.129638671875,304.1725769042969,0.7653400301933289,0.2115998864173889,0.1502717584371566,293.2160339355469,297.1499938964844,293.1499938964844,0.3947649598121643,-7187.49658203125,304.15435791015625,0.9990000128746032,0.5251374244689941,0.4538362026214599,293.33038330078125,297.1499938964844,293.1499938964844,0.0085436208173632,-2817.102294921875,300.96484375,0.454488605260849,0.050000000745058,0.2352766841650009,291.0448913574219,291.1499938964844,260.08721923828125,258.466064453125,280.4363098144531,294.6183166503906,291.0539245605469,1.0,0.2859084606170654,0.6920569539070129,0.6920569539070129,1.0,1.0,-1.2244324684143066,0.5031098127365112,0.7213226556777954,0.2093920260667801,0.0,0.0,1.0,65.84671783447266,48.0,107.59886169433594,-13266.1796875,241.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66748046875,311.93658447265625,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.3152299523353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003199183265678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
