time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570900,293.1831970214844,297.1499938964844,293.1499938964844,0.0877928957343101,-2064.028076171875,304.1549987792969,0.6753311157226562,0.1429147124290466,0.1308177560567855,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4576336145401001,0.050000000745058,0.0495426766574382,293.3280944824219,297.1499938964844,293.1499938964844,0.1412907540798187,-2349.220703125,304.17303466796875,0.7659962177276611,0.2093958705663681,0.1486884951591491,293.2145690917969,297.1499938964844,293.1499938964844,0.3872901201248169,-7073.7333984375,304.16717529296875,0.9990000128746032,0.5245820879936218,0.44790118932724,293.3311767578125,297.1499938964844,293.1499938964844,0.0084610823541879,-2793.94140625,300.9431457519531,0.4576336145401001,0.050000000745058,0.2350091189146042,291.09356689453125,291.1499938964844,260.0782470703125,258.4579162597656,280.4429016113281,294.6210021972656,291.104248046875,1.0,0.2828486561775207,0.6918631196022034,0.6918631196022034,1.0,1.0,-1.214488863945007,0.4987113177776336,0.7157775163650513,0.2069966197013855,0.0,0.0,1.0,64.27333068847656,48.0,126.21571350097656,-13243.720703125,234.4817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80322265625,312.0751953125,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3200612962245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003248215070925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570960,293.1859436035156,297.1499938964844,293.1499938964844,0.0866948589682579,-2042.61474609375,304.1560974121094,0.6781525611877441,0.1419555246829986,0.1300375461578369,294.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.461962342262268,0.050000000745058,0.0494689047336578,293.3277587890625,297.1499938964844,293.1499938964844,0.1386915743350982,-2313.754638671875,304.173583984375,0.767797589302063,0.2072062641382217,0.1471022963523864,293.2079162597656,297.1499938964844,293.1499938964844,0.3775204122066498,-6925.6533203125,304.18182373046875,0.9990000128746032,0.5250697731971741,0.4400182664394378,293.3316955566406,297.1499938964844,293.1499938964844,0.0083721298724412,-2768.1552734375,300.9246520996094,0.461962342262268,0.050000000745058,0.234659194946289,291.1514892578125,291.1499938964844,260.0692443847656,258.44976806640625,280.4513854980469,294.6236572265625,291.1647644042969,1.0,0.2788902521133423,0.6917034387588501,0.6917034387588501,1.0,1.0,-1.201679825782776,0.4930766820907593,0.7086030840873718,0.2039474844932556,0.0,0.0,0.9985795021057128,62.2203483581543,51.0,151.84083557128906,-13216.7890625,225.69952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9855651855469,312.26104736328125,278.1499938964844,0.0,18000.0,314.9100036621094,32441.34765625,36000.0,0.0,0.0,0.3202712535858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318296670913696,1.831857442855835,-2.7713442250387743e-05,0.0,0.0003250346053391,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571020,293.1870422363281,297.1499938964844,293.1499938964844,0.0844798386096954,-1999.2747802734373,304.1576843261719,0.6805403232574463,0.140809878706932,0.1286744624376297,294.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.4668383598327636,0.050000000745058,0.0493872128427028,293.3274230957031,297.1499938964844,293.1499938964844,0.1333246231079101,-2239.842529296875,304.1746520996094,0.7675145268440247,0.2027727514505386,0.1439675688743591,293.1922302246094,297.1499938964844,293.1499938964844,0.3636137545108795,-6717.3623046875,304.19390869140625,0.9990000128746032,0.5267869234085083,0.4311163425445556,293.33184814453125,297.1499938964844,293.1499938964844,0.0082010682672262,-2715.76318359375,300.8970947265625,0.4668383598327636,0.050000000745058,0.2342716753482818,291.293212890625,291.1499938964844,260.0511474609375,258.4334411621094,280.4612731933594,294.6288757324219,291.3080749511719,1.0,0.27461639046669,0.6913841962814331,0.6913841962814331,1.0,1.0,-1.185025930404663,0.4857757091522217,0.6992502212524414,0.1998494863510131,0.0,0.0,0.9701491594314576,59.91087341308594,54.0,188.3542938232422,-13227.900390625,215.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3555603027344,312.6267395019531,278.1499938964844,0.0,18000.0,314.9100036621094,33285.28515625,36000.0,0.0,0.0,0.3195224106311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286362886428835,1.8286641836166384,-2.783331547107082e-05,0.0,0.0003242746461182,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571080,293.1870422363281,297.1499938964844,293.1499938964844,0.0844798386096954,-1999.2747802734373,304.1576843261719,0.6805403232574463,0.140809878706932,0.1286744624376297,294.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.4668383598327636,0.050000000745058,0.0493872128427028,293.3274230957031,297.1499938964844,293.1499938964844,0.1333246231079101,-2239.842529296875,304.1746520996094,0.7675145268440247,0.2027727514505386,0.1439675688743591,293.1922302246094,297.1499938964844,293.1499938964844,0.3636137545108795,-6717.3623046875,304.19390869140625,0.9990000128746032,0.5267869234085083,0.4311163425445556,293.33184814453125,297.1499938964844,293.1499938964844,0.0082010682672262,-2715.76318359375,300.8970947265625,0.4668383598327636,0.050000000745058,0.2342716753482818,291.293212890625,291.1499938964844,260.0511474609375,258.4334411621094,280.4612731933594,294.6288757324219,291.3080749511719,1.0,0.27461639046669,0.6913841962814331,0.6913841962814331,1.0,1.0,-1.185025930404663,0.4857757091522217,0.6992502212524414,0.1998494863510131,0.0,0.0,0.9701491594314576,59.91087341308594,54.0,188.3542938232422,-13227.900390625,215.24253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3555603027344,312.6267395019531,278.1499938964844,0.0,18000.0,314.9100036621094,33285.28515625,36000.0,0.0,0.0,0.3195224106311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286362886428835,1.8286641836166384,-2.783331547107082e-05,0.0,0.0003242746461182,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571140,293.1855773925781,297.1499938964844,293.1499938964844,0.0828640758991241,-1967.362060546875,304.1578063964844,0.6816472411155701,0.1401695609092712,0.1280077248811721,294.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.4689919054508209,0.050000000745058,0.0493493527173996,293.3272705078125,297.1499938964844,293.1499938964844,0.1280950009822845,-2167.31005859375,304.1751403808594,0.7643733024597168,0.1983106732368469,0.1408254206180572,293.1816101074219,297.1499938964844,293.1499938964844,0.3543494343757629,-6580.37060546875,304.1944885253906,0.9990000128746032,0.5278807878494263,0.4269262552261352,293.3315124511719,297.1499938964844,293.1499938964844,0.0080455197021365,-2667.0400390625,300.87176513671875,0.4689919054508209,0.050000000745058,0.2340920716524124,291.4330139160156,291.1499938964844,260.032958984375,258.4171142578125,280.4656982421875,294.6337280273437,291.4469909667969,1.0,0.272309809923172,0.6910649538040161,0.6910649538040161,1.0,1.0,-1.175161361694336,0.481433629989624,0.6937276721000671,0.1973716765642166,0.0,0.0,0.922975778579712,58.81062316894531,57.0,191.1479034423828,-13269.9326171875,209.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68896484375,312.94677734375,278.1499938964844,0.0,18000.0,315.3900146484375,35469.23046875,36000.0,0.0,0.0,0.3225221335887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203165531158447,1.8203446865081787,-2.8142861992819235e-05,0.0,0.0003273189649917,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571200,293.1855773925781,297.1499938964844,293.1499938964844,0.0828640758991241,-1967.362060546875,304.1578063964844,0.6816472411155701,0.1401695609092712,0.1280077248811721,294.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.4689919054508209,0.050000000745058,0.0493493527173996,293.3272705078125,297.1499938964844,293.1499938964844,0.1280950009822845,-2167.31005859375,304.1751403808594,0.7643733024597168,0.1983106732368469,0.1408254206180572,293.1816101074219,297.1499938964844,293.1499938964844,0.3543494343757629,-6580.37060546875,304.1944885253906,0.9990000128746032,0.5278807878494263,0.4269262552261352,293.3315124511719,297.1499938964844,293.1499938964844,0.0080455197021365,-2667.0400390625,300.87176513671875,0.4689919054508209,0.050000000745058,0.2340920716524124,291.4330139160156,291.1499938964844,260.032958984375,258.4171142578125,280.4656982421875,294.6337280273437,291.4469909667969,1.0,0.272309809923172,0.6910649538040161,0.6910649538040161,1.0,1.0,-1.175161361694336,0.481433629989624,0.6937276721000671,0.1973716765642166,0.0,0.0,0.922975778579712,58.81062316894531,57.0,191.1479034423828,-13269.9326171875,209.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68896484375,312.94677734375,278.1499938964844,0.0,18000.0,315.3900146484375,35469.23046875,36000.0,0.0,0.0,0.3225221335887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203165531158447,1.8203446865081787,-2.8142861992819235e-05,0.0,0.0003273189649917,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571260,293.1839904785156,297.1499938964844,293.1499938964844,0.0815170481801033,-1940.841796875,304.1574401855469,0.6810141205787659,0.1395906656980514,0.1274770051240921,294.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420227050781,0.4693224132061004,0.050000000745058,0.0493434704840183,293.3270874023437,297.1499938964844,293.1499938964844,0.1232352182269096,-2099.598876953125,304.1748352050781,0.7591397762298584,0.1938535422086715,0.1377142071723938,293.17645263671875,297.1499938964844,293.1499938964844,0.3491657972335815,-6505.70166015625,304.1881408691406,0.9990000128746032,0.5281361937522888,0.4262688159942627,293.331298828125,297.1499938964844,293.1499938964844,0.0079085044562816,-2624.412841796875,300.8424377441406,0.4693224132061004,0.050000000745058,0.2340641766786575,291.5537414550781,291.1499938964844,260.0146484375,258.4008483886719,280.4652099609375,294.63818359375,291.5633850097656,1.0,0.2715674042701721,0.690911054611206,0.690911054611206,1.0,1.0,-1.1699585914611816,0.4791619181632995,0.6907966136932373,0.1960286498069763,0.0,0.0,0.8606526851654053,58.58657836914063,60.0,159.43106079101562,-13274.5322265625,207.513900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05914306640625,313.2373046875,278.1499938964844,0.0,18000.0,315.3900146484375,37129.31640625,36000.0,0.0,0.0,0.3208762407302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7403438091278076,1.7403706312179563,-2.6789115509018305e-05,0.0,0.0003256486088503,0.0,0.0,614.0985717773438,0.0,0.0,0.0,0.9612823128700256,4.0,0.0,1.0
571320,293.1839904785156,297.1499938964844,293.1499938964844,0.0815170481801033,-1940.841796875,304.1574401855469,0.6810141205787659,0.1395906656980514,0.1274770051240921,294.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5420227050781,0.4693224132061004,0.050000000745058,0.0493434704840183,293.3270874023437,297.1499938964844,293.1499938964844,0.1232352182269096,-2099.598876953125,304.1748352050781,0.7591397762298584,0.1938535422086715,0.1377142071723938,293.17645263671875,297.1499938964844,293.1499938964844,0.3491657972335815,-6505.70166015625,304.1881408691406,0.9990000128746032,0.5281361937522888,0.4262688159942627,293.331298828125,297.1499938964844,293.1499938964844,0.0079085044562816,-2624.412841796875,300.8424377441406,0.4693224132061004,0.050000000745058,0.2340641766786575,291.5537414550781,291.1499938964844,260.0146484375,258.4008483886719,280.4652099609375,294.63818359375,291.5633850097656,1.0,0.2715674042701721,0.690911054611206,0.690911054611206,1.0,1.0,-1.1699585914611816,0.4791619181632995,0.6907966136932373,0.1960286498069763,0.0,0.0,0.8606526851654053,58.58657836914063,60.0,159.43106079101562,-13274.5322265625,207.513900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05914306640625,313.2373046875,278.1499938964844,0.0,18000.0,315.3900146484375,37129.31640625,36000.0,0.0,0.0,0.3208762407302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7403438091278076,1.7403706312179563,-2.6789115509018305e-05,0.0,0.0003256486088503,0.0,0.0,614.0985717773438,0.0,0.0,0.0,0.9612823128700256,4.0,0.0,1.0
571380,293.1826171875,297.1499938964844,293.1499938964844,0.0806801617145538,-1924.7847900390625,304.1563415527344,0.6788421869277954,0.1390051841735839,0.1269729137420654,294.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072998046875,0.4682347774505615,0.050000000745058,0.0493628717958927,293.3271179199219,297.1499938964844,293.1499938964844,0.119167760014534,-2043.2296142578125,304.1733093261719,0.7522875070571899,0.189364492893219,0.1346043646335601,293.1764221191406,297.1499938964844,293.1499938964844,0.3487665355205536,-6504.47998046875,304.17596435546875,0.9990000128746032,0.5274830460548401,0.4284189343452453,293.33154296875,297.1499938964844,293.1499938964844,0.0078073339536786,-2596.247802734375,300.7961120605469,0.4682347774505615,0.050000000745058,0.2341562211513519,291.61083984375,291.1499938964844,259.9963073730469,258.3846740722656,280.4618225097656,294.6422424316406,291.61260986328125,1.0,0.2720541656017303,0.6907572150230408,0.6907572150230408,1.0,1.0,-1.168333888053894,0.4784427285194397,0.6898912191390991,0.1955290287733078,0.0,0.0,0.7945961356163025,59.05315017700195,63.0,77.16581726074219,-13179.4638671875,207.90158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40899658203125,313.42108154296875,278.1499938964844,0.0,18000.0,315.3900146484375,37848.09765625,36000.0,0.0,0.0,0.3179959952831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5828914642333984,1.5829153060913086,-2.377422970312182e-05,0.0,0.0003227255074307,0.0,0.0,485.19244384765625,0.0,0.0,0.0,0.8874554634094238,4.0,0.0,1.0
571440,293.1826171875,297.1499938964844,293.1499938964844,0.0806801617145538,-1924.7847900390625,304.1563415527344,0.6788421869277954,0.1390051841735839,0.1269729137420654,294.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072998046875,0.4682347774505615,0.050000000745058,0.0493628717958927,293.3271179199219,297.1499938964844,293.1499938964844,0.119167760014534,-2043.2296142578125,304.1733093261719,0.7522875070571899,0.189364492893219,0.1346043646335601,293.1764221191406,297.1499938964844,293.1499938964844,0.3487665355205536,-6504.47998046875,304.17596435546875,0.9990000128746032,0.5274830460548401,0.4284189343452453,293.33154296875,297.1499938964844,293.1499938964844,0.0078073339536786,-2596.247802734375,300.7961120605469,0.4682347774505615,0.050000000745058,0.2341562211513519,291.61083984375,291.1499938964844,259.9963073730469,258.3846740722656,280.4618225097656,294.6422424316406,291.61260986328125,1.0,0.2720541656017303,0.6907572150230408,0.6907572150230408,1.0,1.0,-1.168333888053894,0.4784427285194397,0.6898912191390991,0.1955290287733078,0.0,0.0,0.7945961356163025,59.05315017700195,63.0,77.16581726074219,-13179.4638671875,207.90158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40899658203125,313.42108154296875,278.1499938964844,0.0,18000.0,315.3900146484375,37848.09765625,36000.0,0.0,0.0,0.3179959952831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5828914642333984,1.5829153060913086,-2.377422970312182e-05,0.0,0.0003227255074307,0.0,0.0,485.19244384765625,0.0,0.0,0.0,0.8874554634094238,4.0,0.0,1.0
571500,293.1820373535156,297.1499938964844,293.1499938964844,0.0804812610149383,-1921.2449951171875,304.1555480957031,0.6772841811180115,0.1387055963277816,0.1267228424549102,294.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112060546875,0.4672366082668304,0.050000000745058,0.0493804141879081,293.32720947265625,297.1499938964844,293.1499938964844,0.1174565926194191,-2019.75732421875,304.17218017578125,0.7483986020088196,0.1871034801006317,0.1330442577600479,293.1781005859375,297.1499938964844,293.1499938964844,0.3503523170948028,-6531.17333984375,304.1683349609375,0.9990000128746032,0.5268187522888184,0.4303548634052276,293.3318176269531,297.1499938964844,293.1499938964844,0.0077719590626657,-2588.4755859375,300.76483154296875,0.4672366082668304,0.050000000745058,0.2342394143342971,291.6102905273437,291.1499938964844,259.9870910644531,258.3766174316406,280.459228515625,294.64404296875,291.60791015625,1.0,0.2726738452911377,0.6906802654266357,0.6906802654266357,1.0,1.0,-1.1686053276062012,0.4785518646240234,0.6900534629821777,0.1955356895923614,0.0,0.0,0.763860821723938,59.50017929077149,63.0,26.69723320007324,-13102.4833984375,208.88088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5802001953125,313.4818420410156,278.1499938964844,0.0,18000.0,314.9100036621094,37995.27734375,36000.0,0.0,0.0,0.3112733364105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4905978441238403,1.4906198978424072,-2.2084970623836853e-05,0.0,0.0003159028710797,0.0,0.0,418.7169799804688,0.0,0.0,0.0,0.8451177477836609,4.0,0.0,1.0
571560,293.1815185546875,297.1499938964844,293.1499938964844,0.0804345905780792,-1920.81201171875,304.15460205078125,0.6754697561264038,0.1384013891220092,0.1264727115631103,294.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.59503173828125,0.4659631550312042,0.050000000745058,0.0494024269282817,293.32733154296875,297.1499938964844,293.1499938964844,0.1159582287073135,-1999.4332275390625,304.1708679199219,0.74427330493927,0.1848315894603729,0.1314794868230819,293.1807861328125,297.1499938964844,293.1499938964844,0.3530972898006439,-6575.484375,304.1600036621094,0.9990000128746032,0.5259371399879456,0.4327729046344757,293.33221435546875,297.1499938964844,293.1499938964844,0.0077467700466513,-2585.036376953125,300.7276916503906,0.4659631550312042,0.050000000745058,0.2343438565731048,291.5894470214844,291.1499938964844,259.9779052734375,258.3685913085937,280.45660400390625,294.6457214355469,291.5824584960937,1.0,0.2735045552253723,0.6905378699302673,0.6905378699302673,1.0,1.0,-1.169480562210083,0.4789057970046997,0.6905747652053833,0.1956700831651687,0.0,0.0,0.7365335822105408,60.06904220581055,66.0,-28.81878662109375,-12998.412109375,210.30523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70880126953125,313.4902038574219,278.1499938964844,0.0,18000.0,314.9100036621094,37982.140625,36000.0,0.0,0.0,0.308515727519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3984930515289309,1.3985135555267334,-2.046611552941613e-05,0.0,0.000313104246743,0.0,0.0,358.8033142089844,0.0,0.0,0.0,0.8035974502563477,4.0,0.0,1.0
571620,293.1806335449219,297.1499938964844,293.1499938964844,0.0807460397481918,-1928.1888427734373,304.1525573730469,0.6712278723716736,0.1377817988395691,0.1259725987911224,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50457763671875,0.4626285433769226,0.050000000745058,0.0494581460952758,293.3277282714844,297.1499938964844,293.1499938964844,0.1134988293051719,-1966.775634765625,304.1679992675781,0.7354780435562134,0.1802584677934646,0.128337025642395,293.18878173828125,297.1499938964844,293.1499938964844,0.3617469370365143,-6711.41455078125,304.14227294921875,0.9990000128746032,0.5235461592674255,0.4388340413570404,293.333251953125,297.1499938964844,293.1499938964844,0.0077236639335751,-2589.787109375,300.6366577148437,0.4626285433769226,0.050000000745058,0.2346081584692001,291.4917297363281,291.1499938964844,259.9595031738281,258.3526611328125,280.4501342773437,294.6485290527344,291.4790954589844,1.0,0.2757045924663543,0.6902531385421753,0.6902531385421753,1.0,1.0,-1.172766923904419,0.4802743792533874,0.6924925446510315,0.1963044852018356,0.0,0.0,0.6968830227851868,61.52448654174805,69.0,-123.81803131103516,-12806.2080078125,214.3130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94775390625,313.49200439453125,278.1499938964844,0.0,18000.0,314.9100036621094,37503.67578125,36000.0,0.0,0.0,0.3024430274963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244959592819214,1.2449774742126465,-1.7893338736030273e-05,0.0,0.0003069412196055,0.0,0.0,272.0224304199219,0.0,0.0,0.0,0.7360418438911438,4.0,0.0,1.0
571680,293.1806335449219,297.1499938964844,293.1499938964844,0.0807460397481918,-1928.1888427734373,304.1525573730469,0.6712278723716736,0.1377817988395691,0.1259725987911224,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50457763671875,0.4626285433769226,0.050000000745058,0.0494581460952758,293.3277282714844,297.1499938964844,293.1499938964844,0.1134988293051719,-1966.775634765625,304.1679992675781,0.7354780435562134,0.1802584677934646,0.128337025642395,293.18878173828125,297.1499938964844,293.1499938964844,0.3617469370365143,-6711.41455078125,304.14227294921875,0.9990000128746032,0.5235461592674255,0.4388340413570404,293.333251953125,297.1499938964844,293.1499938964844,0.0077236639335751,-2589.787109375,300.6366577148437,0.4626285433769226,0.050000000745058,0.2346081584692001,291.4917297363281,291.1499938964844,259.9595031738281,258.3526611328125,280.4501342773437,294.6485290527344,291.4790954589844,1.0,0.2757045924663543,0.6902531385421753,0.6902531385421753,1.0,1.0,-1.172766923904419,0.4802743792533874,0.6924925446510315,0.1963044852018356,0.0,0.0,0.6968830227851868,61.52448654174805,69.0,-123.81803131103516,-12806.2080078125,214.3130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94775390625,313.49200439453125,278.1499938964844,0.0,18000.0,314.9100036621094,37503.67578125,36000.0,0.0,0.0,0.3024430274963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244959592819214,1.2449774742126465,-1.7893338736030273e-05,0.0,0.0003069412196055,0.0,0.0,272.0224304199219,0.0,0.0,0.0,0.7360418438911438,4.0,0.0,1.0
571740,293.179931640625,297.1499938964844,293.1499938964844,0.0812384635210037,-1939.203125,304.1509094238281,0.6664026975631714,0.1371476799249649,0.1254721879959106,294.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.4585548937320709,0.050000000745058,0.0495268851518631,293.3282775878906,297.1499938964844,293.1499938964844,0.1112371012568473,-1936.9129638671875,304.1658020019531,0.7261077761650085,0.1756487339735031,0.1251781731843948,293.19970703125,297.1499938964844,293.1499938964844,0.3729038536548614,-6882.7744140625,304.1263427734375,0.9990000128746032,0.5203513503074646,0.4461989998817444,293.3345947265625,297.1499938964844,293.1499938964844,0.0077140731737017,-2600.094482421875,300.53582763671875,0.4585548937320709,0.050000000745058,0.2349342256784439,291.3670959472656,291.1499938964844,259.94110107421875,258.3368835449219,280.4422607421875,294.6507873535156,291.3543395996094,1.0,0.2784814536571502,0.6899683475494385,0.6899683475494385,1.0,1.0,-1.1776882410049438,0.4823484122753143,0.6953397989273071,0.1973340362310409,0.0,0.0,0.6762299537658691,63.333126068115234,57.0,-161.88539123535156,-12697.8251953125,219.6100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13873291015625,313.5081787109375,278.1499938964844,0.0,18000.0,314.42999267578125,36846.7734375,36000.0,0.0,0.0,0.2911778688430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1528878211975098,1.1529041528701782,-1.6404133930336684e-05,0.0,0.0002955085365101,0.0,0.0,227.09552001953125,0.0,0.0,0.0,0.696354329586029,4.0,0.0,1.0
571800,293.179931640625,297.1499938964844,293.1499938964844,0.0812384635210037,-1939.203125,304.1509094238281,0.6664026975631714,0.1371476799249649,0.1254721879959106,294.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.4585548937320709,0.050000000745058,0.0495268851518631,293.3282775878906,297.1499938964844,293.1499938964844,0.1112371012568473,-1936.9129638671875,304.1658020019531,0.7261077761650085,0.1756487339735031,0.1251781731843948,293.19970703125,297.1499938964844,293.1499938964844,0.3729038536548614,-6882.7744140625,304.1263427734375,0.9990000128746032,0.5203513503074646,0.4461989998817444,293.3345947265625,297.1499938964844,293.1499938964844,0.0077140731737017,-2600.094482421875,300.53582763671875,0.4585548937320709,0.050000000745058,0.2349342256784439,291.3670959472656,291.1499938964844,259.94110107421875,258.3368835449219,280.4422607421875,294.6507873535156,291.3543395996094,1.0,0.2784814536571502,0.6899683475494385,0.6899683475494385,1.0,1.0,-1.1776882410049438,0.4823484122753143,0.6953397989273071,0.1973340362310409,0.0,0.0,0.6762299537658691,63.333126068115234,57.0,-161.88539123535156,-12697.8251953125,219.6100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13873291015625,313.5081787109375,278.1499938964844,0.0,18000.0,314.42999267578125,36846.7734375,36000.0,0.0,0.0,0.2911778688430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1528878211975098,1.1529041528701782,-1.6404133930336684e-05,0.0,0.0002955085365101,0.0,0.0,227.09552001953125,0.0,0.0,0.0,0.696354329586029,4.0,0.0,1.0
571860,293.1791381835937,297.1499938964844,293.1499938964844,0.0815005376935005,-1945.5482177734373,304.15020751953125,0.6672829389572144,0.1365529149770736,0.1248888596892356,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.4606124460697174,0.050000000745058,0.0494917295873165,293.32861328125,297.1499938964844,293.1499938964844,0.1086446121335029,-1901.8056640625,304.1648864746094,0.7221154570579529,0.1710632741451263,0.1219418421387672,293.206298828125,297.1499938964844,293.1499938964844,0.3731954395771026,-6884.25439453125,304.1343994140625,0.9990000128746032,0.517730176448822,0.4424452781677246,293.3358764648437,297.1499938964844,293.1499938964844,0.0076743084937334,-2600.42431640625,300.439208984375,0.4606124460697174,0.050000000745058,0.2347674518823623,291.2625427246094,291.1499938964844,259.9227294921875,258.32135009765625,280.4451599121094,294.6526794433594,291.2545166015625,1.0,0.2757574617862701,0.6896054148674011,0.6896054148674011,1.0,1.0,-1.1683645248413086,0.4781906902790069,0.6901738047599792,0.1951211541891098,0.0,0.0,0.6687148213386536,62.31395721435547,45.0,-136.1099395751953,-12545.4169921875,214.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1737670898437,313.4802551269531,278.1499938964844,0.0,18000.0,314.42999267578125,36352.42578125,36000.0,0.0,0.0,0.2838956415653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130844354629517,1.1131001710891724,-1.5744639313197695e-05,0.0,0.0002881179971154,0.0,0.0,208.95396423339844,0.0,0.0,0.0,0.6792129874229431,4.0,0.0,1.0
571920,293.1791381835937,297.1499938964844,293.1499938964844,0.0815005376935005,-1945.5482177734373,304.15020751953125,0.6672829389572144,0.1365529149770736,0.1248888596892356,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.4606124460697174,0.050000000745058,0.0494917295873165,293.32861328125,297.1499938964844,293.1499938964844,0.1086446121335029,-1901.8056640625,304.1648864746094,0.7221154570579529,0.1710632741451263,0.1219418421387672,293.206298828125,297.1499938964844,293.1499938964844,0.3731954395771026,-6884.25439453125,304.1343994140625,0.9990000128746032,0.517730176448822,0.4424452781677246,293.3358764648437,297.1499938964844,293.1499938964844,0.0076743084937334,-2600.42431640625,300.439208984375,0.4606124460697174,0.050000000745058,0.2347674518823623,291.2625427246094,291.1499938964844,259.9227294921875,258.32135009765625,280.4451599121094,294.6526794433594,291.2545166015625,1.0,0.2757574617862701,0.6896054148674011,0.6896054148674011,1.0,1.0,-1.1683645248413086,0.4781906902790069,0.6901738047599792,0.1951211541891098,0.0,0.0,0.6687148213386536,62.31395721435547,45.0,-136.1099395751953,-12545.4169921875,214.39303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1737670898437,313.4802551269531,278.1499938964844,0.0,18000.0,314.42999267578125,36352.42578125,36000.0,0.0,0.0,0.2838956415653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130844354629517,1.1131001710891724,-1.5744639313197695e-05,0.0,0.0002881179971154,0.0,0.0,208.95396423339844,0.0,0.0,0.0,0.6792129874229431,4.0,0.0,1.0
571980,293.1778564453125,297.1499938964844,293.1499938964844,0.0813579559326171,-1943.5423583984373,304.150390625,0.67351895570755,0.1360710263252258,0.1243065521121025,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.4680101275444031,0.050000000745058,0.0493669621646404,293.3282470703125,297.1499938964844,293.1499938964844,0.1055211573839187,-1858.1837158203125,304.1651611328125,0.7230944633483887,0.1666090786457061,0.1187115758657455,293.1986694335937,297.1499938964844,293.1499938964844,0.3619280755519867,-6709.798828125,304.1586608886719,0.9990000128746032,0.5178174376487732,0.4288589656352997,293.33612060546875,297.1499938964844,293.1499938964844,0.0075964545831084,-2585.628173828125,300.3601989746094,0.4680101275444031,0.050000000745058,0.2341756075620651,291.21319580078125,291.1499938964844,259.9043884277344,258.3060302734375,280.4569702148437,294.6544189453125,291.21063232421875,1.0,0.268917441368103,0.6892424821853638,0.6892424821853638,1.0,1.0,-1.1466243267059326,0.4686785638332367,0.6779457330703735,0.1900056898593902,0.0,0.0,0.6641528606414795,58.85476303100586,48.0,-72.04386138916016,-12343.2529296875,200.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15338134765625,313.4604187011719,278.1499938964844,0.0,18000.0,314.42999267578125,36176.4765625,36000.0,0.0,0.0,0.2771529853343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0955570936203003,1.095572590827942,-1.546977182442788e-05,0.0,0.0002812750462908,0.0,0.0,201.393310546875,0.0,0.0,0.0,0.6715889573097229,4.0,0.0,1.0
572040,293.1778564453125,297.1499938964844,293.1499938964844,0.0813579559326171,-1943.5423583984373,304.150390625,0.67351895570755,0.1360710263252258,0.1243065521121025,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.4680101275444031,0.050000000745058,0.0493669621646404,293.3282470703125,297.1499938964844,293.1499938964844,0.1055211573839187,-1858.1837158203125,304.1651611328125,0.7230944633483887,0.1666090786457061,0.1187115758657455,293.1986694335937,297.1499938964844,293.1499938964844,0.3619280755519867,-6709.798828125,304.1586608886719,0.9990000128746032,0.5178174376487732,0.4288589656352997,293.33612060546875,297.1499938964844,293.1499938964844,0.0075964545831084,-2585.628173828125,300.3601989746094,0.4680101275444031,0.050000000745058,0.2341756075620651,291.21319580078125,291.1499938964844,259.9043884277344,258.3060302734375,280.4569702148437,294.6544189453125,291.21063232421875,1.0,0.268917441368103,0.6892424821853638,0.6892424821853638,1.0,1.0,-1.1466243267059326,0.4686785638332367,0.6779457330703735,0.1900056898593902,0.0,0.0,0.6641528606414795,58.85476303100586,48.0,-72.04386138916016,-12343.2529296875,200.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15338134765625,313.4604187011719,278.1499938964844,0.0,18000.0,314.42999267578125,36176.4765625,36000.0,0.0,0.0,0.2771529853343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0955570936203003,1.095572590827942,-1.546977182442788e-05,0.0,0.0002812750462908,0.0,0.0,201.393310546875,0.0,0.0,0.0,0.6715889573097229,4.0,0.0,1.0
572100,293.1770324707031,297.1499938964844,293.1499938964844,0.0812229812145233,-1941.1390380859373,304.15057373046875,0.6760221123695374,0.1358792334794998,0.1240766867995262,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4706479907035827,0.050000000745058,0.0493196733295917,293.3277587890625,297.1499938964844,293.1499938964844,0.1038801446557045,-1834.9466552734373,304.1653747558594,0.722903311252594,0.1644495278596878,0.1171547621488571,293.1909484863281,297.1499938964844,293.1499938964844,0.3570053279399872,-6634.943359375,304.1659240722656,0.9990000128746032,0.5187200903892517,0.4235939979553222,293.3357238769531,297.1499938964844,293.1499938964844,0.0075548267923295,-2576.09326171875,300.3267822265625,0.4706479907035827,0.050000000745058,0.2339513003826141,291.2049255371094,291.1499938964844,259.895263671875,258.2984619140625,280.4613342285156,294.6551818847656,291.203369140625,1.0,0.2665859460830688,0.6890610456466675,0.6890610456466675,1.0,1.0,-1.1378294229507446,0.4648476541042328,0.6729817986488342,0.1878828704357147,0.0,0.0,0.6613494753837585,57.53614807128906,48.0,-47.02587890625,-12253.87890625,194.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1308288574219,313.4373779296875,278.1499938964844,0.0,18000.0,313.95001220703125,36171.0234375,36000.0,0.0,0.0,0.2691530287265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873292684555054,1.0873446464538574,-1.535947376396507e-05,0.0,0.0002731561253312,0.0,0.0,198.0842437744141,0.0,0.0,0.0,0.6680952310562134,4.0,0.0,1.0
572160,293.1761169433594,297.1499938964844,293.1499938964844,0.0811324566602706,-1939.594970703125,304.150634765625,0.677729070186615,0.1357168406248092,0.1238863244652748,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.4724098443984985,0.050000000745058,0.0492872260510921,293.3270568847656,297.1499938964844,293.1499938964844,0.1022995486855506,-1812.5308837890625,304.1654663085937,0.7219163179397583,0.1623326987028122,0.1156380176544189,293.1836853027344,297.1499938964844,293.1499938964844,0.3536199927330017,-6584.17041015625,304.1691589355469,0.9990000128746032,0.5196254849433899,0.4199431240558624,293.3350524902344,297.1499938964844,293.1499938964844,0.0075170937925577,-2567.70263671875,300.2938537597656,0.4724098443984985,0.050000000745058,0.2337973862886428,291.1959228515625,291.1499938964844,259.8861694335937,258.2909851074219,280.4633178710937,294.6558532714844,291.1931457519531,1.0,0.2647825479507446,0.6890007257461548,0.6890007257461548,1.0,1.0,-1.1311733722686768,0.4619628489017486,0.6692104935646057,0.1863195896148681,0.0,0.0,0.6591597199440002,56.6240119934082,51.0,-40.08376693725586,-12161.5283203125,191.12696838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0568542480469,313.3631286621094,278.1499938964844,0.0,18000.0,313.95001220703125,36162.07421875,36000.0,0.0,0.0,0.2656005620956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079061508178711,1.0790767669677734,-1.5248684576363304e-05,0.0,0.0002695508010219,0.0,0.0,194.7922821044922,0.0,0.0,0.0,0.6646912097930908,4.0,0.0,1.0
572220,293.17413330078125,297.1499938964844,293.1499938964844,0.0811321958899498,-1940.075927734375,304.1504211425781,0.6795600056648254,0.13546022772789,0.1236032918095588,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4743479490280151,0.050000000745058,0.049250841140747,293.3253479003906,297.1499938964844,293.1499938964844,0.0993689596652984,-1770.9886474609375,304.1651916503906,0.7183211445808411,0.1581930369138717,0.1127024739980697,293.1723327636719,297.1499938964844,293.1499938964844,0.3502333760261535,-6535.4560546875,304.168212890625,0.9990000128746032,0.5210822820663452,0.4158097207546234,293.33349609375,297.1499938964844,293.1499938964844,0.0074543599039316,-2555.38232421875,300.2243957519531,0.4743479490280151,0.050000000745058,0.2336247861385345,291.1634521484375,291.1499938964844,259.8680114746094,258.2762451171875,280.45611572265625,294.6440124511719,291.15936279296875,1.0,0.2625900208950043,0.688880205154419,0.688880205154419,1.0,1.0,-1.1220959424972534,0.4580244123935699,0.6640715003013611,0.1841910034418106,0.0,0.0,0.65941321849823,55.58018493652344,54.0,-45.86305618286133,-12022.5869140625,186.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86578369140625,313.1873474121094,278.1499938964844,0.0,18000.0,313.95001220703125,36029.40234375,36000.0,0.0,0.0,0.2594511210918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729975700378418,1.0730127096176147,-1.5139435163291635e-05,0.0,0.0002633099211379,0.0,0.0,192.1263427734375,0.0,0.0,0.0,0.6622159481048584,4.0,0.0,1.0
572280,293.17413330078125,297.1499938964844,293.1499938964844,0.0811321958899498,-1940.075927734375,304.1504211425781,0.6795600056648254,0.13546022772789,0.1236032918095588,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4743479490280151,0.050000000745058,0.049250841140747,293.3253479003906,297.1499938964844,293.1499938964844,0.0993689596652984,-1770.9886474609375,304.1651916503906,0.7183211445808411,0.1581930369138717,0.1127024739980697,293.1723327636719,297.1499938964844,293.1499938964844,0.3502333760261535,-6535.4560546875,304.168212890625,0.9990000128746032,0.5210822820663452,0.4158097207546234,293.33349609375,297.1499938964844,293.1499938964844,0.0074543599039316,-2555.38232421875,300.2243957519531,0.4743479490280151,0.050000000745058,0.2336247861385345,291.1634521484375,291.1499938964844,259.8680114746094,258.2762451171875,280.45611572265625,294.6440124511719,291.15936279296875,1.0,0.2625900208950043,0.688880205154419,0.688880205154419,1.0,1.0,-1.1220959424972534,0.4580244123935699,0.6640715003013611,0.1841910034418106,0.0,0.0,0.65941321849823,55.58018493652344,54.0,-45.86305618286133,-12022.5869140625,186.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86578369140625,313.1873474121094,278.1499938964844,0.0,18000.0,313.95001220703125,36029.40234375,36000.0,0.0,0.0,0.2594511210918426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729975700378418,1.0730127096176147,-1.5139435163291635e-05,0.0,0.0002633099211379,0.0,0.0,192.1263427734375,0.0,0.0,0.0,0.6622159481048584,4.0,0.0,1.0
572340,293.1722412109375,297.1499938964844,293.1499938964844,0.0812193974852562,-1942.2327880859373,304.1501159667969,0.679512619972229,0.1352331042289734,0.1233908757567405,294.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4746401309967041,0.050000000745058,0.049245323985815,293.3236389160156,297.1499938964844,293.1499938964844,0.0965457484126091,-1730.8018798828125,304.1648254394531,0.7126744389533997,0.1540968567132949,0.1098346337676048,293.1661376953125,297.1499938964844,293.1499938964844,0.3503747582435608,-6540.876953125,304.16180419921875,0.9990000128746032,0.5217849612236023,0.4151766002178192,293.3322448730469,297.1499938964844,293.1499938964844,0.0073993476107716,-2545.35888671875,300.1529235839844,0.4746401309967041,0.050000000745058,0.2335986047983169,291.1263427734375,291.1499938964844,259.8500061035156,258.2618103027344,280.447265625,294.6340637207031,291.1223449707031,1.0,0.2619470655918121,0.6887596845626831,0.6887596845626831,1.0,1.0,-1.1175991296768188,0.4560554325580597,0.6615437865257263,0.1831364184617996,0.0,0.0,0.6650540828704834,55.38035583496094,57.0,-49.31909942626953,-11940.46875,184.5329742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62261962890625,312.9892272949219,278.1499938964844,0.0,18000.0,313.4700012207031,35864.5,36000.0,0.0,0.0,0.2498915344476699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840588808059692,1.0840741395950315,-1.524703202449018e-05,0.0,0.0002536081301514,0.0,0.0,196.1038818359375,0.0,0.0,0.0,0.6667670607566833,4.0,0.0,1.0
572400,293.1722412109375,297.1499938964844,293.1499938964844,0.0812193974852562,-1942.2327880859373,304.1501159667969,0.679512619972229,0.1352331042289734,0.1233908757567405,294.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4746401309967041,0.050000000745058,0.049245323985815,293.3236389160156,297.1499938964844,293.1499938964844,0.0965457484126091,-1730.8018798828125,304.1648254394531,0.7126744389533997,0.1540968567132949,0.1098346337676048,293.1661376953125,297.1499938964844,293.1499938964844,0.3503747582435608,-6540.876953125,304.16180419921875,0.9990000128746032,0.5217849612236023,0.4151766002178192,293.3322448730469,297.1499938964844,293.1499938964844,0.0073993476107716,-2545.35888671875,300.1529235839844,0.4746401309967041,0.050000000745058,0.2335986047983169,291.1263427734375,291.1499938964844,259.8500061035156,258.2618103027344,280.447265625,294.6340637207031,291.1223449707031,1.0,0.2619470655918121,0.6887596845626831,0.6887596845626831,1.0,1.0,-1.1175991296768188,0.4560554325580597,0.6615437865257263,0.1831364184617996,0.0,0.0,0.6650540828704834,55.38035583496094,57.0,-49.31909942626953,-11940.46875,184.5329742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62261962890625,312.9892272949219,278.1499938964844,0.0,18000.0,313.4700012207031,35864.5,36000.0,0.0,0.0,0.2498915344476699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840588808059692,1.0840741395950315,-1.524703202449018e-05,0.0,0.0002536081301514,0.0,0.0,196.1038818359375,0.0,0.0,0.0,0.6667670607566833,4.0,0.0,1.0
572460,293.1705627441406,297.1499938964844,293.1499938964844,0.0813599079847335,-1945.4337158203125,304.1498413085937,0.6779044270515442,0.1350066214799881,0.1232061609625816,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.4736404120922088,0.050000000745058,0.049264270812273,293.3221130371094,297.1499938964844,293.1499938964844,0.0937817245721817,-1691.35888671875,304.1644897460937,0.7049853801727295,0.1500115692615509,0.1069954857230186,293.1650390625,297.1499938964844,293.1499938964844,0.3534793853759765,-6591.03759765625,304.15264892578125,0.9990000128746032,0.5216071605682373,0.4173328578472137,293.3313293457031,297.1499938964844,293.1499938964844,0.0073498552665114,-2537.102294921875,300.07940673828125,0.4736404120922088,0.050000000745058,0.2336884886026382,291.0855407714844,291.1499938964844,259.83203125,258.2476806640625,280.4415588378906,294.6328125,291.0804748535156,1.0,0.262531965970993,0.6885914206504822,0.6885914206504822,1.0,1.0,-1.1166871786117554,0.4556137025356293,0.6610735058784485,0.1829040795564651,0.0,0.0,0.6762454509735107,55.848270416259766,60.0,-57.81615829467773,-11874.1298828125,185.14247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2474365234375,312.6925354003906,278.1499938964844,0.0,18000.0,313.4700012207031,35691.5078125,36000.0,0.0,0.0,0.245763823390007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1113946437835691,1.1114102602005005,-1.5572346455883235e-05,0.0,0.0002494190412107,0.0,0.0,206.749252319336,0.0,0.0,0.0,0.6782339215278625,4.0,0.0,1.0
572520,293.1705627441406,297.1499938964844,293.1499938964844,0.0813599079847335,-1945.4337158203125,304.1498413085937,0.6779044270515442,0.1350066214799881,0.1232061609625816,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.4736404120922088,0.050000000745058,0.049264270812273,293.3221130371094,297.1499938964844,293.1499938964844,0.0937817245721817,-1691.35888671875,304.1644897460937,0.7049853801727295,0.1500115692615509,0.1069954857230186,293.1650390625,297.1499938964844,293.1499938964844,0.3534793853759765,-6591.03759765625,304.15264892578125,0.9990000128746032,0.5216071605682373,0.4173328578472137,293.3313293457031,297.1499938964844,293.1499938964844,0.0073498552665114,-2537.102294921875,300.07940673828125,0.4736404120922088,0.050000000745058,0.2336884886026382,291.0855407714844,291.1499938964844,259.83203125,258.2476806640625,280.4415588378906,294.6328125,291.0804748535156,1.0,0.262531965970993,0.6885914206504822,0.6885914206504822,1.0,1.0,-1.1166871786117554,0.4556137025356293,0.6610735058784485,0.1829040795564651,0.0,0.0,0.6762454509735107,55.848270416259766,60.0,-57.81615829467773,-11874.1298828125,185.14247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2474365234375,312.6925354003906,278.1499938964844,0.0,18000.0,313.4700012207031,35691.5078125,36000.0,0.0,0.0,0.245763823390007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1113946437835691,1.1114102602005005,-1.5572346455883235e-05,0.0,0.0002494190412107,0.0,0.0,206.749252319336,0.0,0.0,0.0,0.6782339215278625,4.0,0.0,1.0
572580,293.1691589355469,297.1499938964844,293.1499938964844,0.0815317332744598,-1949.2449951171875,304.1496276855469,0.6750838756561279,0.1347734779119491,0.1230353936553001,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.4715725481510162,0.050000000745058,0.0493028461933136,293.3207397460937,297.1499938964844,293.1499938964844,0.0910454168915748,-1652.25341796875,304.1642150878906,0.6957784295082092,0.1459285467863083,0.1041733473539352,293.16851806640625,297.1499938964844,293.1499938964844,0.359015941619873,-6677.1552734375,304.1425476074219,0.9990000128746032,0.5205331444740295,0.4216920733451843,293.3308410644531,297.1499938964844,293.1499938964844,0.0073042861185967,-2530.063720703125,300.0036315917969,0.4715725481510162,0.050000000745058,0.2338714897632599,291.0413513183594,291.1499938964844,259.81396484375,258.23370361328125,280.4382019042969,294.63885498046875,291.03680419921875,1.0,0.2640874087810516,0.6884231567382812,0.6884231567382812,1.0,1.0,-1.1185921430587769,0.4563827812671661,0.6622093915939331,0.183318629860878,0.0,0.0,0.6937316060066223,56.85089492797852,63.0,-58.92691802978516,-11853.076171875,187.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8320007324219,312.3850402832031,278.1499938964844,0.0,18000.0,313.4700012207031,35487.7265625,36000.0,0.0,0.0,0.2436319142580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585220098495483,1.1585382223129272,-1.617586713109631e-05,0.0,0.0002472554333508,0.0,0.0,226.35630798339844,0.0,0.0,0.0,0.6982418298721313,4.0,0.0,1.0
572640,293.1691589355469,297.1499938964844,293.1499938964844,0.0815317332744598,-1949.2449951171875,304.1496276855469,0.6750838756561279,0.1347734779119491,0.1230353936553001,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.4715725481510162,0.050000000745058,0.0493028461933136,293.3207397460937,297.1499938964844,293.1499938964844,0.0910454168915748,-1652.25341796875,304.1642150878906,0.6957784295082092,0.1459285467863083,0.1041733473539352,293.16851806640625,297.1499938964844,293.1499938964844,0.359015941619873,-6677.1552734375,304.1425476074219,0.9990000128746032,0.5205331444740295,0.4216920733451843,293.3308410644531,297.1499938964844,293.1499938964844,0.0073042861185967,-2530.063720703125,300.0036315917969,0.4715725481510162,0.050000000745058,0.2338714897632599,291.0413513183594,291.1499938964844,259.81396484375,258.23370361328125,280.4382019042969,294.63885498046875,291.03680419921875,1.0,0.2640874087810516,0.6884231567382812,0.6884231567382812,1.0,1.0,-1.1185921430587769,0.4563827812671661,0.6622093915939331,0.183318629860878,0.0,0.0,0.6937316060066223,56.85089492797852,63.0,-58.92691802978516,-11853.076171875,187.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8320007324219,312.3850402832031,278.1499938964844,0.0,18000.0,313.4700012207031,35487.7265625,36000.0,0.0,0.0,0.2436319142580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1585220098495483,1.1585382223129272,-1.617586713109631e-05,0.0,0.0002472554333508,0.0,0.0,226.35630798339844,0.0,0.0,0.0,0.6982418298721313,4.0,0.0,1.0
