time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572700,293.1685485839844,297.1499938964844,293.1499938964844,0.0816052705049514,-1950.887939453125,304.1495666503906,0.6733190417289734,0.134652554988861,0.1229524761438369,294.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.4701811671257019,0.050000000745058,0.0493283048272132,293.32012939453125,297.1499938964844,293.1499938964844,0.0896600410342216,-1632.4112548828125,304.1641540527344,0.6907587647438049,0.1438861787319183,0.102766528725624,293.1717224121094,297.1499938964844,293.1499938964844,0.3624692261219024,-6730.0439453125,304.1376342773437,0.9990000128746032,0.5196660757064819,0.4245445728302002,293.33074951171875,297.1499938964844,293.1499938964844,0.007281532511115,-2526.353271484375,299.96588134765625,0.4701811671257019,0.050000000745058,0.2339922338724136,291.0212707519531,291.1499938964844,259.8049011230469,258.22674560546875,280.43731689453125,294.64422607421875,291.0170593261719,1.0,0.2651624381542206,0.6883389949798584,0.6883389949798584,1.0,1.0,-1.1204030513763428,0.4571366310119629,0.6632663607597351,0.1837229281663894,0.0,0.0,0.7043362259864807,57.5198974609375,63.0,-56.64630508422852,-11855.6171875,189.47393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6157531738281,312.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35396.48046875,35640.0,0.0,0.0,0.2400885075330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885303258895874,1.188546895980835,-1.658292421780061e-05,0.0,0.0002436593204038,0.0,0.0,239.64585876464844,0.0,0.0,0.0,0.7061529159545898,4.0,0.0,1.0
572760,293.16796875,297.1499938964844,293.1499938964844,0.0816883668303489,-1952.728271484375,304.14947509765625,0.6713674068450928,0.1345281153917312,0.12286988645792,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.4685654044151306,0.050000000745058,0.0493573173880577,293.3195495605469,297.1499938964844,293.1499938964844,0.0882819145917892,-1612.693359375,304.1640930175781,0.68552565574646,0.1418429315090179,0.1013615727424621,293.17584228515625,297.1499938964844,293.1499938964844,0.3663921356201172,-6789.69482421875,304.1327514648437,0.9990000128746032,0.518587589263916,0.4277724027633667,293.3307189941406,297.1499938964844,293.1499938964844,0.0072592855431139,-2522.885986328125,299.92755126953125,0.4685654044151306,0.050000000745058,0.2341298609972,291.0003662109375,291.1499938964844,259.7958374023437,258.2198486328125,280.43719482421875,294.6509704589844,290.9952697753906,1.0,0.2664037644863128,0.6882061958312988,0.6882061958312988,1.0,1.0,-1.1226915121078491,0.4580844044685364,0.664607048034668,0.1842251569032669,0.0,0.0,0.716373085975647,58.285343170166016,66.0,-60.032222747802734,-11845.3525390625,191.65025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714599609375,312.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35007.41796875,35640.0,0.0,0.0,0.2398425936698913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21722149848938,1.217238426208496,-1.691408579063136e-05,0.0,0.0002434097405057,0.0,0.0,252.1370086669922,0.0,0.0,0.0,0.7227563261985779,4.0,0.0,1.0
572820,293.1670227050781,297.1499938964844,293.1499938964844,0.0818602740764617,-1956.523193359375,304.1493835449219,0.66702800989151,0.1342654228210449,0.1227029860019683,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.961181640625,0.464666485786438,0.050000000745058,0.0494247041642665,293.3185729980469,297.1499938964844,293.1499938964844,0.0855208188295364,-1573.232666015625,304.1640014648437,0.6746034026145935,0.1377498656511306,0.0985557213425636,293.186279296875,297.1499938964844,293.1499938964844,0.3754046857357025,-6925.3154296875,304.1235046386719,0.9990000128746032,0.51581871509552,0.4351779520511627,293.3310852050781,297.1499938964844,293.1499938964844,0.0072161275893449,-2516.347900390625,299.848876953125,0.464666485786438,0.050000000745058,0.2344495207071304,290.9565734863281,291.1499938964844,259.7776184082031,258.2061462402344,280.4313049316406,294.65655517578125,290.9520874023437,1.0,0.2693091928958893,0.6879406571388245,0.6879406571388245,1.0,1.0,-1.1284761428833008,0.4604991674423218,0.6679769158363342,0.1855058670043945,0.0,0.0,0.7451556921005249,60.0698356628418,69.0,-59.026145935058594,-11870.3876953125,196.898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814392089844,311.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,34753.5625,35640.0,0.0,0.0,0.2408416122198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978826761245728,1.2979007959365845,-1.8088609067490324e-05,0.0,0.0002444236306473,0.0,0.0,292.22857666015625,0.0,0.0,0.0,0.7583178877830505,4.0,0.0,1.0
572880,293.1670227050781,297.1499938964844,293.1499938964844,0.0818602740764617,-1956.523193359375,304.1493835449219,0.66702800989151,0.1342654228210449,0.1227029860019683,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.961181640625,0.464666485786438,0.050000000745058,0.0494247041642665,293.3185729980469,297.1499938964844,293.1499938964844,0.0855208188295364,-1573.232666015625,304.1640014648437,0.6746034026145935,0.1377498656511306,0.0985557213425636,293.186279296875,297.1499938964844,293.1499938964844,0.3754046857357025,-6925.3154296875,304.1235046386719,0.9990000128746032,0.51581871509552,0.4351779520511627,293.3310852050781,297.1499938964844,293.1499938964844,0.0072161275893449,-2516.347900390625,299.848876953125,0.464666485786438,0.050000000745058,0.2344495207071304,290.9565734863281,291.1499938964844,259.7776184082031,258.2061462402344,280.4313049316406,294.65655517578125,290.9520874023437,1.0,0.2693091928958893,0.6879406571388245,0.6879406571388245,1.0,1.0,-1.1284761428833008,0.4604991674423218,0.6679769158363342,0.1855058670043945,0.0,0.0,0.7451556921005249,60.0698356628418,69.0,-59.026145935058594,-11870.3876953125,196.898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814392089844,311.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,34753.5625,35640.0,0.0,0.0,0.2408416122198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978826761245728,1.2979007959365845,-1.8088609067490324e-05,0.0,0.0002444236306473,0.0,0.0,292.22857666015625,0.0,0.0,0.0,0.7583178877830505,4.0,0.0,1.0
572940,293.1663818359375,297.1499938964844,293.1499938964844,0.0819843187928199,-1959.3603515625,304.1493835449219,0.6622605323791504,0.1339637488126754,0.1225163415074348,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.4599767327308655,0.050000000745058,0.0495027415454387,293.31787109375,297.1499938964844,293.1499938964844,0.082688957452774,-1532.7969970703125,304.1640625,0.6633316278457642,0.1336211562156677,0.0957376509904861,293.1993103027344,297.1499938964844,293.1499938964844,0.3855527341365814,-7076.0771484375,304.1154479980469,0.9990000128746032,0.5122618079185486,0.4435995817184448,293.3321228027344,297.1499938964844,293.1499938964844,0.0071708187460899,-2508.803466796875,299.7691955566406,0.4599767327308655,0.050000000745058,0.234819695353508,290.9171447753906,291.1499938964844,259.7593078613281,258.1925048828125,280.4211730957031,294.6563415527344,290.91314697265625,1.0,0.2726653516292572,0.6876751184463501,0.6876751184463501,1.0,1.0,-1.135515570640564,0.4634565114974975,0.6720591187477112,0.1870765537023544,0.0,0.0,0.7788834571838379,62.141395568847656,57.0,-54.588077545166016,-11919.78125,203.155990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,311.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34582.0859375,34560.0,0.0,0.0,0.2435835152864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393501877784729,1.3935215473175049,-1.961257294169627e-05,0.0,0.0002472063060849,0.0,0.0,346.0357360839844,0.0,0.0,0.0,0.7864020466804504,4.0,0.0,1.0
573000,293.1663818359375,297.1499938964844,293.1499938964844,0.0819843187928199,-1959.3603515625,304.1493835449219,0.6622605323791504,0.1339637488126754,0.1225163415074348,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.4599767327308655,0.050000000745058,0.0495027415454387,293.31787109375,297.1499938964844,293.1499938964844,0.082688957452774,-1532.7969970703125,304.1640625,0.6633316278457642,0.1336211562156677,0.0957376509904861,293.1993103027344,297.1499938964844,293.1499938964844,0.3855527341365814,-7076.0771484375,304.1154479980469,0.9990000128746032,0.5122618079185486,0.4435995817184448,293.3321228027344,297.1499938964844,293.1499938964844,0.0071708187460899,-2508.803466796875,299.7691955566406,0.4599767327308655,0.050000000745058,0.234819695353508,290.9171447753906,291.1499938964844,259.7593078613281,258.1925048828125,280.4211730957031,294.6563415527344,290.91314697265625,1.0,0.2726653516292572,0.6876751184463501,0.6876751184463501,1.0,1.0,-1.135515570640564,0.4634565114974975,0.6720591187477112,0.1870765537023544,0.0,0.0,0.7788834571838379,62.141395568847656,57.0,-54.588077545166016,-11919.78125,203.155990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,311.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,34582.0859375,34560.0,0.0,0.0,0.2435835152864456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393501877784729,1.3935215473175049,-1.961257294169627e-05,0.0,0.0002472063060849,0.0,0.0,346.0357360839844,0.0,0.0,0.0,0.7864020466804504,4.0,0.0,1.0
573060,293.1657409667969,297.1499938964844,293.1499938964844,0.0819761827588081,-1959.640625,304.1496276855469,0.6632154583930969,0.1336789727210998,0.1222231239080429,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.4615868628025055,0.050000000745058,0.0494756624102592,293.3171081542969,297.1499938964844,293.1499938964844,0.0797005444765091,-1490.2047119140625,304.16436767578125,0.6578576564788818,0.129519835114479,0.0928410589694976,293.2076110839844,297.1499938964844,293.1499938964844,0.3845514953136444,-7055.1513671875,304.1292724609375,0.9990000128746032,0.5093064904212952,0.4406942427158355,293.33331298828125,297.1499938964844,293.1499938964844,0.0071054119616746,-2494.8583984375,299.6899719238281,0.4615868628025055,0.050000000745058,0.2346912324428558,290.8824768066406,291.1499938964844,259.7408752441406,258.178955078125,280.42193603515625,294.6560974121094,290.88140869140625,1.0,0.2704070806503296,0.68734210729599,0.68734210729599,1.0,1.0,-1.1280215978622437,0.4601005911827087,0.6679210066795349,0.18538898229599,0.0,0.0,0.8171793222427368,61.35760498046875,45.0,-37.1443977355957,-11851.4375,199.2234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,311.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,33485.0546875,34560.0,0.0,0.0,0.2474545091390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4780914783477783,1.4781123399734497,-2.0839530407101847e-05,0.0,0.0002511348575353,0.0,0.0,396.5234680175781,0.0,0.0,0.0,0.8377603888511658,4.0,0.0,1.0
573120,293.1657409667969,297.1499938964844,293.1499938964844,0.0819761827588081,-1959.640625,304.1496276855469,0.6632154583930969,0.1336789727210998,0.1222231239080429,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847045898437,0.4615868628025055,0.050000000745058,0.0494756624102592,293.3171081542969,297.1499938964844,293.1499938964844,0.0797005444765091,-1490.2047119140625,304.16436767578125,0.6578576564788818,0.129519835114479,0.0928410589694976,293.2076110839844,297.1499938964844,293.1499938964844,0.3845514953136444,-7055.1513671875,304.1292724609375,0.9990000128746032,0.5093064904212952,0.4406942427158355,293.33331298828125,297.1499938964844,293.1499938964844,0.0071054119616746,-2494.8583984375,299.6899719238281,0.4615868628025055,0.050000000745058,0.2346912324428558,290.8824768066406,291.1499938964844,259.7408752441406,258.178955078125,280.42193603515625,294.6560974121094,290.88140869140625,1.0,0.2704070806503296,0.68734210729599,0.68734210729599,1.0,1.0,-1.1280215978622437,0.4601005911827087,0.6679210066795349,0.18538898229599,0.0,0.0,0.8171793222427368,61.35760498046875,45.0,-37.1443977355957,-11851.4375,199.2234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,311.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,33485.0546875,34560.0,0.0,0.0,0.2474545091390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4780914783477783,1.4781123399734497,-2.0839530407101847e-05,0.0,0.0002511348575353,0.0,0.0,396.5234680175781,0.0,0.0,0.0,0.8377603888511658,4.0,0.0,1.0
573180,293.1646728515625,297.1499938964844,293.1499938964844,0.0816187113523483,-1952.7421875,304.1503295898437,0.6695410013198853,0.1334961801767349,0.1219174563884735,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.4685698449611664,0.050000000745058,0.0493573024868965,293.3157043457031,297.1499938964844,293.1499938964844,0.0763720795512199,-1442.50244140625,304.1651306152344,0.6574691534042358,0.1255699098110199,0.0899607986211776,293.2013244628906,297.1499938964844,293.1499938964844,0.3716790974140167,-6855.6474609375,304.1578674316406,0.9990000128746032,0.5090900659561157,0.4277644455432892,293.33349609375,297.1499938964844,293.1499938964844,0.0070110275410115,-2468.3642578125,299.6287536621094,0.4685698449611664,0.050000000745058,0.234129786491394,290.8946228027344,291.1499938964844,259.7223815917969,258.1654968261719,280.4320373535156,294.6557312011719,290.8982238769531,1.0,0.2639311254024505,0.6870091557502747,0.6870091557502747,1.0,1.0,-1.107866287231445,0.4513003528118133,0.6565659046173096,0.1808293908834457,0.0,0.0,0.8508909940719604,58.09493255615234,48.0,16.00163459777832,-11727.4599609375,186.6794586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059631347656,310.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,33549.73046875,34560.0,0.0,0.0,0.2516534030437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5725950002670288,1.5726176500320437,-2.26048596232431e-05,0.0,0.000255396211287,0.0,0.0,463.51080322265625,0.0,0.0,0.0,0.8814659118652344,4.0,0.0,1.0
573240,293.1646728515625,297.1499938964844,293.1499938964844,0.0816187113523483,-1952.7421875,304.1503295898437,0.6695410013198853,0.1334961801767349,0.1219174563884735,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8917541503906,0.4685698449611664,0.050000000745058,0.0493573024868965,293.3157043457031,297.1499938964844,293.1499938964844,0.0763720795512199,-1442.50244140625,304.1651306152344,0.6574691534042358,0.1255699098110199,0.0899607986211776,293.2013244628906,297.1499938964844,293.1499938964844,0.3716790974140167,-6855.6474609375,304.1578674316406,0.9990000128746032,0.5090900659561157,0.4277644455432892,293.33349609375,297.1499938964844,293.1499938964844,0.0070110275410115,-2468.3642578125,299.6287536621094,0.4685698449611664,0.050000000745058,0.234129786491394,290.8946228027344,291.1499938964844,259.7223815917969,258.1654968261719,280.4320373535156,294.6557312011719,290.8982238769531,1.0,0.2639311254024505,0.6870091557502747,0.6870091557502747,1.0,1.0,-1.107866287231445,0.4513003528118133,0.6565659046173096,0.1808293908834457,0.0,0.0,0.8508909940719604,58.09493255615234,48.0,16.00163459777832,-11727.4599609375,186.6794586181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7059631347656,310.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,33549.73046875,34560.0,0.0,0.0,0.2516534030437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5725950002670288,1.5726176500320437,-2.26048596232431e-05,0.0,0.000255396211287,0.0,0.0,463.51080322265625,0.0,0.0,0.0,0.8814659118652344,4.0,0.0,1.0
573300,293.1639404296875,297.1499938964844,293.1499938964844,0.081395536661148,-1948.297607421875,304.15069580078125,0.6721291542053223,0.1334515511989593,0.1218228265643119,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098205566406,0.4710550904273987,0.050000000745058,0.0493124686181545,293.3146667480469,297.1499938964844,293.1499938964844,0.0746824890375137,-1418.317138671875,304.1654357910156,0.6566564440727234,0.1236726120114326,0.0885854959487915,293.1941223144531,297.1499938964844,293.1499938964844,0.3660138249397278,-6769.42236328125,304.1666259765625,0.9990000128746032,0.5098541378974915,0.4227617383003235,293.3330993652344,297.1499938964844,293.1499938964844,0.006962776184082,-2453.640380859375,299.6042175292969,0.4710550904273987,0.050000000745058,0.2339171171188354,290.914306640625,291.1499938964844,259.71307373046875,258.1587829589844,280.43035888671875,294.6469116210937,290.91900634765625,1.0,0.2617563903331756,0.6868426203727722,0.6868426203727722,1.0,1.0,-1.0997836589813232,0.4477778673171997,0.6520057320594788,0.1789776235818863,0.0,0.0,0.8646636009216309,56.853641510009766,48.0,36.885868072509766,-11683.1982421875,181.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045837402344,310.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,33666.6015625,33480.0,0.0,0.0,0.2536609470844269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611716628074646,1.611739993095398,-2.338777085242328e-05,0.0,0.0002574336249381,0.0,0.0,493.7736206054688,0.0,0.0,0.0,0.8847190737724304,4.0,0.0,1.0
573360,293.1631774902344,297.1499938964844,293.1499938964844,0.08123729377985,-1945.14892578125,304.1508483886719,0.6739422678947449,0.1334270387887954,0.121763065457344,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9274597167969,0.4726988673210144,0.050000000745058,0.0492820739746093,293.31353759765625,297.1499938964844,293.1499938964844,0.0730677619576454,-1395.376220703125,304.1655578613281,0.6550935506820679,0.1218124255537986,0.0872510373592376,293.18731689453125,297.1499938964844,293.1499938964844,0.3619986474514007,-6709.0234375,304.1708374023437,0.9990000128746032,0.5106278657913208,0.4193362295627594,293.3326416015625,297.1499938964844,293.1499938964844,0.0069183041341602,-2440.39697265625,299.5787353515625,0.4726988673210144,0.050000000745058,0.2337729334831237,290.930419921875,291.1499938964844,259.7037353515625,258.1520690917969,280.4202575683594,294.62701416015625,290.9327697753906,1.0,0.2600954174995422,0.6867958307266235,0.6867958307266235,1.0,1.0,-1.0937879085540771,0.4451727271080017,0.6486151814460754,0.1776641011238098,0.0,0.0,0.877619206905365,56.00677490234375,51.0,35.629051208496094,-11633.0,178.49803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53173828125,310.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32941.85546875,33480.0,0.0,0.0,0.2555574178695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6246963739395142,1.6247198581695557,-2.347896224819124e-05,0.0,0.00025935829035,0.0,0.0,501.5725402832031,0.0,0.0,0.0,0.9037539958953856,4.0,0.0,1.0
573420,293.1615905761719,297.1499938964844,293.1499938964844,0.0809885412454605,-1940.145263671875,304.1509704589844,0.6759850382804871,0.1334119886159896,0.1217089518904686,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.4744572043418884,0.050000000745058,0.049248993396759,293.31109619140625,297.1499938964844,293.1499938964844,0.0699232816696167,-1351.064208984375,304.1656188964844,0.6504753232002258,0.1181610375642776,0.0846608504652977,293.1767883300781,297.1499938964844,293.1499938964844,0.3569888770580292,-6635.18212890625,304.17205810546875,0.9990000128746032,0.5118270516395569,0.4155750572681427,293.3316955566406,297.1499938964844,293.1499938964844,0.0068378117866814,-2416.30322265625,299.5267639160156,0.4744572043418884,0.050000000745058,0.2336160093545913,290.9581298828125,291.1499938964844,259.6849670410156,258.1386413574219,280.40191650390625,294.5957336425781,290.9617919921875,1.0,0.2581508755683899,0.6867021918296814,0.6867021918296814,1.0,1.0,-1.0858696699142456,0.441715806722641,0.644153892993927,0.1759715229272842,0.0,0.0,0.9014814496040344,55.06871795654297,54.0,42.31884765625,-11612.9970703125,174.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481811523437,310.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,32906.4609375,33480.0,0.0,0.0,0.2590572834014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6772631406784058,1.6772876977920532,-2.45249811996473e-05,0.0,0.0002629102091304,0.0,0.0,544.2804565429688,0.0,0.0,0.0,0.9284400939941406,4.0,0.0,1.0
573480,293.1615905761719,297.1499938964844,293.1499938964844,0.0809885412454605,-1940.145263671875,304.1509704589844,0.6759850382804871,0.1334119886159896,0.1217089518904686,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.4744572043418884,0.050000000745058,0.049248993396759,293.31109619140625,297.1499938964844,293.1499938964844,0.0699232816696167,-1351.064208984375,304.1656188964844,0.6504753232002258,0.1181610375642776,0.0846608504652977,293.1767883300781,297.1499938964844,293.1499938964844,0.3569888770580292,-6635.18212890625,304.17205810546875,0.9990000128746032,0.5118270516395569,0.4155750572681427,293.3316955566406,297.1499938964844,293.1499938964844,0.0068378117866814,-2416.30322265625,299.5267639160156,0.4744572043418884,0.050000000745058,0.2336160093545913,290.9581298828125,291.1499938964844,259.6849670410156,258.1386413574219,280.40191650390625,294.5957336425781,290.9617919921875,1.0,0.2581508755683899,0.6867021918296814,0.6867021918296814,1.0,1.0,-1.0858696699142456,0.441715806722641,0.644153892993927,0.1759715229272842,0.0,0.0,0.9014814496040344,55.06871795654297,54.0,42.31884765625,-11612.9970703125,174.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481811523437,310.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,32906.4609375,33480.0,0.0,0.0,0.2590572834014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6772631406784058,1.6772876977920532,-2.45249811996473e-05,0.0,0.0002629102091304,0.0,0.0,544.2804565429688,0.0,0.0,0.0,0.9284400939941406,4.0,0.0,1.0
573540,293.1601257324219,297.1499938964844,293.1499938964844,0.0807486325502395,-1935.2457275390625,304.15106201171875,0.6761855483055115,0.1334185153245926,0.1217080131173133,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877319335937,0.4746193289756775,0.050000000745058,0.0492459349334239,293.30859375,297.1499938964844,293.1499938964844,0.0668089762330055,-1307.614013671875,304.16558837890625,0.6442415714263916,0.1145881712436676,0.0821453258395195,293.1712341308594,297.1499938964844,293.1499938964844,0.3551954627037048,-6610.5908203125,304.1675720214844,0.9990000128746032,0.5122838020324707,0.4152235686779022,293.33087158203125,297.1499938964844,293.1499938964844,0.0067608747631311,-2392.687255859375,299.4769287109375,0.4746193289756775,0.050000000745058,0.2336015105247497,290.9913635253906,291.1499938964844,259.66607666015625,258.125244140625,280.3869323730469,294.57574462890625,290.9951477050781,1.0,0.2577200531959533,0.6866085529327393,0.6866085529327393,1.0,1.0,-1.082404851913452,0.4401732683181762,0.6422315239906311,0.1752723008394241,0.0,0.0,0.9204114079475404,54.94866561889648,57.0,46.0051383972168,-11631.0732421875,173.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4240417480469,310.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,33020.890625,34560.0,0.0,0.0,0.2621698975563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71964430809021,1.7196696996688845,-2.542508264014032e-05,0.0,0.0002660691097844,0.0,0.0,581.0578002929688,0.0,0.0,0.0,0.9634783267974854,4.0,0.0,1.0
573600,293.1601257324219,297.1499938964844,293.1499938964844,0.0807486325502395,-1935.2457275390625,304.15106201171875,0.6761855483055115,0.1334185153245926,0.1217080131173133,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877319335937,0.4746193289756775,0.050000000745058,0.0492459349334239,293.30859375,297.1499938964844,293.1499938964844,0.0668089762330055,-1307.614013671875,304.16558837890625,0.6442415714263916,0.1145881712436676,0.0821453258395195,293.1712341308594,297.1499938964844,293.1499938964844,0.3551954627037048,-6610.5908203125,304.1675720214844,0.9990000128746032,0.5122838020324707,0.4152235686779022,293.33087158203125,297.1499938964844,293.1499938964844,0.0067608747631311,-2392.687255859375,299.4769287109375,0.4746193289756775,0.050000000745058,0.2336015105247497,290.9913635253906,291.1499938964844,259.66607666015625,258.125244140625,280.3869323730469,294.57574462890625,290.9951477050781,1.0,0.2577200531959533,0.6866085529327393,0.6866085529327393,1.0,1.0,-1.082404851913452,0.4401732683181762,0.6422315239906311,0.1752723008394241,0.0,0.0,0.9204114079475404,54.94866561889648,57.0,46.0051383972168,-11631.0732421875,173.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4240417480469,310.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,33020.890625,34560.0,0.0,0.0,0.2621698975563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71964430809021,1.7196696996688845,-2.542508264014032e-05,0.0,0.0002660691097844,0.0,0.0,581.0578002929688,0.0,0.0,0.0,0.9634783267974854,4.0,0.0,1.0
573660,293.15899658203125,297.1499938964844,293.1499938964844,0.0805353447794914,-1930.8431396484373,304.151123046875,0.6752743721008301,0.1334367394447326,0.121735118329525,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.473841905593872,0.050000000745058,0.049260675907135,293.3061828613281,297.1499938964844,293.1499938964844,0.0643637329339981,-1273.79833984375,304.1654968261719,0.6385250687599182,0.1118558347225189,0.0802221745252609,293.1703186035156,297.1499938964844,293.1499938964844,0.3555589020252228,-6617.943359375,304.1620788574219,0.9990000128746032,0.5120416283607483,0.4169025421142578,293.3304138183594,297.1499938964844,293.1499938964844,0.0067005977034568,-2373.547119140625,299.43914794921875,0.473841905593872,0.050000000745058,0.2336714416742324,291.0239562988281,291.1499938964844,259.65087890625,258.114501953125,280.3751525878906,294.5632019042969,291.02850341796875,1.0,0.2582520842552185,0.6865006685256958,0.6865006685256958,1.0,1.0,-1.082244873046875,0.440055787563324,0.6421891450881958,0.1752749234437942,0.0,0.0,0.9313345551490784,55.321231842041016,57.0,54.08341217041016,-11687.9326171875,173.80984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4280090332031,310.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,34052.66015625,34560.0,0.0,0.0,0.2644513845443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7690602540969849,1.7690869569778442,-2.670530193427112e-05,0.0,0.0002683845523279,0.0,0.0,629.3640747070312,0.0,0.0,0.0,0.973926603794098,4.0,0.0,1.0
573720,293.15875244140625,297.1499938964844,293.1499938964844,0.0804895162582397,-1929.8931884765625,304.151123046875,0.6749210357666016,0.1334422528743744,0.121745191514492,294.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.473537415266037,0.050000000745058,0.0492664203047752,293.3055725097656,297.1499938964844,293.1499938964844,0.0637680441141128,-1265.617431640625,304.1654663085937,0.6370199918746948,0.1111818477511406,0.0797530338168144,293.1705627441406,297.1499938964844,293.1499938964844,0.3559089004993438,-6623.68310546875,304.1604919433594,0.9990000128746032,0.511894166469574,0.4175550043582916,293.330322265625,297.1499938964844,293.1499938964844,0.0066859102807939,-2368.920654296875,299.4295349121094,0.473537415266037,0.050000000745058,0.2336986809968948,291.0317077636719,291.1499938964844,259.6470642089844,258.11181640625,280.372314453125,294.5606994628906,291.0358581542969,1.0,0.2584894299507141,0.6864736676216125,0.6864736676216125,1.0,1.0,-1.0825164318084717,0.4401606023311615,0.6423557996749878,0.1753428131341934,0.0,0.0,0.933559775352478,55.47043228149414,60.0,52.99905014038086,-11698.7197265625,174.1643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,310.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,34123.2265625,34560.0,0.0,0.0,0.2649900317192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7752104997634888,1.7752373218536377,-2.685362778720446e-05,0.0,0.0002689312095753,0.0,0.0,635.3446655273438,0.0,0.0,0.0,0.9768689870834352,4.0,0.0,1.0
573780,293.15753173828125,297.1499938964844,293.1499938964844,0.0803198292851448,-1926.34912109375,304.1510314941406,0.6725132465362549,0.1334691941738128,0.1218071728944778,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4714141488075256,0.050000000745058,0.049305971711874,293.3026733398437,297.1499938964844,293.1499938964844,0.0608523786067962,-1225.9293212890625,304.1651611328125,0.6290357112884521,0.1078294292092323,0.0774345770478248,293.1742248535156,297.1499938964844,293.1499938964844,0.359131783246994,-6674.3720703125,304.151611328125,0.9990000128746032,0.5106378197669983,0.4220219254493713,293.3300476074219,297.1499938964844,293.1499938964844,0.0066169635392725,-2347.587890625,299.3785705566406,0.4714141488075256,0.050000000745058,0.2338863015174865,291.0628967285156,291.1499938964844,259.6278991699219,258.0983581542969,280.35986328125,294.5530700683594,291.06591796875,1.0,0.2602119743824005,0.6863387823104858,0.6863387823104858,1.0,1.0,-1.0854413509368896,0.4413612484931946,0.6440801024436951,0.1760193258523941,0.0,0.0,0.9429745078086852,56.51076126098633,63.0,43.26103591918945,-11760.13671875,176.9469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637756347656,310.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,34316.4375,34560.0,0.0,0.0,0.2674847543239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7978991270065308,1.7979265451431274,-2.7389613023842685e-05,0.0,0.0002714630390983,0.0,0.0,657.4950561523438,0.0,0.0,0.0,0.9877177476882936,4.0,0.0,1.0
573840,293.15753173828125,297.1499938964844,293.1499938964844,0.0803198292851448,-1926.34912109375,304.1510314941406,0.6725132465362549,0.1334691941738128,0.1218071728944778,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4714141488075256,0.050000000745058,0.049305971711874,293.3026733398437,297.1499938964844,293.1499938964844,0.0608523786067962,-1225.9293212890625,304.1651611328125,0.6290357112884521,0.1078294292092323,0.0774345770478248,293.1742248535156,297.1499938964844,293.1499938964844,0.359131783246994,-6674.3720703125,304.151611328125,0.9990000128746032,0.5106378197669983,0.4220219254493713,293.3300476074219,297.1499938964844,293.1499938964844,0.0066169635392725,-2347.587890625,299.3785705566406,0.4714141488075256,0.050000000745058,0.2338863015174865,291.0628967285156,291.1499938964844,259.6278991699219,258.0983581542969,280.35986328125,294.5530700683594,291.06591796875,1.0,0.2602119743824005,0.6863387823104858,0.6863387823104858,1.0,1.0,-1.0854413509368896,0.4413612484931946,0.6440801024436951,0.1760193258523941,0.0,0.0,0.9429745078086852,56.51076126098633,63.0,43.26103591918945,-11760.13671875,176.9469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637756347656,310.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,34316.4375,34560.0,0.0,0.0,0.2674847543239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7978991270065308,1.7979265451431274,-2.7389613023842685e-05,0.0,0.0002714630390983,0.0,0.0,657.4950561523438,0.0,0.0,0.0,0.9877177476882936,4.0,0.0,1.0
573900,293.156982421875,297.1499938964844,293.1499938964844,0.0802613571286201,-1925.111328125,304.15093994140625,0.6709712743759155,0.133480429649353,0.1218426078557968,294.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.4700018465518951,0.050000000745058,0.0493317544460296,293.30133056640625,297.1499938964844,293.1499938964844,0.0594186373054981,-1206.61865234375,304.1650085449219,0.624764621257782,0.1061611026525497,0.0762863457202911,293.177490234375,297.1499938964844,293.1499938964844,0.3615363240242004,-6711.412109375,304.1469421386719,0.9990000128746032,0.5096921920776367,0.4249090850353241,293.3300170898437,297.1499938964844,293.1499938964844,0.0065844496712088,-2337.709228515625,299.35174560546875,0.4700018465518951,0.050000000745058,0.2340086102485656,291.07525634765625,291.1499938964844,259.6182556152344,258.09161376953125,280.35467529296875,294.5522766113281,291.07781982421875,1.0,0.2613638937473297,0.6862713694572449,0.6862713694572449,1.0,1.0,-1.087748408317566,0.4423265755176544,0.6454218626022339,0.1765389889478683,0.0,0.0,0.9467124938964844,57.193885803222656,63.0,37.77167510986328,-11795.62109375,178.8968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48565673828125,310.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,34365.453125,35640.0,0.0,0.0,0.2686166167259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8059898614883425,1.8060173988342283,-2.757776019279845e-05,0.0,0.0002726117090787,0.0,0.0,665.4468994140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573960,293.156494140625,297.1499938964844,293.1499938964844,0.0801988542079925,-1923.7852783203125,304.15087890625,0.6692485213279724,0.1334892064332962,0.1218794509768486,294.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4683665931224823,0.050000000745058,0.0493610426783561,293.3000183105469,297.1499938964844,293.1499938964844,0.0579814650118351,-1187.3675537109375,304.1648864746094,0.6202836036682129,0.104497455060482,0.0751439332962036,293.1815795898437,297.1499938964844,293.1499938964844,0.3643189966678619,-6753.841796875,304.1424255371094,0.9990000128746032,0.5085403323173523,0.428164929151535,293.330078125,297.1499938964844,293.1499938964844,0.0065525849349796,-2327.923828125,299.3249206542969,0.4683665931224823,0.050000000745058,0.2341475337743759,291.0879211425781,291.1499938964844,259.60858154296875,258.0848693847656,280.3505249023437,294.5533447265625,291.0910339355469,1.0,0.262680172920227,0.6861540079116821,0.6861540079116821,1.0,1.0,-1.0905308723449707,0.4434855580329895,0.6470452547073364,0.1771489232778549,0.0,0.0,0.9496114253997804,57.97182083129883,66.0,37.33596420288086,-11843.2294921875,181.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077819824219,310.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,34795.44921875,35640.0,0.0,0.0,0.2697020769119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822890996932984,1.822919011116028,-2.8047441446688023e-05,0.0,0.0002737133181653,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574020,293.1556396484375,297.1499938964844,293.1499938964844,0.0801458209753036,-1922.6126708984373,304.1506652832031,0.6653805375099182,0.1334977596998214,0.1219541057944297,294.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4644325077533722,0.050000000745058,0.0494288206100463,293.2976379394531,297.1499938964844,293.1499938964844,0.0551683939993381,-1150.1126708984375,304.16461181640625,0.6104147434234619,0.1011840924620628,0.0728754773736,293.1919860839844,297.1499938964844,293.1499938964844,0.371227890253067,-6858.21630859375,304.1334533691406,0.9990000128746032,0.505638062953949,0.4356067478656769,293.33038330078125,297.1499938964844,293.1499938964844,0.0064921141602098,-2310.060791015625,299.2676086425781,0.4644325077533722,0.050000000745058,0.2344690412282943,291.1046142578125,291.1499938964844,259.589111328125,258.0712890625,280.3443603515625,294.56060791015625,291.1057434082031,1.0,0.2657291293144226,0.6859192848205566,0.6859192848205566,1.0,1.0,-1.0972965955734253,0.4463222622871399,0.6509743332862854,0.1786269545555114,0.0,0.0,0.954346776008606,59.77646255493164,54.0,21.964580535888672,-11915.9189453125,186.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574951171875,310.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,34531.91015625,35640.0,0.0,0.0,0.2716759741306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823897123336792,1.8239251375198364,-2.8010124879074283e-05,0.0,0.0002757165930233,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574080,293.1556396484375,297.1499938964844,293.1499938964844,0.0801458209753036,-1922.6126708984373,304.1506652832031,0.6653805375099182,0.1334977596998214,0.1219541057944297,294.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4644325077533722,0.050000000745058,0.0494288206100463,293.2976379394531,297.1499938964844,293.1499938964844,0.0551683939993381,-1150.1126708984375,304.16461181640625,0.6104147434234619,0.1011840924620628,0.0728754773736,293.1919860839844,297.1499938964844,293.1499938964844,0.371227890253067,-6858.21630859375,304.1334533691406,0.9990000128746032,0.505638062953949,0.4356067478656769,293.33038330078125,297.1499938964844,293.1499938964844,0.0064921141602098,-2310.060791015625,299.2676086425781,0.4644325077533722,0.050000000745058,0.2344690412282943,291.1046142578125,291.1499938964844,259.589111328125,258.0712890625,280.3443603515625,294.56060791015625,291.1057434082031,1.0,0.2657291293144226,0.6859192848205566,0.6859192848205566,1.0,1.0,-1.0972965955734253,0.4463222622871399,0.6509743332862854,0.1786269545555114,0.0,0.0,0.954346776008606,59.77646255493164,54.0,21.964580535888672,-11915.9189453125,186.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5574951171875,310.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,34531.91015625,35640.0,0.0,0.0,0.2716759741306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823897123336792,1.8239251375198364,-2.8010124879074283e-05,0.0,0.0002757165930233,0.0,0.0,683.5004272460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574140,293.1546630859375,297.1499938964844,293.1499938964844,0.0800239890813827,-1920.1328125,304.1506652832031,0.6673624515533447,0.1335500478744506,0.1219526678323745,294.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.466431051492691,0.050000000745058,0.0493948794901371,293.2951354980469,297.1499938964844,293.1499938964844,0.052284937351942,-1112.3304443359375,304.16455078125,0.6052859425544739,0.0979518294334411,0.0705717653036117,293.1978759765625,297.1499938964844,293.1499938964844,0.3674925863742828,-6797.798828125,304.1457824707031,0.9990000128746032,0.5033501982688904,0.4318956434726715,293.33062744140625,297.1499938964844,293.1499938964844,0.0064181764610111,-2287.832275390625,299.2101135253906,0.466431051492691,0.050000000745058,0.2343080341815948,291.1203918457031,291.1499938964844,259.5694580078125,258.0576171875,280.34332275390625,294.5575256347656,291.1235656738281,1.0,0.2632456719875335,0.6856845617294312,0.6856845617294312,1.0,1.0,-1.089849829673767,0.4429819285869598,0.6468678712844849,0.1771486699581146,0.0,0.0,0.9574733376502992,58.826080322265625,42.0,29.238800048828125,-11886.1005859375,182.5508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,311.0687866210937,278.1499938964844,0.0,18000.0,313.4700012207031,34324.66796875,36000.0,0.0,0.0,0.2764402329921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824686884880066,1.8247147798538208,-2.7980753657175228e-05,0.0,0.0002805516705848,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574200,293.1546630859375,297.1499938964844,293.1499938964844,0.0800239890813827,-1920.1328125,304.1506652832031,0.6673624515533447,0.1335500478744506,0.1219526678323745,294.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.466431051492691,0.050000000745058,0.0493948794901371,293.2951354980469,297.1499938964844,293.1499938964844,0.052284937351942,-1112.3304443359375,304.16455078125,0.6052859425544739,0.0979518294334411,0.0705717653036117,293.1978759765625,297.1499938964844,293.1499938964844,0.3674925863742828,-6797.798828125,304.1457824707031,0.9990000128746032,0.5033501982688904,0.4318956434726715,293.33062744140625,297.1499938964844,293.1499938964844,0.0064181764610111,-2287.832275390625,299.2101135253906,0.466431051492691,0.050000000745058,0.2343080341815948,291.1203918457031,291.1499938964844,259.5694580078125,258.0576171875,280.34332275390625,294.5575256347656,291.1235656738281,1.0,0.2632456719875335,0.6856845617294312,0.6856845617294312,1.0,1.0,-1.089849829673767,0.4429819285869598,0.6468678712844849,0.1771486699581146,0.0,0.0,0.9574733376502992,58.826080322265625,42.0,29.238800048828125,-11886.1005859375,182.5508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,311.0687866210937,278.1499938964844,0.0,18000.0,313.4700012207031,34324.66796875,36000.0,0.0,0.0,0.2764402329921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824686884880066,1.8247147798538208,-2.7980753657175228e-05,0.0,0.0002805516705848,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574260,293.1534118652344,297.1499938964844,293.1499938964844,0.0796777680516243,-1913.063720703125,304.1510314941406,0.6748983860015869,0.1336852759122848,0.1219376698136329,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4732095599174499,0.050000000745058,0.0492726303637027,293.292236328125,297.1499938964844,293.1499938964844,0.0492423735558986,-1072.590087890625,304.164794921875,0.6051289439201355,0.0948608815670013,0.0682939887046814,293.189208984375,297.1499938964844,293.1499938964844,0.3529118597507477,-6572.68017578125,304.1717224121094,0.9990000128746032,0.5038644075393677,0.4182548820972442,293.3304443359375,297.1499938964844,293.1499938964844,0.0063241468742489,-2256.917724609375,299.1651306152344,0.4732095599174499,0.050000000745058,0.2337281554937362,291.165283203125,291.1499938964844,259.5496520996094,258.0438232421875,280.3311462402344,294.5162658691406,291.1725769042969,1.0,0.2565900087356567,0.685446560382843,0.685446560382843,1.0,1.0,-1.0698871612548828,0.4342162907123565,0.6356708407402039,0.1730931848287582,0.0,0.0,0.9528430104255676,55.48430633544922,45.0,66.11995697021484,-11802.0703125,170.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,311.25408935546875,278.1499938964844,0.0,18000.0,313.4700012207031,34437.09375,36000.0,0.0,0.0,0.2777410447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82425856590271,1.8242865800857544,-2.799668800435029e-05,0.0,0.0002818718494381,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574320,293.1534118652344,297.1499938964844,293.1499938964844,0.0796777680516243,-1913.063720703125,304.1510314941406,0.6748983860015869,0.1336852759122848,0.1219376698136329,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4732095599174499,0.050000000745058,0.0492726303637027,293.292236328125,297.1499938964844,293.1499938964844,0.0492423735558986,-1072.590087890625,304.164794921875,0.6051289439201355,0.0948608815670013,0.0682939887046814,293.189208984375,297.1499938964844,293.1499938964844,0.3529118597507477,-6572.68017578125,304.1717224121094,0.9990000128746032,0.5038644075393677,0.4182548820972442,293.3304443359375,297.1499938964844,293.1499938964844,0.0063241468742489,-2256.917724609375,299.1651306152344,0.4732095599174499,0.050000000745058,0.2337281554937362,291.165283203125,291.1499938964844,259.5496520996094,258.0438232421875,280.3311462402344,294.5162658691406,291.1725769042969,1.0,0.2565900087356567,0.685446560382843,0.685446560382843,1.0,1.0,-1.0698871612548828,0.4342162907123565,0.6356708407402039,0.1730931848287582,0.0,0.0,0.9528430104255676,55.48430633544922,45.0,66.11995697021484,-11802.0703125,170.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,311.25408935546875,278.1499938964844,0.0,18000.0,313.4700012207031,34437.09375,36000.0,0.0,0.0,0.2777410447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82425856590271,1.8242865800857544,-2.799668800435029e-05,0.0,0.0002818718494381,0.0,0.0,683.5009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574380,293.15203857421875,297.1499938964844,293.1499938964844,0.0792353674769401,-1903.884765625,304.15142822265625,0.6803261041641235,0.1338752955198288,0.1220247521996498,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4773464798927307,0.050000000745058,0.0491936653852462,293.2890319824219,297.1499938964844,293.1499938964844,0.0462110079824924,-1033.1358642578125,304.1648864746094,0.60291588306427,0.0919025912880897,0.0661472976207733,293.1728820800781,297.1499938964844,293.1499938964844,0.3415546715259552,-6400.13330078125,304.1829528808594,0.9990000128746032,0.5061815977096558,0.4091992974281311,293.32977294921875,297.1499938964844,293.1499938964844,0.0062307030893862,-2224.056884765625,299.1322326660156,0.4773464798927307,0.050000000745058,0.2333535701036453,291.23663330078125,291.1499938964844,259.5296325683594,258.0299377441406,280.30517578125,294.4578857421875,291.2450561523437,1.0,0.2526025474071502,0.6852085590362549,0.6852085590362549,1.0,1.0,-1.0559955835342407,0.4280902147293091,0.6279053688049316,0.1703371405601501,0.0,0.0,0.9366129636764526,53.31684494018555,48.0,93.0539779663086,-11778.826171875,162.62863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,311.46923828125,278.1499938964844,0.0,18000.0,313.4700012207031,35168.05859375,36000.0,0.0,0.0,0.2778506278991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821468710899353,1.8214967250823968,-2.810023215715773e-05,0.0,0.0002819830551743,0.0,0.0,683.4922485351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574440,293.15203857421875,297.1499938964844,293.1499938964844,0.0792353674769401,-1903.884765625,304.15142822265625,0.6803261041641235,0.1338752955198288,0.1220247521996498,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.4773464798927307,0.050000000745058,0.0491936653852462,293.2890319824219,297.1499938964844,293.1499938964844,0.0462110079824924,-1033.1358642578125,304.1648864746094,0.60291588306427,0.0919025912880897,0.0661472976207733,293.1728820800781,297.1499938964844,293.1499938964844,0.3415546715259552,-6400.13330078125,304.1829528808594,0.9990000128746032,0.5061815977096558,0.4091992974281311,293.32977294921875,297.1499938964844,293.1499938964844,0.0062307030893862,-2224.056884765625,299.1322326660156,0.4773464798927307,0.050000000745058,0.2333535701036453,291.23663330078125,291.1499938964844,259.5296325683594,258.0299377441406,280.30517578125,294.4578857421875,291.2450561523437,1.0,0.2526025474071502,0.6852085590362549,0.6852085590362549,1.0,1.0,-1.0559955835342407,0.4280902147293091,0.6279053688049316,0.1703371405601501,0.0,0.0,0.9366129636764526,53.31684494018555,48.0,93.0539779663086,-11778.826171875,162.62863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,311.46923828125,278.1499938964844,0.0,18000.0,313.4700012207031,35168.05859375,36000.0,0.0,0.0,0.2778506278991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821468710899353,1.8214967250823968,-2.810023215715773e-05,0.0,0.0002819830551743,0.0,0.0,683.4922485351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
