time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574500,293.1513671875,297.1499938964844,293.1499938964844,0.0790329724550247,-1899.64501953125,304.1515197753906,0.6820312142372131,0.1339855939149856,0.1220976114273071,294.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.4785103797912597,0.050000000745058,0.0491710714995861,293.2873840332031,297.1499938964844,293.1499938964844,0.0447473488748073,-1014.1788330078124,304.16485595703125,0.600868821144104,0.0904688984155654,0.0651179701089859,293.1659851074219,297.1499938964844,293.1499938964844,0.337650865316391,-6341.55810546875,304.1840209960937,0.9990000128746032,0.5072477459907532,0.4065708518028259,293.329345703125,297.1499938964844,293.1499938964844,0.0061868033371865,-2208.388671875,299.1167297363281,0.4785103797912597,0.050000000745058,0.2332463860511779,291.27313232421875,291.1499938964844,259.5195617675781,258.0229187011719,280.2930603027344,294.4337158203125,291.2816467285156,1.0,0.2513584196567535,0.6850895285606384,0.6850895285606384,1.0,1.0,-1.051535964012146,0.4260975420475006,0.6254384517669678,0.1694979518651962,0.0,0.0,0.9247400760650636,52.69236373901367,48.0,98.06097412109376,-11784.220703125,160.26390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,311.5731201171875,278.1499938964844,0.0,18000.0,313.95001220703125,35803.04296875,36000.0,0.0,0.0,0.2823865115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819037675857544,1.819065809249878,-2.8190092052682303e-05,0.0,0.0002865864080376,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574560,293.1506652832031,297.1499938964844,293.1499938964844,0.0788416191935539,-1895.6103515625,304.151611328125,0.6832017302513123,0.1341045647859573,0.1221871003508567,294.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30194091796875,0.4792380034923553,0.050000000745058,0.0491568967700004,293.2856750488281,297.1499938964844,293.1499938964844,0.0433175675570964,-995.6986694335938,304.1647644042969,0.5983198881149292,0.0890630409121513,0.0641151145100593,293.16033935546875,297.1499938964844,293.1499938964844,0.3346691131591797,-6297.265625,304.1832275390625,0.9990000128746032,0.5081592798233032,0.404912918806076,293.3288879394531,297.1499938964844,293.1499938964844,0.0061445380561053,-2193.16455078125,299.10162353515625,0.4792380034923553,0.050000000745058,0.2331791520118713,291.30987548828125,291.1499938964844,259.50946044921875,258.015869140625,280.2811279296875,294.41314697265625,291.318603515625,1.0,0.2505460679531097,0.6850868463516235,0.6850868463516235,1.0,1.0,-1.0483512878417969,0.4246841669082641,0.6236670613288879,0.1689484715461731,0.0,0.0,0.9104118943214417,52.29680252075195,51.0,101.31803894042967,-11802.716796875,158.67520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,311.7038879394531,278.1499938964844,0.0,18000.0,313.95001220703125,36266.93359375,36000.0,0.0,0.0,0.2824607789516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8061473369598389,1.8061753511428835,-2.801123446261045e-05,0.0,0.0002866617578547,0.0,0.0,672.63916015625,0.0,0.0,0.0,0.9935073256492616,4.0,0.0,1.0
574620,293.1493225097656,297.1499938964844,293.1499938964844,0.0785435140132904,-1889.227783203125,304.15155029296875,0.6841102838516235,0.1343589276075363,0.1224045827984809,294.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.4795834422111511,0.050000000745058,0.0491501651704311,293.2822265625,297.1499938964844,293.1499938964844,0.0405968949198722,-960.6432495117188,304.16436767578125,0.5918499827384949,0.086323007941246,0.0621786750853061,293.15301513671875,297.1499938964844,293.1499938964844,0.3313784003257751,-6249.947265625,304.1775207519531,0.9990000128746032,0.5093915462493896,0.4041222333908081,293.3280029296875,297.1499938964844,293.1499938964844,0.0060655223205685,-2164.924560546875,299.0694274902344,0.4795834422111511,0.050000000745058,0.2331472337245941,291.37677001953125,291.1499938964844,259.48907470703125,258.0016784667969,280.2595520019531,294.3818359375,291.3832702636719,1.0,0.2500428259372711,0.6850814819335938,0.6850814819335938,1.0,1.0,-1.0452911853790283,0.4232958853244781,0.6219953298568726,0.168517529964447,0.0,0.0,0.8754963874816895,52.0932502746582,54.0,88.6844711303711,-11826.369140625,157.47018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,311.9268798828125,278.1499938964844,0.0,18000.0,313.95001220703125,36723.578125,36000.0,0.0,0.0,0.2818564176559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7479922771453855,1.748019099235535,-2.6859372155740857e-05,0.0,0.0002860484237316,0.0,0.0,619.6048583984375,0.0,0.0,0.0,0.965712070465088,4.0,0.0,1.0
574680,293.1493225097656,297.1499938964844,293.1499938964844,0.0785435140132904,-1889.227783203125,304.15155029296875,0.6841102838516235,0.1343589276075363,0.1224045827984809,294.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.4795834422111511,0.050000000745058,0.0491501651704311,293.2822265625,297.1499938964844,293.1499938964844,0.0405968949198722,-960.6432495117188,304.16436767578125,0.5918499827384949,0.086323007941246,0.0621786750853061,293.15301513671875,297.1499938964844,293.1499938964844,0.3313784003257751,-6249.947265625,304.1775207519531,0.9990000128746032,0.5093915462493896,0.4041222333908081,293.3280029296875,297.1499938964844,293.1499938964844,0.0060655223205685,-2164.924560546875,299.0694274902344,0.4795834422111511,0.050000000745058,0.2331472337245941,291.37677001953125,291.1499938964844,259.48907470703125,258.0016784667969,280.2595520019531,294.3818359375,291.3832702636719,1.0,0.2500428259372711,0.6850814819335938,0.6850814819335938,1.0,1.0,-1.0452911853790283,0.4232958853244781,0.6219953298568726,0.168517529964447,0.0,0.0,0.8754963874816895,52.0932502746582,54.0,88.6844711303711,-11826.369140625,157.47018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,311.9268798828125,278.1499938964844,0.0,18000.0,313.95001220703125,36723.578125,36000.0,0.0,0.0,0.2818564176559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7479922771453855,1.748019099235535,-2.6859372155740857e-05,0.0,0.0002860484237316,0.0,0.0,619.6048583984375,0.0,0.0,0.0,0.965712070465088,4.0,0.0,1.0
574740,293.1481018066406,297.1499938964844,293.1499938964844,0.0784618854522705,-1887.2247314453125,304.1511535644531,0.6834092140197754,0.1346250176429748,0.1226575970649719,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.4787063896656036,0.050000000745058,0.0491672866046428,293.27880859375,297.1499938964844,293.1499938964844,0.0381280966103076,-929.0025634765624,304.1636962890625,0.5837851762771606,0.0836662873625755,0.0603201501071453,293.1508483886719,297.1499938964844,293.1499938964844,0.3316056728363037,-6256.818359375,304.1678771972656,0.9990000128746032,0.5097604393959045,0.4061254858970642,293.3272399902344,297.1499938964844,293.1499938964844,0.0059980722144246,-2142.14404296875,299.02734375,0.4787063896656036,0.050000000745058,0.2332284450531005,291.4179077148437,291.1499938964844,259.468505859375,257.9872741699219,280.2408142089844,294.36151123046875,291.4207458496094,1.0,0.250779390335083,0.685076117515564,0.685076117515564,1.0,1.0,-1.045885443687439,0.4234952628612518,0.6223902106285095,0.1688045859336853,0.0,0.0,0.8367101550102234,52.53743743896485,57.0,54.816104888916016,-11833.328125,158.42398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,312.0950622558594,278.1499938964844,0.0,18000.0,313.4700012207031,37012.75,36000.0,0.0,0.0,0.2756431698799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6620479822158811,1.6620731353759766,-2.51450837822631e-05,0.0,0.0002797427587211,0.0,0.0,545.61767578125,0.0,0.0,0.0,0.9250884652137756,4.0,0.0,1.0
574800,293.1481018066406,297.1499938964844,293.1499938964844,0.0784618854522705,-1887.2247314453125,304.1511535644531,0.6834092140197754,0.1346250176429748,0.1226575970649719,294.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.4787063896656036,0.050000000745058,0.0491672866046428,293.27880859375,297.1499938964844,293.1499938964844,0.0381280966103076,-929.0025634765624,304.1636962890625,0.5837851762771606,0.0836662873625755,0.0603201501071453,293.1508483886719,297.1499938964844,293.1499938964844,0.3316056728363037,-6256.818359375,304.1678771972656,0.9990000128746032,0.5097604393959045,0.4061254858970642,293.3272399902344,297.1499938964844,293.1499938964844,0.0059980722144246,-2142.14404296875,299.02734375,0.4787063896656036,0.050000000745058,0.2332284450531005,291.4179077148437,291.1499938964844,259.468505859375,257.9872741699219,280.2408142089844,294.36151123046875,291.4207458496094,1.0,0.250779390335083,0.685076117515564,0.685076117515564,1.0,1.0,-1.045885443687439,0.4234952628612518,0.6223902106285095,0.1688045859336853,0.0,0.0,0.8367101550102234,52.53743743896485,57.0,54.816104888916016,-11833.328125,158.42398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,312.0950622558594,278.1499938964844,0.0,18000.0,313.4700012207031,37012.75,36000.0,0.0,0.0,0.2756431698799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6620479822158811,1.6620731353759766,-2.51450837822631e-05,0.0,0.0002797427587211,0.0,0.0,545.61767578125,0.0,0.0,0.0,0.9250884652137756,4.0,0.0,1.0
574860,293.14697265625,297.1499938964844,293.1499938964844,0.0786916986107826,-1891.5435791015625,304.150390625,0.6814477443695068,0.134898841381073,0.1229360699653625,294.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42120361328125,0.4768330156803131,0.050000000745058,0.0492036528885364,293.2754211425781,297.1499938964844,293.1499938964844,0.0359622836112976,-901.4619750976562,304.1627197265625,0.5744376182556152,0.0810898765921592,0.05853171646595,293.1532897949219,297.1499938964844,293.1499938964844,0.3352673053741455,-6316.3701171875,304.15576171875,0.9990000128746032,0.509254515171051,0.4103490710258484,293.32666015625,297.1499938964844,293.1499938964844,0.0059452191926538,-2126.8232421875,298.9693603515625,0.4768330156803131,0.050000000745058,0.2334009408950805,291.41949462890625,291.1499938964844,259.4477233886719,257.97265625,280.2252502441406,294.3500671386719,291.4165954589844,1.0,0.252503752708435,0.6849387288093567,0.6849387288093567,1.0,1.0,-1.0493922233581543,0.4249310791492462,0.6244611740112305,0.1696231067180633,0.0,0.0,0.8001111149787903,53.50360870361328,60.0,-1.5043160915374756,-11791.9013671875,161.11785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,312.1275939941406,278.1499938964844,0.0,18000.0,313.4700012207031,37127.00390625,36000.0,0.0,0.0,0.2726899683475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609111785888672,1.56093430519104,-2.319153463758994e-05,0.0,0.0002767456462606,0.0,0.0,466.2919616699219,0.0,0.0,0.0,0.8780502676963806,4.0,0.0,1.0
574920,293.14697265625,297.1499938964844,293.1499938964844,0.0786916986107826,-1891.5435791015625,304.150390625,0.6814477443695068,0.134898841381073,0.1229360699653625,294.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42120361328125,0.4768330156803131,0.050000000745058,0.0492036528885364,293.2754211425781,297.1499938964844,293.1499938964844,0.0359622836112976,-901.4619750976562,304.1627197265625,0.5744376182556152,0.0810898765921592,0.05853171646595,293.1532897949219,297.1499938964844,293.1499938964844,0.3352673053741455,-6316.3701171875,304.15576171875,0.9990000128746032,0.509254515171051,0.4103490710258484,293.32666015625,297.1499938964844,293.1499938964844,0.0059452191926538,-2126.8232421875,298.9693603515625,0.4768330156803131,0.050000000745058,0.2334009408950805,291.41949462890625,291.1499938964844,259.4477233886719,257.97265625,280.2252502441406,294.3500671386719,291.4165954589844,1.0,0.252503752708435,0.6849387288093567,0.6849387288093567,1.0,1.0,-1.0493922233581543,0.4249310791492462,0.6244611740112305,0.1696231067180633,0.0,0.0,0.8001111149787903,53.50360870361328,60.0,-1.5043160915374756,-11791.9013671875,161.11785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,312.1275939941406,278.1499938964844,0.0,18000.0,313.4700012207031,37127.00390625,36000.0,0.0,0.0,0.2726899683475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5609111785888672,1.56093430519104,-2.319153463758994e-05,0.0,0.0002767456462606,0.0,0.0,466.2919616699219,0.0,0.0,0.0,0.8780502676963806,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0792539492249488,-1902.6014404296875,304.1493225097656,0.6785534024238586,0.135184958577156,0.1232390627264976,294.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.4741133749485016,0.050000000745058,0.0492556914687156,293.27203369140625,297.1499938964844,293.1499938964844,0.0340961888432502,-877.9713134765625,304.1615905761719,0.5641674995422363,0.0786029249429702,0.0568153150379657,293.1595764160156,297.1499938964844,293.1499938964844,0.3420873880386352,-6423.7353515625,304.1424865722656,0.9990000128746032,0.5079047679901123,0.4163195490837097,293.3261413574219,297.1499938964844,293.1499938964844,0.0059075742028653,-2119.34130859375,298.89337158203125,0.4741133749485016,0.050000000745058,0.2336477935314178,291.3773498535156,291.1499938964844,259.4266967773437,257.9578552246094,280.2115783691406,294.345947265625,291.3704833984375,1.0,0.255011111497879,0.6848012804985046,0.6848012804985046,1.0,1.0,-1.0552198886871338,0.4273793697357178,0.6278405785560608,0.1708878576755523,0.0,0.0,0.7722434997558594,54.8946647644043,63.0,-55.82887649536133,-11750.7841796875,165.2445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306396484375,312.11834716796875,278.1499938964844,0.0,18000.0,313.4700012207031,36979.9140625,36000.0,0.0,0.0,0.2696454226970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467799425125122,1.4678208827972412,-2.144577774743084e-05,0.0,0.0002736558089964,0.0,0.0,400.2119140625,0.0,0.0,0.0,0.8354530930519104,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0792539492249488,-1902.6014404296875,304.1493225097656,0.6785534024238586,0.135184958577156,0.1232390627264976,294.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.4741133749485016,0.050000000745058,0.0492556914687156,293.27203369140625,297.1499938964844,293.1499938964844,0.0340961888432502,-877.9713134765625,304.1615905761719,0.5641674995422363,0.0786029249429702,0.0568153150379657,293.1595764160156,297.1499938964844,293.1499938964844,0.3420873880386352,-6423.7353515625,304.1424865722656,0.9990000128746032,0.5079047679901123,0.4163195490837097,293.3261413574219,297.1499938964844,293.1499938964844,0.0059075742028653,-2119.34130859375,298.89337158203125,0.4741133749485016,0.050000000745058,0.2336477935314178,291.3773498535156,291.1499938964844,259.4266967773437,257.9578552246094,280.2115783691406,294.345947265625,291.3704833984375,1.0,0.255011111497879,0.6848012804985046,0.6848012804985046,1.0,1.0,-1.0552198886871338,0.4273793697357178,0.6278405785560608,0.1708878576755523,0.0,0.0,0.7722434997558594,54.8946647644043,63.0,-55.82887649536133,-11750.7841796875,165.2445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0306396484375,312.11834716796875,278.1499938964844,0.0,18000.0,313.4700012207031,36979.9140625,36000.0,0.0,0.0,0.2696454226970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467799425125122,1.4678208827972412,-2.144577774743084e-05,0.0,0.0002736558089964,0.0,0.0,400.2119140625,0.0,0.0,0.0,0.8354530930519104,4.0,0.0,1.0
575100,293.1454467773437,297.1499938964844,293.1499938964844,0.0796217694878578,-1909.880615234375,304.1487731933594,0.6768490672111511,0.1353341042995453,0.1234004124999046,294.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3523864746094,0.4724640846252441,0.050000000745058,0.049286663532257,293.2702941894531,297.1499938964844,293.1499938964844,0.0332470573484897,-867.3251953125,304.1610412597656,0.5588085651397705,0.0773962885141372,0.0559858903288841,293.1639404296875,297.1499938964844,293.1499938964844,0.346432477235794,-6491.20166015625,304.1359558105469,0.9990000128746032,0.5069270730018616,0.4198326766490936,293.3258972167969,297.1499938964844,293.1499938964844,0.0058928187936544,-2117.627685546875,298.8507080078125,0.4724640846252441,0.050000000745058,0.233794704079628,291.34527587890625,291.1499938964844,259.4161071777344,257.9503479003906,280.2053527832031,294.34625244140625,291.3371887207031,1.0,0.2565037906169891,0.6847325563430786,0.6847325563430786,1.0,1.0,-1.0588479042053225,0.4289160966873169,0.6299318075180054,0.1716585159301757,0.0,0.0,0.7624080777168274,55.72430038452149,63.0,-76.56098937988281,-11737.94921875,167.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0651550292969,312.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36836.15625,35640.0,0.0,0.0,0.2649427354335785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303133487701416,1.4303340911865234,-2.0753557691932656e-05,0.0,0.0002688831882551,0.0,0.0,375.37115478515625,0.0,0.0,0.0,0.8134852051734924,4.0,0.0,1.0
575160,293.1449584960937,297.1499938964844,293.1499938964844,0.0800425857305526,-1918.232421875,304.1482238769531,0.6750158071517944,0.1354876905679702,0.1235683411359787,294.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.4706275761127472,0.050000000745058,0.0493205152451992,293.2685546875,297.1499938964844,293.1499938964844,0.0324492938816547,-857.349609375,304.16046142578125,0.5533642172813416,0.0762155130505561,0.0551762096583843,293.16900634765625,297.1499938964844,293.1499938964844,0.3513385057449341,-6566.80517578125,304.12957763671875,0.9990000128746032,0.5057554244995117,0.4236394762992859,293.32568359375,297.1499938964844,293.1499938964844,0.0058800783008337,-2117.0087890625,298.80535888671875,0.4706275761127472,0.050000000745058,0.2339552938938141,291.3070678710937,291.1499938964844,259.4054870605469,257.9427795410156,280.1998291015625,294.3479919433594,291.2971496582031,1.0,0.258130669593811,0.6846169829368591,0.6846169829368591,1.0,1.0,-1.0628798007965088,0.4306187629699707,0.6322610974311829,0.1724969744682312,0.0,0.0,0.7557147741317749,56.63193893432617,66.0,-97.55474090576172,-11715.5205078125,170.56448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0620422363281,312.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,36364.984375,35640.0,0.0,0.0,0.2631432712078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952767848968506,1.3952968120574951,-2.0045830751769245e-05,0.0,0.0002670569519978,0.0,0.0,352.20703125,0.0,0.0,0.0,0.8019473552703857,4.0,0.0,1.0
575220,293.1440124511719,297.1499938964844,293.1499938964844,0.0809777975082397,-1936.810546875,304.14727783203125,0.6710690855979919,0.1358096301555633,0.1239242926239967,294.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.4663819670677185,0.050000000745058,0.0493958406150341,293.2649841308594,297.1499938964844,293.1499938964844,0.0309674907475709,-838.7938232421875,304.1594543457031,0.5424079298973083,0.0739359855651855,0.0536188073456287,293.18096923828125,297.1499938964844,293.1499938964844,0.3624541461467743,-6736.16064453125,304.117919921875,0.9990000128746032,0.5028533339500427,0.4319893419742584,293.3252258300781,297.1499938964844,293.1499938964844,0.0058593112044036,-2117.933349609375,298.7093811035156,0.4663819670677185,0.050000000745058,0.2343125939369201,291.21905517578125,291.1499938964844,259.3840026855469,257.9274597167969,280.1901550292969,294.35552978515625,291.20916748046875,1.0,0.2617249488830566,0.6843858957290649,0.6843858957290649,1.0,1.0,-1.0719785690307615,0.4344770312309265,0.63750159740448,0.1743772625923156,0.0,0.0,0.7523738741874695,58.65326690673828,54.0,-116.7256851196289,-11721.4404296875,176.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0129699707031,311.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,35887.015625,35640.0,0.0,0.0,0.2600656449794769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656082153320312,1.365627646446228,-1.944033283507452e-05,0.0,0.0002639335871208,0.0,0.0,333.15899658203125,0.0,0.0,0.0,0.7886345982551575,4.0,0.0,1.0
575280,293.1440124511719,297.1499938964844,293.1499938964844,0.0809777975082397,-1936.810546875,304.14727783203125,0.6710690855979919,0.1358096301555633,0.1239242926239967,294.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.4663819670677185,0.050000000745058,0.0493958406150341,293.2649841308594,297.1499938964844,293.1499938964844,0.0309674907475709,-838.7938232421875,304.1594543457031,0.5424079298973083,0.0739359855651855,0.0536188073456287,293.18096923828125,297.1499938964844,293.1499938964844,0.3624541461467743,-6736.16064453125,304.117919921875,0.9990000128746032,0.5028533339500427,0.4319893419742584,293.3252258300781,297.1499938964844,293.1499938964844,0.0058593112044036,-2117.933349609375,298.7093811035156,0.4663819670677185,0.050000000745058,0.2343125939369201,291.21905517578125,291.1499938964844,259.3840026855469,257.9274597167969,280.1901550292969,294.35552978515625,291.20916748046875,1.0,0.2617249488830566,0.6843858957290649,0.6843858957290649,1.0,1.0,-1.0719785690307615,0.4344770312309265,0.63750159740448,0.1743772625923156,0.0,0.0,0.7523738741874695,58.65326690673828,54.0,-116.7256851196289,-11721.4404296875,176.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0129699707031,311.9617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,35887.015625,35640.0,0.0,0.0,0.2600656449794769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656082153320312,1.365627646446228,-1.944033283507452e-05,0.0,0.0002639335871208,0.0,0.0,333.15899658203125,0.0,0.0,0.0,0.7886345982551575,4.0,0.0,1.0
575340,293.142822265625,297.1499938964844,293.1499938964844,0.0817392095923423,-1951.8731689453125,304.1469421386719,0.673316478729248,0.1362000703811645,0.1242275387048721,294.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4679645597934723,0.050000000745058,0.0493682585656642,293.2610168457031,297.1499938964844,293.1499938964844,0.0294611454010009,-819.1256713867188,304.1588134765625,0.5375170707702637,0.0718239769339561,0.0520869083702564,293.1879577636719,297.1499938964844,293.1499938964844,0.3624010384082794,-6730.8115234375,304.1293640136719,0.9990000128746032,0.5006220936775208,0.4289519190788269,293.3245544433594,297.1499938964844,293.1499938964844,0.0058216168545186,-2111.92578125,298.62060546875,0.4679645597934723,0.050000000745058,0.2341817617416381,291.14801025390625,291.1499938964844,259.3623046875,257.911865234375,280.1864624023437,294.34967041015625,291.142578125,1.0,0.2596941590309143,0.684154748916626,0.684154748916626,1.0,1.0,-1.0666762590408323,0.4320198893547058,0.6346563696861267,0.1735309064388275,0.0,0.0,0.7578490376472473,57.8961181640625,42.0,-90.15933227539062,-11661.240234375,173.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.921630859375,311.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,35544.703125,34560.0,0.0,0.0,0.2577040195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371072769165039,1.3710922002792358,-1.945373151102104e-05,0.0,0.000261536828475,0.0,0.0,335.4035339355469,0.0,0.0,0.0,0.7760233879089355,4.0,0.0,1.0
575400,293.142822265625,297.1499938964844,293.1499938964844,0.0817392095923423,-1951.8731689453125,304.1469421386719,0.673316478729248,0.1362000703811645,0.1242275387048721,294.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4679645597934723,0.050000000745058,0.0493682585656642,293.2610168457031,297.1499938964844,293.1499938964844,0.0294611454010009,-819.1256713867188,304.1588134765625,0.5375170707702637,0.0718239769339561,0.0520869083702564,293.1879577636719,297.1499938964844,293.1499938964844,0.3624010384082794,-6730.8115234375,304.1293640136719,0.9990000128746032,0.5006220936775208,0.4289519190788269,293.3245544433594,297.1499938964844,293.1499938964844,0.0058216168545186,-2111.92578125,298.62060546875,0.4679645597934723,0.050000000745058,0.2341817617416381,291.14801025390625,291.1499938964844,259.3623046875,257.911865234375,280.1864624023437,294.34967041015625,291.142578125,1.0,0.2596941590309143,0.684154748916626,0.684154748916626,1.0,1.0,-1.0666762590408323,0.4320198893547058,0.6346563696861267,0.1735309064388275,0.0,0.0,0.7578490376472473,57.8961181640625,42.0,-90.15933227539062,-11661.240234375,173.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.921630859375,311.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,35544.703125,34560.0,0.0,0.0,0.2577040195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371072769165039,1.3710922002792358,-1.945373151102104e-05,0.0,0.000261536828475,0.0,0.0,335.4035339355469,0.0,0.0,0.0,0.7760233879089355,4.0,0.0,1.0
575460,293.14129638671875,297.1499938964844,293.1499938964844,0.0822639688849449,-1962.057861328125,304.1470947265625,0.6813885569572449,0.1366905122995376,0.124532364308834,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.474363774061203,0.050000000745058,0.0492509454488754,293.2564697265625,297.1499938964844,293.1499938964844,0.0280165057629346,-802.8279418945312,304.158203125,0.5381701588630676,0.0699325948953628,0.050636388361454,293.17974853515625,297.1499938964844,293.1499938964844,0.3511658012866974,-6555.13232421875,304.1552429199219,0.9990000128746032,0.5012927055358887,0.4157789647579193,293.3233337402344,297.1499938964844,293.1499938964844,0.0057643223553895,-2097.028564453125,298.5473937988281,0.474363774061203,0.050000000745058,0.2336252927780151,291.11065673828125,291.1499938964844,259.3403625488281,257.8959655761719,280.1725158691406,294.3025817871094,291.10894775390625,1.0,0.2534099221229553,0.6839262247085571,0.6839262247085571,1.0,1.0,-1.0486855506896973,0.4240122139453888,0.6246733665466309,0.1702924072742462,0.0,0.0,0.765914261341095,54.71571350097656,45.0,-49.43107604980469,-11508.3583984375,163.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83917236328125,311.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34409.1640625,34560.0,0.0,0.0,0.2556135058403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720479011535645,1.372067093849182,-1.92131738003809e-05,0.0,0.0002594151883386,0.0,0.0,332.7835388183594,0.0,0.0,0.0,0.788878321647644,4.0,0.0,1.0
575520,293.14129638671875,297.1499938964844,293.1499938964844,0.0822639688849449,-1962.057861328125,304.1470947265625,0.6813885569572449,0.1366905122995376,0.124532364308834,294.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.474363774061203,0.050000000745058,0.0492509454488754,293.2564697265625,297.1499938964844,293.1499938964844,0.0280165057629346,-802.8279418945312,304.158203125,0.5381701588630676,0.0699325948953628,0.050636388361454,293.17974853515625,297.1499938964844,293.1499938964844,0.3511658012866974,-6555.13232421875,304.1552429199219,0.9990000128746032,0.5012927055358887,0.4157789647579193,293.3233337402344,297.1499938964844,293.1499938964844,0.0057643223553895,-2097.028564453125,298.5473937988281,0.474363774061203,0.050000000745058,0.2336252927780151,291.11065673828125,291.1499938964844,259.3403625488281,257.8959655761719,280.1725158691406,294.3025817871094,291.10894775390625,1.0,0.2534099221229553,0.6839262247085571,0.6839262247085571,1.0,1.0,-1.0486855506896973,0.4240122139453888,0.6246733665466309,0.1702924072742462,0.0,0.0,0.765914261341095,54.71571350097656,45.0,-49.43107604980469,-11508.3583984375,163.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83917236328125,311.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34409.1640625,34560.0,0.0,0.0,0.2556135058403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720479011535645,1.372067093849182,-1.92131738003809e-05,0.0,0.0002594151883386,0.0,0.0,332.7835388183594,0.0,0.0,0.0,0.788878321647644,4.0,0.0,1.0
575580,293.1396179199219,297.1499938964844,293.1499938964844,0.0826475992798805,-1969.164794921875,304.1474304199219,0.6873818635940552,0.1372521817684173,0.1249525696039199,294.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4783008098602295,0.050000000745058,0.0491752177476882,293.25146484375,297.1499938964844,293.1499938964844,0.0264975000172853,-778.73046875,304.1578674316406,0.5372580885887146,0.0682483091950416,0.049369178712368,293.1633605957031,297.1499938964844,293.1499938964844,0.3426313996315002,-6424.5712890625,304.167236328125,0.9990000128746032,0.5038657784461975,0.4070469439029693,293.3215637207031,297.1499938964844,293.1499938964844,0.0057049193419516,-2078.923828125,298.4905090332031,0.4783008098602295,0.050000000745058,0.2332660555839538,291.1070556640625,291.1499938964844,259.31817626953125,257.8797607421875,280.1432189941406,294.2373962402344,291.1067810058594,1.0,0.2497403025627136,0.6836976408958435,0.6836976408958435,1.0,1.0,-1.03666090965271,0.4186266362667084,0.618034303188324,0.1681952029466629,0.0,0.0,0.7719941139221191,52.66074752807617,48.0,-14.254124641418455,-11434.3935546875,156.11337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677001953125,311.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,34366.00390625,34560.0,0.0,0.0,0.2537131905555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910034894943235,1.39102303981781,-1.9521461581462063e-05,0.0,0.0002574866230133,0.0,0.0,343.9149780273437,0.0,0.0,0.0,0.7973227500915527,4.0,0.0,1.0
575640,293.1396179199219,297.1499938964844,293.1499938964844,0.0826475992798805,-1969.164794921875,304.1474304199219,0.6873818635940552,0.1372521817684173,0.1249525696039199,294.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10723876953125,0.4783008098602295,0.050000000745058,0.0491752177476882,293.25146484375,297.1499938964844,293.1499938964844,0.0264975000172853,-778.73046875,304.1578674316406,0.5372580885887146,0.0682483091950416,0.049369178712368,293.1633605957031,297.1499938964844,293.1499938964844,0.3426313996315002,-6424.5712890625,304.167236328125,0.9990000128746032,0.5038657784461975,0.4070469439029693,293.3215637207031,297.1499938964844,293.1499938964844,0.0057049193419516,-2078.923828125,298.4905090332031,0.4783008098602295,0.050000000745058,0.2332660555839538,291.1070556640625,291.1499938964844,259.31817626953125,257.8797607421875,280.1432189941406,294.2373962402344,291.1067810058594,1.0,0.2497403025627136,0.6836976408958435,0.6836976408958435,1.0,1.0,-1.03666090965271,0.4186266362667084,0.618034303188324,0.1681952029466629,0.0,0.0,0.7719941139221191,52.66074752807617,48.0,-14.254124641418455,-11434.3935546875,156.11337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677001953125,311.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,34366.00390625,34560.0,0.0,0.0,0.2537131905555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3910034894943235,1.39102303981781,-1.9521461581462063e-05,0.0,0.0002574866230133,0.0,0.0,343.9149780273437,0.0,0.0,0.0,0.7973227500915527,4.0,0.0,1.0
575700,293.1387634277344,297.1499938964844,293.1499938964844,0.0828645676374435,-1973.191650390625,304.1474914550781,0.6893775463104248,0.1375535726547241,0.1251964271068573,294.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.4794025123119354,0.050000000745058,0.0491537488996982,293.24884033203125,297.1499938964844,293.1499938964844,0.0258524101227521,-769.6736450195312,304.1575927734375,0.5360519289970398,0.0674765333533287,0.0487972646951675,293.15631103515625,297.1499938964844,293.1499938964844,0.3400720655918121,-6386.2060546875,304.1687316894531,0.9990000128746032,0.505081057548523,0.4045371413230896,293.3205261230469,297.1499938964844,293.1499938964844,0.0056776450946927,-2070.589599609375,298.46295166015625,0.4794025123119354,0.050000000745058,0.2331642210483551,291.10595703125,291.1499938964844,259.3069763183594,257.8715515136719,280.1287841796875,294.20977783203125,291.1056213378906,1.0,0.2486391812562942,0.6835833787918091,0.6835833787918091,1.0,1.0,-1.0331058502197266,0.417003720998764,0.6161021590232849,0.1676265299320221,0.0,0.0,0.7750411033630371,52.07804489135742,48.0,-8.208577156066895,-11412.8837890625,154.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7291259765625,311.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,34365.51171875,33480.0,0.0,0.0,0.252901941537857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399872064590454,1.39989173412323,-1.967165007954464e-05,0.0,0.0002566633047536,0.0,0.0,349.2721862792969,0.0,0.0,0.0,0.786369800567627,4.0,0.0,1.0
575760,293.13787841796875,297.1499938964844,293.1499938964844,0.0831333324313163,-1978.26318359375,304.1474609375,0.6908437609672546,0.1378673762083053,0.1254599243402481,294.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4800814986228943,0.050000000745058,0.0491404868662357,293.2461853027344,297.1499938964844,293.1499938964844,0.0252874214202165,-761.5808715820312,304.1572570800781,0.5344824194908142,0.0667488276958465,0.0482629723846912,293.15045166015625,297.1499938964844,293.1499938964844,0.3385557830333709,-6364.20849609375,304.1680603027344,0.9990000128746032,0.5061523914337158,0.402978777885437,293.3194580078125,297.1499938964844,293.1499938964844,0.0056523773819208,-2063.246337890625,298.4339294433594,0.4800814986228943,0.050000000745058,0.2331013083457946,291.1007995605469,291.1499938964844,259.29571533203125,257.8632507324219,280.11431884765625,294.18585205078125,291.0983581542969,1.0,0.2479634433984756,0.6835829019546509,0.6835829019546509,1.0,1.0,-1.030818223953247,0.4159621596336365,0.6148560643196106,0.1673197895288467,0.0,0.0,0.7787730693817139,51.71799850463867,51.0,-16.100238800048828,-11375.3994140625,152.8737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,311.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,33482.40625,33480.0,0.0,0.0,0.2521592974662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912409543991089,1.3912603855133057,-1.9325649191159755e-05,0.0,0.00025590963196,0.0,0.0,341.5376892089844,0.0,0.0,0.0,0.7951440215110779,4.0,0.0,1.0
575820,293.1361389160156,297.1499938964844,293.1499938964844,0.0837363973259925,-1989.67626953125,304.1473083496094,0.6923761367797852,0.1385281980037689,0.126037985086441,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.480365127325058,0.050000000745058,0.0491349436342716,293.24041748046875,297.1499938964844,293.1499938964844,0.0243222825229167,-747.5707397460938,304.15643310546875,0.530563235282898,0.0654784366488456,0.0473228655755519,293.14263916015625,297.1499938964844,293.1499938964844,0.338018923997879,-6358.73388671875,304.162841796875,0.9990000128746032,0.5077349543571472,0.4023254811763763,293.3172912597656,297.1499938964844,293.1499938964844,0.0056078187189996,-2050.61376953125,298.3741149902344,0.480365127325058,0.050000000745058,0.2330750226974487,291.085205078125,291.1499938964844,259.27301025390625,257.84637451171875,280.0860290527344,294.1464538574219,291.0836486816406,1.0,0.2477163821458816,0.6835819482803345,0.6835819482803345,1.0,1.0,-1.0295599699020386,0.4153362810611725,0.6142236590385437,0.1673121452331543,0.0,0.0,0.788549542427063,51.567649841308594,54.0,-17.557220458984375,-11377.01171875,152.27247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,311.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33233.8515625,33480.0,0.0,0.0,0.2510358393192291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412647724151611,1.4126673936843872,-1.963392242032569e-05,0.0,0.0002547694602981,0.0,0.0,353.8205871582031,0.0,0.0,0.0,0.8047700524330139,4.0,0.0,1.0
575880,293.1361389160156,297.1499938964844,293.1499938964844,0.0837363973259925,-1989.67626953125,304.1473083496094,0.6923761367797852,0.1385281980037689,0.126037985086441,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.480365127325058,0.050000000745058,0.0491349436342716,293.24041748046875,297.1499938964844,293.1499938964844,0.0243222825229167,-747.5707397460938,304.15643310546875,0.530563235282898,0.0654784366488456,0.0473228655755519,293.14263916015625,297.1499938964844,293.1499938964844,0.338018923997879,-6358.73388671875,304.162841796875,0.9990000128746032,0.5077349543571472,0.4023254811763763,293.3172912597656,297.1499938964844,293.1499938964844,0.0056078187189996,-2050.61376953125,298.3741149902344,0.480365127325058,0.050000000745058,0.2330750226974487,291.085205078125,291.1499938964844,259.27301025390625,257.84637451171875,280.0860290527344,294.1464538574219,291.0836486816406,1.0,0.2477163821458816,0.6835819482803345,0.6835819482803345,1.0,1.0,-1.0295599699020386,0.4153362810611725,0.6142236590385437,0.1673121452331543,0.0,0.0,0.788549542427063,51.567649841308594,54.0,-17.557220458984375,-11377.01171875,152.27247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,311.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33233.8515625,33480.0,0.0,0.0,0.2510358393192291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412647724151611,1.4126673936843872,-1.963392242032569e-05,0.0,0.0002547694602981,0.0,0.0,353.8205871582031,0.0,0.0,0.0,0.8047700524330139,4.0,0.0,1.0
575940,293.1344299316406,297.1499938964844,293.1499938964844,0.0843867287039756,-2001.9815673828125,304.1471252441406,0.692348837852478,0.1392227262258529,0.1266717314720153,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.4794653952121734,0.050000000745058,0.0491525307297706,293.2342224121094,297.1499938964844,293.1499938964844,0.023580178618431,-736.61474609375,304.155517578125,0.5260900855064392,0.0644429475069046,0.0465783439576625,293.13995361328125,297.1499938964844,293.1499938964844,0.3402193486690521,-6394.92822265625,304.15484619140625,0.9990000128746032,0.5084779262542725,0.4043931663036346,293.3152160644531,297.1499938964844,293.1499938964844,0.0055662980303168,-2038.8924560546875,298.3149719238281,0.4794653952121734,0.050000000745058,0.2331584393978119,291.0702514648437,291.1499938964844,259.25,257.8291015625,280.05828857421875,294.11572265625,291.0681457519531,1.0,0.2486961036920547,0.6835809946060181,0.6835809946060181,1.0,1.0,-1.0320287942886353,0.4163472056388855,0.6156815886497498,0.1679698079824447,0.0,0.0,0.8001362681388855,52.045806884765625,57.0,-21.46415328979492,-11408.65625,153.77540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,311.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,33146.9296875,32400.0,0.0,0.0,0.250525027513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441795825958252,1.4418158531188965,-2.011950346059166e-05,0.0,0.00025425106287,0.0,0.0,371.8252868652344,0.0,0.0,0.0,0.803165853023529,4.0,0.0,1.0
576000,293.1344299316406,297.1499938964844,293.1499938964844,0.0843867287039756,-2001.9815673828125,304.1471252441406,0.692348837852478,0.1392227262258529,0.1266717314720153,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.4794653952121734,0.050000000745058,0.0491525307297706,293.2342224121094,297.1499938964844,293.1499938964844,0.023580178618431,-736.61474609375,304.155517578125,0.5260900855064392,0.0644429475069046,0.0465783439576625,293.13995361328125,297.1499938964844,293.1499938964844,0.3402193486690521,-6394.92822265625,304.15484619140625,0.9990000128746032,0.5084779262542725,0.4043931663036346,293.3152160644531,297.1499938964844,293.1499938964844,0.0055662980303168,-2038.8924560546875,298.3149719238281,0.4794653952121734,0.050000000745058,0.2331584393978119,291.0702514648437,291.1499938964844,259.25,257.8291015625,280.05828857421875,294.11572265625,291.0681457519531,1.0,0.2486961036920547,0.6835809946060181,0.6835809946060181,1.0,1.0,-1.0320287942886353,0.4163472056388855,0.6156815886497498,0.1679698079824447,0.0,0.0,0.8001362681388855,52.045806884765625,57.0,-21.46415328979492,-11408.65625,153.77540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,311.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,33146.9296875,32400.0,0.0,0.0,0.250525027513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441795825958252,1.4418158531188965,-2.011950346059166e-05,0.0,0.00025425106287,0.0,0.0,371.8252868652344,0.0,0.0,0.0,0.803165853023529,4.0,0.0,1.0
576060,293.13287353515625,297.1499938964844,293.1499938964844,0.0851839408278465,-2017.270751953125,304.1467590332031,0.6910786628723145,0.1399343758821487,0.1273419260978698,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4775983393192291,0.050000000745058,0.0491888746619224,293.2281799316406,297.1499938964844,293.1499938964844,0.0230132639408111,-728.3222045898438,304.1546325683594,0.521085798740387,0.0635334625840187,0.0459486134350299,293.1418151855469,297.1499938964844,293.1499938964844,0.3451470136642456,-6472.36962890625,304.1449890136719,0.9990000128746032,0.5083593130111694,0.4086337387561798,293.31329345703125,297.1499938964844,293.1499938964844,0.0055309413000941,-2030.2381591796875,298.24908447265625,0.4775983393192291,0.050000000745058,0.2333308458328247,291.04010009765625,291.1499938964844,259.2225036621094,257.8077392578125,280.03240966796875,294.09503173828125,291.0364990234375,1.0,0.2506499588489532,0.6834461092948914,0.6834461092948914,1.0,1.0,-1.037416696548462,0.4186050295829773,0.6188116669654846,0.1691282242536544,0.0,0.0,0.8166128993034363,53.03304290771485,60.0,-38.72495651245117,-11438.6416015625,156.97727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,311.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,32045.220703125,32400.0,0.0,0.0,0.2505955696105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581094980239868,1.458129644393921,-2.0157631297479384e-05,0.0,0.0002543226582929,0.0,0.0,379.0422973632813,0.0,0.0,0.0,0.8234200477600098,4.0,0.0,1.0
576120,293.13287353515625,297.1499938964844,293.1499938964844,0.0851839408278465,-2017.270751953125,304.1467590332031,0.6910786628723145,0.1399343758821487,0.1273419260978698,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.4775983393192291,0.050000000745058,0.0491888746619224,293.2281799316406,297.1499938964844,293.1499938964844,0.0230132639408111,-728.3222045898438,304.1546325683594,0.521085798740387,0.0635334625840187,0.0459486134350299,293.1418151855469,297.1499938964844,293.1499938964844,0.3451470136642456,-6472.36962890625,304.1449890136719,0.9990000128746032,0.5083593130111694,0.4086337387561798,293.31329345703125,297.1499938964844,293.1499938964844,0.0055309413000941,-2030.2381591796875,298.24908447265625,0.4775983393192291,0.050000000745058,0.2333308458328247,291.04010009765625,291.1499938964844,259.2225036621094,257.8077392578125,280.03240966796875,294.09503173828125,291.0364990234375,1.0,0.2506499588489532,0.6834461092948914,0.6834461092948914,1.0,1.0,-1.037416696548462,0.4186050295829773,0.6188116669654846,0.1691282242536544,0.0,0.0,0.8166128993034363,53.03304290771485,60.0,-38.72495651245117,-11438.6416015625,156.97727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,311.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,32045.220703125,32400.0,0.0,0.0,0.2505955696105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581094980239868,1.458129644393921,-2.0157631297479384e-05,0.0,0.0002543226582929,0.0,0.0,379.0422973632813,0.0,0.0,0.0,0.8234200477600098,4.0,0.0,1.0
576180,293.1314697265625,297.1499938964844,293.1499938964844,0.0859928056597709,-2032.75634765625,304.146484375,0.6888506412506104,0.1406537592411041,0.1280357092618942,294.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.4749066829681396,0.050000000745058,0.0492406524717807,293.22235107421875,297.1499938964844,293.1499938964844,0.0225398894399404,-721.333251953125,304.15386962890625,0.5157685875892639,0.0627340823411941,0.0454087816178798,293.1476745605469,297.1499938964844,293.1499938964844,0.3519269824028015,-6576.74365234375,304.1353759765625,0.9990000128746032,0.5073863863945007,0.4145999848842621,293.3116455078125,297.1499938964844,293.1499938964844,0.0054977042600512,-2022.0921630859373,298.18328857421875,0.4749066829681396,0.050000000745058,0.2335764616727829,291.0107421875,291.1499938964844,259.18670654296875,257.77880859375,280.005859375,294.0829772949219,291.0072937011719,1.0,0.2533791661262512,0.6833112239837646,0.6833112239837646,1.0,1.0,-1.0451186895370483,0.4218724966049194,0.6232462525367737,0.1707289963960647,0.0,0.0,0.8371620774269104,54.43886184692383,63.0,-40.49502944946289,-11519.40625,161.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,311.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,31864.578125,32400.0,0.0,0.0,0.2513821125030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504763960838318,1.5047849416732788,-2.0956187654519454e-05,0.0,0.0002551208890508,0.0,0.0,409.6191711425781,0.0,0.0,0.0,0.845059335231781,4.0,0.0,1.0
576240,293.1314697265625,297.1499938964844,293.1499938964844,0.0859928056597709,-2032.75634765625,304.146484375,0.6888506412506104,0.1406537592411041,0.1280357092618942,294.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.4749066829681396,0.050000000745058,0.0492406524717807,293.22235107421875,297.1499938964844,293.1499938964844,0.0225398894399404,-721.333251953125,304.15386962890625,0.5157685875892639,0.0627340823411941,0.0454087816178798,293.1476745605469,297.1499938964844,293.1499938964844,0.3519269824028015,-6576.74365234375,304.1353759765625,0.9990000128746032,0.5073863863945007,0.4145999848842621,293.3116455078125,297.1499938964844,293.1499938964844,0.0054977042600512,-2022.0921630859373,298.18328857421875,0.4749066829681396,0.050000000745058,0.2335764616727829,291.0107421875,291.1499938964844,259.18670654296875,257.77880859375,280.005859375,294.0829772949219,291.0072937011719,1.0,0.2533791661262512,0.6833112239837646,0.6833112239837646,1.0,1.0,-1.0451186895370483,0.4218724966049194,0.6232462525367737,0.1707289963960647,0.0,0.0,0.8371620774269104,54.43886184692383,63.0,-40.49502944946289,-11519.40625,161.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,311.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,31864.578125,32400.0,0.0,0.0,0.2513821125030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504763960838318,1.5047849416732788,-2.0956187654519454e-05,0.0,0.0002551208890508,0.0,0.0,409.6191711425781,0.0,0.0,0.0,0.845059335231781,4.0,0.0,1.0
