time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.08640618622303,-2040.675048828125,304.1463623046875,0.6874595880508423,0.1410141438245773,0.1283883303403854,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.4732795655727386,0.050000000745058,0.0492714345455169,293.21954345703125,297.1499938964844,293.1499938964844,0.0223375912755727,-718.3457641601562,304.1535339355469,0.5130699872970581,0.0623733177781105,0.0451700836420059,293.1518859863281,297.1499938964844,293.1499938964844,0.3559261262416839,-6637.6552734375,304.1307678222656,0.9990000128746032,0.506589412689209,0.4181065857410431,293.3109130859375,297.1499938964844,293.1499938964844,0.0054816771298646,-2018.2215576171875,298.1501159667969,0.4732795655727386,0.050000000745058,0.2337224632501602,290.9957580566406,291.1499938964844,259.16583251953125,257.7616577148437,279.99224853515625,294.07977294921875,290.9921875,1.0,0.2549801766872406,0.6832438111305237,0.6832438111305237,1.0,1.0,-1.0496760606765747,0.4238151609897613,0.6258609294891357,0.1716673970222473,0.0,0.0,0.8489436507225037,55.27438354492188,63.0,-41.65889739990234,-11566.1650390625,164.35943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,311.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,31812.30859375,31320.0,0.0,0.0,0.2520574927330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531344294548035,1.5313657522201538,-2.1434423615573905e-05,0.0,0.0002558063133619,0.0,0.0,427.9826354980469,0.0,0.0,0.0,0.8425000905990601,4.0,0.0,1.0
576360,293.1302185058594,297.1499938964844,293.1499938964844,0.0868602246046066,-2049.4345703125,304.1462097167969,0.6859220862388611,0.141374871134758,0.1287438869476318,294.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9811096191406,0.4714702069759369,0.050000000745058,0.0493050888180732,293.2167663574219,297.1499938964844,293.1499938964844,0.0221698582172393,-715.945068359375,304.1531982421875,0.5103786587715149,0.0620383732020854,0.0449514538049697,293.1568603515625,297.1499938964844,293.1499938964844,0.3604256510734558,-6705.8720703125,304.1260681152344,0.9990000128746032,0.5055931806564331,0.4219071269035339,293.31024169921875,297.1499938964844,293.1499938964844,0.0054664658382534,-2014.9764404296875,298.1148986816406,0.4714702069759369,0.050000000745058,0.2338821142911911,290.9765319824219,291.1499938964844,259.14312744140625,257.7428283691406,279.9788513183594,294.0782470703125,290.970947265625,1.0,0.2567147612571716,0.6831248998641968,0.6831248998641968,1.0,1.0,-1.0546337366104126,0.4259208738803863,0.6287128329277039,0.1726730018854141,0.0,0.0,0.8623700141906738,56.18770980834961,66.0,-52.84705352783203,-11591.6064453125,167.3989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,311.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,30927.740234375,31320.0,0.0,0.0,0.2528766989707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5392087697982788,1.5392301082611084,-2.13810162676964e-05,0.0,0.0002566376933827,0.0,0.0,430.7857055664063,0.0,0.0,0.0,0.859072208404541,4.0,0.0,1.0
576420,293.1291198730469,297.1499938964844,293.1499938964844,0.0877932161092758,-2067.44287109375,304.1459350585937,0.6825164556503296,0.1421002745628357,0.1294648647308349,294.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382629394531,0.4672980904579162,0.050000000745058,0.0493799597024917,293.2113037109375,297.1499938964844,293.1499938964844,0.0219018720090389,-712.1976928710938,304.152587890625,0.5051106810569763,0.0614505410194397,0.0445760935544967,293.1686706542969,297.1499938964844,293.1499938964844,0.3704052269458771,-6855.73583984375,304.1174621582031,0.9990000128746032,0.5030307173728943,0.4302420020103454,293.3090515136719,297.1499938964844,293.1499938964844,0.0054391184821724,-2009.5548095703125,298.0423278808594,0.4672980904579162,0.050000000745058,0.2342372685670852,290.9340209960937,291.1499938964844,259.0923156738281,257.70025634765625,279.9518127441406,294.0800476074219,290.9296264648437,1.0,0.2605208456516266,0.6828871369361877,0.6828871369361877,1.0,1.0,-1.065568208694458,0.4305779337882995,0.6349902749061584,0.1748889684677124,0.0,0.0,0.8941202163696289,58.21920394897461,54.0,-54.787254333496094,-11701.69921875,174.2196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,311.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30639.046875,31320.0,0.0,0.0,0.2550193667411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5980374813079834,1.598059892654419,-2.2436468498199247e-05,0.0,0.0002588122151792,0.0,0.0,473.2536315917969,0.0,0.0,0.0,0.8867128491401672,4.0,0.0,1.0
576480,293.1291198730469,297.1499938964844,293.1499938964844,0.0877932161092758,-2067.44287109375,304.1459350585937,0.6825164556503296,0.1421002745628357,0.1294648647308349,294.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382629394531,0.4672980904579162,0.050000000745058,0.0493799597024917,293.2113037109375,297.1499938964844,293.1499938964844,0.0219018720090389,-712.1976928710938,304.152587890625,0.5051106810569763,0.0614505410194397,0.0445760935544967,293.1686706542969,297.1499938964844,293.1499938964844,0.3704052269458771,-6855.73583984375,304.1174621582031,0.9990000128746032,0.5030307173728943,0.4302420020103454,293.3090515136719,297.1499938964844,293.1499938964844,0.0054391184821724,-2009.5548095703125,298.0423278808594,0.4672980904579162,0.050000000745058,0.2342372685670852,290.9340209960937,291.1499938964844,259.0923156738281,257.70025634765625,279.9518127441406,294.0800476074219,290.9296264648437,1.0,0.2605208456516266,0.6828871369361877,0.6828871369361877,1.0,1.0,-1.065568208694458,0.4305779337882995,0.6349902749061584,0.1748889684677124,0.0,0.0,0.8941202163696289,58.21920394897461,54.0,-54.787254333496094,-11701.69921875,174.2196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,311.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30639.046875,31320.0,0.0,0.0,0.2550193667411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5980374813079834,1.598059892654419,-2.2436468498199247e-05,0.0,0.0002588122151792,0.0,0.0,473.2536315917969,0.0,0.0,0.0,0.8867128491401672,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.0885619893670082,-2082.1376953125,304.1460266113281,0.6854972839355469,0.1428807824850082,0.1301208287477493,294.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9077453613281,0.4688761234283447,0.050000000745058,0.0493520945310592,293.2057189941406,297.1499938964844,293.1499938964844,0.021620225161314,-708.0121459960938,304.1521911621094,0.5049809813499451,0.0610295832157135,0.0442259423434734,293.1754455566406,297.1499938964844,293.1499938964844,0.3689299523830414,-6827.91650390625,304.1313781738281,0.9990000128746032,0.5011531114578247,0.4271616041660309,293.30780029296875,297.1499938964844,293.1499938964844,0.0053969603031873,-1998.0120849609373,297.9767150878906,0.4688761234283447,0.050000000745058,0.2341050803661346,290.9059143066406,291.1499938964844,259.0348205566406,257.651611328125,279.9301147460937,294.0673828125,290.9046630859375,1.0,0.2586928606033325,0.6826493740081787,0.6826493740081787,1.0,1.0,-1.06205415725708,0.4288337826728821,0.633220374584198,0.1745928674936294,0.0,0.0,0.9288694262504578,57.48097229003906,57.0,-33.01213455200195,-11708.751953125,171.85919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,311.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30593.533203125,32400.0,0.0,0.0,0.2576314806938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625629663467407,1.662586688995361,-2.3703778424533084e-05,0.0,0.0002614632248878,0.0,0.0,524.1688842773438,0.0,0.0,0.0,0.9322742223739624,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.0885619893670082,-2082.1376953125,304.1460266113281,0.6854972839355469,0.1428807824850082,0.1301208287477493,294.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9077453613281,0.4688761234283447,0.050000000745058,0.0493520945310592,293.2057189941406,297.1499938964844,293.1499938964844,0.021620225161314,-708.0121459960938,304.1521911621094,0.5049809813499451,0.0610295832157135,0.0442259423434734,293.1754455566406,297.1499938964844,293.1499938964844,0.3689299523830414,-6827.91650390625,304.1313781738281,0.9990000128746032,0.5011531114578247,0.4271616041660309,293.30780029296875,297.1499938964844,293.1499938964844,0.0053969603031873,-1998.0120849609373,297.9767150878906,0.4688761234283447,0.050000000745058,0.2341050803661346,290.9059143066406,291.1499938964844,259.0348205566406,257.651611328125,279.9301147460937,294.0673828125,290.9046630859375,1.0,0.2586928606033325,0.6826493740081787,0.6826493740081787,1.0,1.0,-1.06205415725708,0.4288337826728821,0.633220374584198,0.1745928674936294,0.0,0.0,0.9288694262504578,57.48097229003906,57.0,-33.01213455200195,-11708.751953125,171.85919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,311.099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,30593.533203125,32400.0,0.0,0.0,0.2576314806938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625629663467407,1.662586688995361,-2.3703778424533084e-05,0.0,0.0002614632248878,0.0,0.0,524.1688842773438,0.0,0.0,0.0,0.9322742223739624,4.0,0.0,1.0
576660,293.1265869140625,297.1499938964844,293.1499938964844,0.0891616269946098,-2093.23193359375,304.1463317871094,0.6874163150787354,0.1437017321586609,0.1308444440364837,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.4693694710731506,0.050000000745058,0.0493432693183422,293.20001220703125,297.1499938964844,293.1499938964844,0.02139906398952,-704.416259765625,304.1518249511719,0.5045176148414612,0.0607725642621517,0.0440138429403305,293.1737976074219,297.1499938964844,293.1499938964844,0.3681862950325012,-6813.95654296875,304.13848876953125,0.9990000128746032,0.5008397102355957,0.4261803925037384,293.3063659667969,297.1499938964844,293.1499938964844,0.0053501622751355,-1982.736328125,297.92633056640625,0.4693694710731506,0.050000000745058,0.2340632230043411,290.9087219238281,291.1499938964844,258.97125244140625,257.5973815917969,279.8915405273437,294.0331420898437,290.9086608886719,1.0,0.2586182355880737,0.6824106574058533,0.6824106574058533,1.0,1.0,-1.0614250898361206,0.4283808767795563,0.6330441832542419,0.174759566783905,0.0,0.0,0.9609752297401428,57.25717926025391,60.0,-5.645333290100098,-11771.2197265625,171.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,311.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,31649.0390625,32400.0,0.0,0.0,0.2603727579116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7456294298171997,1.7456550598144531,-2.566164039308205e-05,0.0,0.0002642452600412,0.0,0.0,599.2914428710938,0.0,0.0,0.0,0.9588939547538756,4.0,0.0,1.0
576720,293.1265869140625,297.1499938964844,293.1499938964844,0.0891616269946098,-2093.23193359375,304.1463317871094,0.6874163150787354,0.1437017321586609,0.1308444440364837,294.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.4693694710731506,0.050000000745058,0.0493432693183422,293.20001220703125,297.1499938964844,293.1499938964844,0.02139906398952,-704.416259765625,304.1518249511719,0.5045176148414612,0.0607725642621517,0.0440138429403305,293.1737976074219,297.1499938964844,293.1499938964844,0.3681862950325012,-6813.95654296875,304.13848876953125,0.9990000128746032,0.5008397102355957,0.4261803925037384,293.3063659667969,297.1499938964844,293.1499938964844,0.0053501622751355,-1982.736328125,297.92633056640625,0.4693694710731506,0.050000000745058,0.2340632230043411,290.9087219238281,291.1499938964844,258.97125244140625,257.5973815917969,279.8915405273437,294.0331420898437,290.9086608886719,1.0,0.2586182355880737,0.6824106574058533,0.6824106574058533,1.0,1.0,-1.0614250898361206,0.4283808767795563,0.6330441832542419,0.174759566783905,0.0,0.0,0.9609752297401428,57.25717926025391,60.0,-5.645333290100098,-11771.2197265625,171.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,311.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,31649.0390625,32400.0,0.0,0.0,0.2603727579116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7456294298171997,1.7456550598144531,-2.566164039308205e-05,0.0,0.0002642452600412,0.0,0.0,599.2914428710938,0.0,0.0,0.0,0.9588939547538756,4.0,0.0,1.0
576780,293.1253356933594,297.1499938964844,293.1499938964844,0.0898705646395683,-2106.533935546875,304.1463623046875,0.6876649856567383,0.1445518434047699,0.1316180378198623,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.4683158993721008,0.050000000745058,0.0493620447814464,293.1943054199219,297.1499938964844,293.1499938964844,0.0213231649249792,-703.2672119140625,304.1513366699219,0.5032473802566528,0.0606629662215709,0.0439244545996189,293.17413330078125,297.1499938964844,293.1499938964844,0.3706519603729248,-6850.0361328125,304.1380920410156,0.9990000128746032,0.5001782774925232,0.428265243768692,293.3048095703125,297.1499938964844,293.1499938964844,0.0053088748827576,-1969.88330078125,297.8729858398437,0.4683158993721008,0.050000000745058,0.2341522872447967,290.9034423828125,291.1499938964844,258.902099609375,257.5380859375,279.85040283203125,294.00689697265625,290.90234375,1.0,0.2597255110740661,0.6821719408035278,0.6821719408035278,1.0,1.0,-1.0648770332336426,0.4297147095203399,0.6351622939109802,0.1757008135318756,0.0,0.0,0.9941133856773376,57.78161239624024,48.0,-8.875332832336426,-11836.896484375,173.2244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59942626953125,311.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,31828.529296875,32400.0,0.0,0.0,0.2632133662700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79659903049469,1.7966258525848389,-2.6798597900778987e-05,0.0,0.0002671281108632,0.0,0.0,647.0895385742188,0.0,0.0,0.0,0.9833657145500184,4.0,0.0,1.0
576840,293.1253356933594,297.1499938964844,293.1499938964844,0.0898705646395683,-2106.533935546875,304.1463623046875,0.6876649856567383,0.1445518434047699,0.1316180378198623,294.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.4683158993721008,0.050000000745058,0.0493620447814464,293.1943054199219,297.1499938964844,293.1499938964844,0.0213231649249792,-703.2672119140625,304.1513366699219,0.5032473802566528,0.0606629662215709,0.0439244545996189,293.17413330078125,297.1499938964844,293.1499938964844,0.3706519603729248,-6850.0361328125,304.1380920410156,0.9990000128746032,0.5001782774925232,0.428265243768692,293.3048095703125,297.1499938964844,293.1499938964844,0.0053088748827576,-1969.88330078125,297.8729858398437,0.4683158993721008,0.050000000745058,0.2341522872447967,290.9034423828125,291.1499938964844,258.902099609375,257.5380859375,279.85040283203125,294.00689697265625,290.90234375,1.0,0.2597255110740661,0.6821719408035278,0.6821719408035278,1.0,1.0,-1.0648770332336426,0.4297147095203399,0.6351622939109802,0.1757008135318756,0.0,0.0,0.9941133856773376,57.78161239624024,48.0,-8.875332832336426,-11836.896484375,173.2244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59942626953125,311.0244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,31828.529296875,32400.0,0.0,0.0,0.2632133662700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79659903049469,1.7966258525848389,-2.6798597900778987e-05,0.0,0.0002671281108632,0.0,0.0,647.0895385742188,0.0,0.0,0.0,0.9833657145500184,4.0,0.0,1.0
576900,293.1246032714844,297.1499938964844,293.1499938964844,0.0902223214507103,-2113.151123046875,304.1463928222656,0.689854621887207,0.1450030952692031,0.1319894194602966,294.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998718261719,0.4696294665336609,0.050000000745058,0.0493385717272758,293.1913757324219,297.1499938964844,293.1499938964844,0.0213068909943103,-703.0573120117188,304.151123046875,0.5042576193809509,0.06067805737257,0.0438981093466281,293.1739196777344,297.1499938964844,293.1499938964844,0.3683825731277466,-6814.0126953125,304.1445007324219,0.9990000128746032,0.499908834695816,0.425659716129303,293.3039855957031,297.1499938964844,293.1499938964844,0.0052854977548122,-1962.5802001953125,297.8458557128906,0.4696294665336609,0.050000000745058,0.2340409457683563,290.8990173339844,291.1499938964844,258.8656005859375,257.50665283203125,279.83380126953125,293.9928894042969,290.89849853515625,1.0,0.2582762837409973,0.6820525527000427,0.6820525527000427,1.0,1.0,-1.0620075464248655,0.4283287525177002,0.6336787939071655,0.1754215657711029,0.0,0.0,1.0,57.15932083129883,48.0,-7.5169806480407715,-11830.3134765625,171.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5716247558594,311.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,31959.322265625,33480.0,0.0,0.0,0.2646224796772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816440224647522,1.816467523574829,-2.726349339354784e-05,0.0,0.0002685581857804,0.0,0.0,666.6210327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576960,293.12384033203125,297.1499938964844,293.1499938964844,0.0905208140611648,-2118.66455078125,304.1465148925781,0.6937183141708374,0.1454799473285675,0.1323599219322204,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.4722824692726135,0.050000000745058,0.0492900013923645,293.1883544921875,297.1499938964844,293.1499938964844,0.0212934054434299,-702.8109130859375,304.15093994140625,0.5066234469413757,0.0607502460479736,0.0438923798501491,293.17041015625,297.1499938964844,293.1499938964844,0.363017588853836,-6730.99072265625,304.1553039550781,0.9990000128746032,0.5002923607826233,0.4202139973640442,293.30303955078125,297.1499938964844,293.1499938964844,0.0052585899829864,-1953.5699462890625,297.8221740722656,0.4722824692726135,0.050000000745058,0.233810544013977,290.9009094238281,291.1499938964844,258.82794189453125,257.4741516113281,279.816162109375,293.9696350097656,290.90216064453125,1.0,0.2557750344276428,0.6819655299186707,0.6819655299186707,1.0,1.0,-1.0555764436721802,0.4253755211830139,0.6302009224891663,0.1745273619890213,0.0,0.0,1.0,55.85968780517578,51.0,2.9067537784576416,-11797.3056640625,167.07717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.559326171875,311.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,32439.748046875,33480.0,0.0,0.0,0.2659178376197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318305015563965,1.8318582773208616,-2.771310028037988e-05,0.0,0.0002698727766983,0.0,0.0,683.4713134765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577020,293.12225341796875,297.1499938964844,293.1499938964844,0.0912056937813758,-2131.385009765625,304.1465148925781,0.698205828666687,0.1464647352695465,0.1331938505172729,294.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.4746025502681732,0.050000000745058,0.0492463745176792,293.1822204589844,297.1499938964844,293.1499938964844,0.0214057583361864,-704.6016235351562,304.15045166015625,0.5094060897827148,0.0610182210803031,0.0440189316868782,293.159423828125,297.1499938964844,293.1499938964844,0.3578374087810516,-6652.7197265625,304.1617431640625,0.9990000128746032,0.5020031332969666,0.4152610301971435,293.3009338378906,297.1499938964844,293.1499938964844,0.0052104415372014,-1937.5426025390625,297.7762451171875,0.4746025502681732,0.050000000745058,0.2336036115884781,290.905517578125,291.1499938964844,258.74932861328125,257.4061279296875,279.767333984375,293.9165344238281,290.9052429199219,1.0,0.2540267407894134,0.6817915439605713,0.6817915439605713,1.0,1.0,-1.0504789352416992,0.4229193329811096,0.6275595426559448,0.1740636229515075,0.0,0.0,1.0,54.70542907714844,54.0,1.34825336933136,-11783.1982421875,163.5680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58123779296875,311.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.73046875,33480.0,0.0,0.0,0.2680316567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0002720180491451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577080,293.12225341796875,297.1499938964844,293.1499938964844,0.0912056937813758,-2131.385009765625,304.1465148925781,0.698205828666687,0.1464647352695465,0.1331938505172729,294.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056091308594,0.4746025502681732,0.050000000745058,0.0492463745176792,293.1822204589844,297.1499938964844,293.1499938964844,0.0214057583361864,-704.6016235351562,304.15045166015625,0.5094060897827148,0.0610182210803031,0.0440189316868782,293.159423828125,297.1499938964844,293.1499938964844,0.3578374087810516,-6652.7197265625,304.1617431640625,0.9990000128746032,0.5020031332969666,0.4152610301971435,293.3009338378906,297.1499938964844,293.1499938964844,0.0052104415372014,-1937.5426025390625,297.7762451171875,0.4746025502681732,0.050000000745058,0.2336036115884781,290.905517578125,291.1499938964844,258.74932861328125,257.4061279296875,279.767333984375,293.9165344238281,290.9052429199219,1.0,0.2540267407894134,0.6817915439605713,0.6817915439605713,1.0,1.0,-1.0504789352416992,0.4229193329811096,0.6275595426559448,0.1740636229515075,0.0,0.0,1.0,54.70542907714844,54.0,1.34825336933136,-11783.1982421875,163.5680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58123779296875,311.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.73046875,33480.0,0.0,0.0,0.2680316567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0002720180491451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577140,293.1206359863281,297.1499938964844,293.1499938964844,0.0920170694589614,-2146.614501953125,304.1463317871094,0.7005142569541931,0.1474922895431518,0.1340976059436798,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90155029296875,0.4750875234603882,0.050000000745058,0.0492371320724487,293.17608642578125,297.1499938964844,293.1499938964844,0.0216767657548189,-709.0422973632812,304.1498413085937,0.5110357999801636,0.0614439062774181,0.0442818775773048,293.151611328125,297.1499938964844,293.1499938964844,0.3566959202289581,-6637.13330078125,304.1596069335937,0.9990000128746032,0.5033609867095947,0.4142047464847564,293.2986145019531,297.1499938964844,293.1499938964844,0.0051700584590435,-1924.6702880859373,297.72723388671875,0.4750875234603882,0.050000000745058,0.2335597574710846,290.90087890625,291.1499938964844,258.6668395996094,257.3345031738281,279.7178955078125,293.8764953613281,290.9000244140625,1.0,0.2538267374038696,0.6816174983978271,0.6816174983978271,1.0,1.0,-1.0505462884902954,0.422734260559082,0.6278120279312134,0.1745395511388778,0.0,0.0,1.0,54.48290252685547,57.0,-5.93505859375,-11819.45703125,163.18948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312255859375,311.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.269710898399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737222821451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577200,293.1206359863281,297.1499938964844,293.1499938964844,0.0920170694589614,-2146.614501953125,304.1463317871094,0.7005142569541931,0.1474922895431518,0.1340976059436798,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90155029296875,0.4750875234603882,0.050000000745058,0.0492371320724487,293.17608642578125,297.1499938964844,293.1499938964844,0.0216767657548189,-709.0422973632812,304.1498413085937,0.5110357999801636,0.0614439062774181,0.0442818775773048,293.151611328125,297.1499938964844,293.1499938964844,0.3566959202289581,-6637.13330078125,304.1596069335937,0.9990000128746032,0.5033609867095947,0.4142047464847564,293.2986145019531,297.1499938964844,293.1499938964844,0.0051700584590435,-1924.6702880859373,297.72723388671875,0.4750875234603882,0.050000000745058,0.2335597574710846,290.90087890625,291.1499938964844,258.6668395996094,257.3345031738281,279.7178955078125,293.8764953613281,290.9000244140625,1.0,0.2538267374038696,0.6816174983978271,0.6816174983978271,1.0,1.0,-1.0505462884902954,0.422734260559082,0.6278120279312134,0.1745395511388778,0.0,0.0,1.0,54.48290252685547,57.0,-5.93505859375,-11819.45703125,163.18948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312255859375,311.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.269710898399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737222821451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577260,293.1190795898437,297.1499938964844,293.1499938964844,0.0929245129227638,-2163.732421875,304.1460266113281,0.7012572288513184,0.1485532075166702,0.1350574940443039,294.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.4742971062660217,0.050000000745058,0.0492521524429321,293.1700439453125,297.1499938964844,293.1499938964844,0.0220865607261657,-715.7194213867188,304.1492004394531,0.5118959546089172,0.0620081983506679,0.0446638390421867,293.148193359375,297.1499938964844,293.1499938964844,0.3585335612297058,-6666.98681640625,304.1532592773437,0.9990000128746032,0.5040222406387329,0.415922462940216,293.2962951660156,297.1499938964844,293.1499938964844,0.005134523846209,-1913.7999267578125,297.67608642578125,0.4742971062660217,0.050000000745058,0.2336310148239135,290.8902282714844,291.1499938964844,258.5809631347656,257.2597351074219,279.6694030761719,293.8497009277344,290.8885498046875,1.0,0.2548673450946808,0.6815127730369568,0.6815127730369568,1.0,1.0,-1.0543209314346311,0.4242060482501983,0.6301149129867554,0.1756798774003982,0.0,0.0,1.0,54.91816329956055,60.0,-14.999926567077637,-11886.6640625,165.0321502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869812011719,311.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.2711158692836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002751481370069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577320,293.1190795898437,297.1499938964844,293.1499938964844,0.0929245129227638,-2163.732421875,304.1460266113281,0.7012572288513184,0.1485532075166702,0.1350574940443039,294.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.4742971062660217,0.050000000745058,0.0492521524429321,293.1700439453125,297.1499938964844,293.1499938964844,0.0220865607261657,-715.7194213867188,304.1492004394531,0.5118959546089172,0.0620081983506679,0.0446638390421867,293.148193359375,297.1499938964844,293.1499938964844,0.3585335612297058,-6666.98681640625,304.1532592773437,0.9990000128746032,0.5040222406387329,0.415922462940216,293.2962951660156,297.1499938964844,293.1499938964844,0.005134523846209,-1913.7999267578125,297.67608642578125,0.4742971062660217,0.050000000745058,0.2336310148239135,290.8902282714844,291.1499938964844,258.5809631347656,257.2597351074219,279.6694030761719,293.8497009277344,290.8885498046875,1.0,0.2548673450946808,0.6815127730369568,0.6815127730369568,1.0,1.0,-1.0543209314346311,0.4242060482501983,0.6301149129867554,0.1756798774003982,0.0,0.0,1.0,54.91816329956055,60.0,-14.999926567077637,-11886.6640625,165.0321502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869812011719,311.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.2711158692836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002751481370069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577380,293.1176147460937,297.1499938964844,293.1499938964844,0.0939323157072067,-2182.84228515625,304.14569091796875,0.7007507085800171,0.1496334820985794,0.1360563784837722,294.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738098144531,0.4724532961845398,0.050000000745058,0.0492867901921272,293.1642150878906,297.1499938964844,293.1499938964844,0.0226269476115703,-724.4476318359375,304.1485900878906,0.5121496319770813,0.0626879706978797,0.045145109295845,293.149169921875,297.1499938964844,293.1499938964844,0.3629507720470428,-6735.484375,304.1448059082031,0.9990000128746032,0.5038769245147705,0.4198547601699829,293.2940979003906,297.1499938964844,293.1499938964844,0.0051033846102654,-1904.9326171875,297.621337890625,0.4724532961845398,0.050000000745058,0.2337953001260757,290.8714599609375,291.1499938964844,258.4923095703125,257.182373046875,279.6224365234375,293.8343811035156,290.8687744140625,1.0,0.2568982541561126,0.6814080476760864,0.6814080476760864,1.0,1.0,-1.0610551834106443,0.4269925653934479,0.634062647819519,0.1773306876420974,0.0,0.0,1.0,55.8848762512207,63.0,-26.39987564086914,-11973.7998046875,168.68936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344055175781,311.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.2723934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002764447708614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577440,293.1176147460937,297.1499938964844,293.1499938964844,0.0939323157072067,-2182.84228515625,304.14569091796875,0.7007507085800171,0.1496334820985794,0.1360563784837722,294.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8738098144531,0.4724532961845398,0.050000000745058,0.0492867901921272,293.1642150878906,297.1499938964844,293.1499938964844,0.0226269476115703,-724.4476318359375,304.1485900878906,0.5121496319770813,0.0626879706978797,0.045145109295845,293.149169921875,297.1499938964844,293.1499938964844,0.3629507720470428,-6735.484375,304.1448059082031,0.9990000128746032,0.5038769245147705,0.4198547601699829,293.2940979003906,297.1499938964844,293.1499938964844,0.0051033846102654,-1904.9326171875,297.621337890625,0.4724532961845398,0.050000000745058,0.2337953001260757,290.8714599609375,291.1499938964844,258.4923095703125,257.182373046875,279.6224365234375,293.8343811035156,290.8687744140625,1.0,0.2568982541561126,0.6814080476760864,0.6814080476760864,1.0,1.0,-1.0610551834106443,0.4269925653934479,0.634062647819519,0.1773306876420974,0.0,0.0,1.0,55.8848762512207,63.0,-26.39987564086914,-11973.7998046875,168.68936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344055175781,311.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34560.0,0.0,0.0,0.2723934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002764447708614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577500,293.116943359375,297.1499938964844,293.1499938964844,0.0944744870066642,-2193.160400390625,304.1454772949219,0.7001227140426636,0.1501775979995727,0.1365659683942794,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8614501953125,0.4711850583553314,0.050000000745058,0.0493102297186851,293.161376953125,297.1499938964844,293.1499938964844,0.0229437351226806,-729.5210571289062,304.14825439453125,0.5120993256568909,0.0630647540092468,0.0454172529280185,293.1511535644531,297.1499938964844,293.1499938964844,0.3660062253475189,-6782.2216796875,304.14019775390625,0.9990000128746032,0.5034987330436707,0.4224952757358551,293.2930603027344,297.1499938964844,293.1499938964844,0.0050893570296466,-1901.2476806640625,297.5922546386719,0.4711850583553314,0.050000000745058,0.2339065074920654,290.8585510253906,291.1499938964844,258.4471130371094,257.14288330078125,279.5994873046875,293.8304138183594,290.85528564453125,1.0,0.2582155168056488,0.6813557147979736,0.6813557147979736,1.0,1.0,-1.065324068069458,0.4287879765033722,0.6365361213684082,0.1783104836940765,0.0,0.0,1.0,56.53407669067383,63.0,-32.8746452331543,-12022.296875,171.09359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,311.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35640.0,0.0,0.0,0.2730248570442199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002770855498965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577560,293.11627197265625,297.1499938964844,293.1499938964844,0.0950425937771797,-2203.99609375,304.145263671875,0.6992865800857544,0.1507232636213302,0.1370806992053985,294.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465270996094,0.4696987867355346,0.050000000745058,0.049337264150381,293.1585998535156,297.1499938964844,293.1499938964844,0.0232910625636577,-735.0457763671875,304.14794921875,0.5119543671607971,0.0634637624025344,0.0457082279026508,293.1540222167969,297.1499938964844,293.1499938964844,0.3695760369300842,-6836.43994140625,304.135498046875,0.9990000128746032,0.502918004989624,0.4255198836326599,293.2920837402344,297.1499938964844,293.1499938964844,0.0050762020982801,-1898.021728515625,297.5619201660156,0.4696987867355346,0.050000000745058,0.2340347319841385,290.8431091308594,291.1499938964844,258.40142822265625,257.1029052734375,279.5773620605469,293.8287048339844,290.8392639160156,1.0,0.2597050070762634,0.6812382340431213,0.6812382340431213,1.0,1.0,-1.070107340812683,0.4307977259159088,0.6393096446990967,0.1793620586395263,0.0,0.0,1.0,57.28045272827149,66.0,-39.64598846435547,-12072.9091796875,173.8411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,311.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35640.0,0.0,0.0,0.2736691534519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002777394256554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577620,293.1151123046875,297.1499938964844,293.1499938964844,0.0962555482983589,-2227.194091796875,304.14483642578125,0.6971065998077393,0.1518172472715377,0.1381220817565918,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.4660889804363251,0.050000000745058,0.0494007617235183,293.1532897949219,297.1499938964844,293.1499938964844,0.0240759495645761,-747.381103515625,304.1473083496094,0.511448860168457,0.0643226951360702,0.0463412329554557,293.1622009277344,297.1499938964844,293.1499938964844,0.3781074583530426,-6964.794921875,304.1261291503906,0.9990000128746032,0.5011632442474365,0.4325408041477203,293.290283203125,297.1499938964844,293.1499938964844,0.0050527099519968,-1893.01806640625,297.49737548828125,0.4660889804363251,0.050000000745058,0.2343359440565109,290.8045349121094,291.1499938964844,258.3088684082031,257.0218200683594,279.53448486328125,293.83135986328125,290.7995910644531,1.0,0.2631210386753082,0.6810033321380615,0.6810033321380615,1.0,1.0,-1.0809811353683472,0.4354030191898346,0.645578145980835,0.1816851943731308,0.0,0.0,1.0,59.0281982421875,54.0,-53.671669006347656,-12178.74609375,180.25718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,311.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35640.0,0.0,0.0,0.2750420868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002791327424347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577680,293.1151123046875,297.1499938964844,293.1499938964844,0.0962555482983589,-2227.194091796875,304.14483642578125,0.6971065998077393,0.1518172472715377,0.1381220817565918,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.4660889804363251,0.050000000745058,0.0494007617235183,293.1532897949219,297.1499938964844,293.1499938964844,0.0240759495645761,-747.381103515625,304.1473083496094,0.511448860168457,0.0643226951360702,0.0463412329554557,293.1622009277344,297.1499938964844,293.1499938964844,0.3781074583530426,-6964.794921875,304.1261291503906,0.9990000128746032,0.5011632442474365,0.4325408041477203,293.290283203125,297.1499938964844,293.1499938964844,0.0050527099519968,-1893.01806640625,297.49737548828125,0.4660889804363251,0.050000000745058,0.2343359440565109,290.8045349121094,291.1499938964844,258.3088684082031,257.0218200683594,279.53448486328125,293.83135986328125,290.7995910644531,1.0,0.2631210386753082,0.6810033321380615,0.6810033321380615,1.0,1.0,-1.0809811353683472,0.4354030191898346,0.645578145980835,0.1816851943731308,0.0,0.0,1.0,59.0281982421875,54.0,-53.671669006347656,-12178.74609375,180.25718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,311.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35640.0,0.0,0.0,0.2750420868396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002791327424347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577740,293.1138000488281,297.1499938964844,293.1499938964844,0.0974064320325851,-2249.14404296875,304.1446533203125,0.7012560367584229,0.1529622375965118,0.139096662402153,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695617675781,0.4682652056217193,0.050000000745058,0.0493628121912479,293.1470947265625,297.1499938964844,293.1499938964844,0.0249850433319807,-761.2744140625,304.1466979980469,0.5164353251457214,0.0654935538768768,0.0470734983682632,293.16650390625,297.1499938964844,293.1499938964844,0.37566077709198,-6923.6552734375,304.1387939453125,0.9990000128746032,0.4999583661556244,0.4283635020256042,293.2884521484375,297.1499938964844,293.1499938964844,0.0050196461379528,-1884.492919921875,297.4335632324219,0.4682652056217193,0.050000000745058,0.2341559380292892,290.766357421875,291.1499938964844,258.21514892578125,256.9396057128906,279.5015563964844,293.8193054199219,290.7635192871094,1.0,0.261019617319107,0.6807684302330017,0.6807684302330017,1.0,1.0,-1.0777627229690552,0.4336850047111511,0.6440776586532593,0.1817455142736435,0.0,0.0,1.0,58.0443229675293,42.0,-45.882469177246094,-12170.1748046875,177.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,311.2042541503906,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2795783281326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002837364736478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577800,293.1138000488281,297.1499938964844,293.1499938964844,0.0974064320325851,-2249.14404296875,304.1446533203125,0.7012560367584229,0.1529622375965118,0.139096662402153,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695617675781,0.4682652056217193,0.050000000745058,0.0493628121912479,293.1470947265625,297.1499938964844,293.1499938964844,0.0249850433319807,-761.2744140625,304.1466979980469,0.5164353251457214,0.0654935538768768,0.0470734983682632,293.16650390625,297.1499938964844,293.1499938964844,0.37566077709198,-6923.6552734375,304.1387939453125,0.9990000128746032,0.4999583661556244,0.4283635020256042,293.2884521484375,297.1499938964844,293.1499938964844,0.0050196461379528,-1884.492919921875,297.4335632324219,0.4682652056217193,0.050000000745058,0.2341559380292892,290.766357421875,291.1499938964844,258.21514892578125,256.9396057128906,279.5015563964844,293.8193054199219,290.7635192871094,1.0,0.261019617319107,0.6807684302330017,0.6807684302330017,1.0,1.0,-1.0777627229690552,0.4336850047111511,0.6440776586532593,0.1817455142736435,0.0,0.0,1.0,58.0443229675293,42.0,-45.882469177246094,-12170.1748046875,177.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,311.2042541503906,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2795783281326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002837364736478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577860,293.1122741699219,297.1499938964844,293.1499938964844,0.0982904732227325,-2265.57080078125,304.1449584960937,0.7112446427345276,0.1541896909475326,0.1400594711303711,294.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.4750687479972839,0.050000000745058,0.0492373704910278,293.14239501953125,297.1499938964844,293.1499938964844,0.0257277879863977,-771.8515625,304.1465759277344,0.5260823965072632,0.0665181204676628,0.0477113239467144,293.1540832519531,297.1499938964844,293.1499938964844,0.3618837594985962,-6711.4228515625,304.1657409667969,0.9990000128746032,0.5020230412483215,0.4142449200153351,293.28619384765625,297.1499938964844,293.1499938964844,0.0049727889709174,-1868.92431640625,297.3871459960937,0.4750687479972839,0.050000000745058,0.2335608899593353,290.7596130371094,291.1499938964844,258.1208801269531,256.8567810058594,279.4662475585937,293.7693786621094,290.7612609863281,1.0,0.2547457218170166,0.6805154085159302,0.6805154085159302,1.0,1.0,-1.0618772506713867,0.4262881577014923,0.635589063167572,0.179759219288826,0.0,0.0,1.0,54.6982536315918,45.0,-5.576227188110352,-12098.244140625,166.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,311.3251953125,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2809702157974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000285149028059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577920,293.1122741699219,297.1499938964844,293.1499938964844,0.0982904732227325,-2265.57080078125,304.1449584960937,0.7112446427345276,0.1541896909475326,0.1400594711303711,294.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.4750687479972839,0.050000000745058,0.0492373704910278,293.14239501953125,297.1499938964844,293.1499938964844,0.0257277879863977,-771.8515625,304.1465759277344,0.5260823965072632,0.0665181204676628,0.0477113239467144,293.1540832519531,297.1499938964844,293.1499938964844,0.3618837594985962,-6711.4228515625,304.1657409667969,0.9990000128746032,0.5020230412483215,0.4142449200153351,293.28619384765625,297.1499938964844,293.1499938964844,0.0049727889709174,-1868.92431640625,297.3871459960937,0.4750687479972839,0.050000000745058,0.2335608899593353,290.7596130371094,291.1499938964844,258.1208801269531,256.8567810058594,279.4662475585937,293.7693786621094,290.7612609863281,1.0,0.2547457218170166,0.6805154085159302,0.6805154085159302,1.0,1.0,-1.0618772506713867,0.4262881577014923,0.635589063167572,0.179759219288826,0.0,0.0,1.0,54.6982536315918,45.0,-5.576227188110352,-12098.244140625,166.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,311.3251953125,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2809702157974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000285149028059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577980,293.1106872558594,297.1499938964844,293.1499938964844,0.0990285873413086,-2278.850341796875,304.1454162597656,0.7184540629386902,0.155468538403511,0.1411213427782058,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797546386719,0.4793209135532379,0.050000000745058,0.0491551496088504,293.1369323730469,297.1499938964844,293.1499938964844,0.0264516361057758,-784.0883178710938,304.1465148925781,0.5346881151199341,0.0678177177906036,0.0485173314809799,293.1332092285156,297.1499938964844,293.1499938964844,0.3512836396694183,-6551.341796875,304.1776733398437,0.9990000128746032,0.506151020526886,0.4047222733497619,293.2835388183594,297.1499938964844,293.1499938964844,0.0049254647456109,-1851.2967529296875,297.3576965332031,0.4793209135532379,0.050000000745058,0.2331708669662475,290.7823486328125,291.1499938964844,258.02655029296875,256.7738647460937,279.4157409667969,293.7050476074219,290.7851257324219,1.0,0.251147449016571,0.6802624464035034,0.6802624464035034,1.0,1.0,-1.0521175861358645,0.421645313501358,0.6304722428321838,0.178756758570671,0.0,0.0,1.0,52.51768493652344,48.0,24.17544937133789,-12092.6298828125,160.11231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,311.4758605957031,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2814405262470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002856263599824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578040,293.1106872558594,297.1499938964844,293.1499938964844,0.0990285873413086,-2278.850341796875,304.1454162597656,0.7184540629386902,0.155468538403511,0.1411213427782058,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797546386719,0.4793209135532379,0.050000000745058,0.0491551496088504,293.1369323730469,297.1499938964844,293.1499938964844,0.0264516361057758,-784.0883178710938,304.1465148925781,0.5346881151199341,0.0678177177906036,0.0485173314809799,293.1332092285156,297.1499938964844,293.1499938964844,0.3512836396694183,-6551.341796875,304.1776733398437,0.9990000128746032,0.506151020526886,0.4047222733497619,293.2835388183594,297.1499938964844,293.1499938964844,0.0049254647456109,-1851.2967529296875,297.3576965332031,0.4793209135532379,0.050000000745058,0.2331708669662475,290.7823486328125,291.1499938964844,258.02655029296875,256.7738647460937,279.4157409667969,293.7050476074219,290.7851257324219,1.0,0.251147449016571,0.6802624464035034,0.6802624464035034,1.0,1.0,-1.0521175861358645,0.421645313501358,0.6304722428321838,0.178756758570671,0.0,0.0,1.0,52.51768493652344,48.0,24.17544937133789,-12092.6298828125,160.11231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,311.4758605957031,278.1499938964844,0.0,18000.0,313.4700012207031,32437.71875,36000.0,0.0,0.0,0.2814405262470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002856263599824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
