time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578100,293.1098937988281,297.1499938964844,293.1499938964844,0.0994139537215232,-2285.78515625,304.1455383300781,0.7209644317626953,0.1561218500137329,0.1416802853345871,294.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919921875,0.480563074350357,0.050000000745058,0.0491308644413948,293.1341552734375,297.1499938964844,293.1499938964844,0.0268008112907409,-790.3663940429688,304.1465148925781,0.5383625030517578,0.0685313865542411,0.0489845722913742,293.1239929199219,297.1499938964844,293.1499938964844,0.347805380821228,-6499.70068359375,304.1789245605469,0.9990000128746032,0.5081737041473389,0.401867151260376,293.2821044921875,297.1499938964844,293.1499938964844,0.0049037961289286,-1843.1173095703125,297.3441162109375,0.480563074350357,0.050000000745058,0.2330556660890579,290.7946472167969,291.1499938964844,257.9795837402344,256.7325439453125,279.3902893066406,293.6790771484375,290.7975158691406,1.0,0.2501007616519928,0.68013596534729,0.68013596534729,1.0,1.0,-1.049754023551941,0.420444518327713,0.6293095350265503,0.1786777377128601,0.0,0.0,1.0,51.88287734985352,48.0,29.86305046081543,-12109.3798828125,158.32302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,311.5480651855469,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2862544357776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000290511874482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578160,293.1091003417969,297.1499938964844,293.1499938964844,0.0998059287667274,-2292.829345703125,304.1456298828125,0.7229346036911011,0.1567828953266143,0.1422550976276397,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.4813725650310516,0.050000000745058,0.0491150207817554,293.1313781738281,297.1499938964844,293.1499938964844,0.0272122584283351,-797.5916748046875,304.1463928222656,0.5416620373725891,0.0692768692970275,0.0494827218353748,293.1160888671875,297.1499938964844,293.1499938964844,0.3452760577201843,-6462.7197265625,304.1782531738281,0.9990000128746032,0.5100587606430054,0.3999934792518616,293.2806396484375,297.1499938964844,293.1499938964844,0.0048834201879799,-1835.3294677734373,297.3312072753906,0.4813725650310516,0.050000000745058,0.2329805046319961,290.8074951171875,291.1499938964844,257.9327697753906,256.6913452148437,279.3646545410156,293.65740966796875,290.8108825683594,1.0,0.2494893670082092,0.6801230907440186,0.6801230907440186,1.0,1.0,-1.0486829280853271,0.4198492765426636,0.6288336515426636,0.1788338124752044,0.0,0.0,1.0,51.47651672363281,51.0,35.508262634277344,-12150.130859375,157.30279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,311.6542053222656,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2866736948490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002909373433794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578220,293.1076354980469,297.1499938964844,293.1499938964844,0.1005728542804718,-2306.510498046875,304.14581298828125,0.7254683375358582,0.1581165939569473,0.143439695239067,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.4818836450576782,0.050000000745058,0.0491050034761428,293.1259765625,297.1499938964844,293.1499938964844,0.0289255436509847,-814.7665405273438,304.1446228027344,0.5471668839454651,0.0708440542221069,0.0505532473325729,293.1045837402344,297.1499938964844,293.1499938964844,0.3426463901996612,-6425.88720703125,304.1731262207031,0.9990000128746032,0.5132577419281006,0.3988059461116791,293.2778015136719,297.1499938964844,293.1499938964844,0.0048439679667353,-1819.8531494140625,297.3088684082031,0.4818836450576782,0.050000000745058,0.2329329848289489,290.8388061523437,291.1499938964844,257.840087890625,256.6097412109375,279.3149108886719,293.6258239746094,290.84234619140625,1.0,0.2493976205587387,0.6800974607467651,0.6800974607467651,1.0,1.0,-1.0498939752578735,0.4201638996601105,0.6297300457954407,0.1796801090240478,0.0,0.0,1.0,51.250823974609375,54.0,41.77679061889648,-12251.0185546875,157.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,311.8454895019531,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2870504558086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913197386078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578280,293.1076354980469,297.1499938964844,293.1499938964844,0.1005728542804718,-2306.510498046875,304.14581298828125,0.7254683375358582,0.1581165939569473,0.143439695239067,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.4818836450576782,0.050000000745058,0.0491050034761428,293.1259765625,297.1499938964844,293.1499938964844,0.0289255436509847,-814.7665405273438,304.1446228027344,0.5471668839454651,0.0708440542221069,0.0505532473325729,293.1045837402344,297.1499938964844,293.1499938964844,0.3426463901996612,-6425.88720703125,304.1731262207031,0.9990000128746032,0.5132577419281006,0.3988059461116791,293.2778015136719,297.1499938964844,293.1499938964844,0.0048439679667353,-1819.8531494140625,297.3088684082031,0.4818836450576782,0.050000000745058,0.2329329848289489,290.8388061523437,291.1499938964844,257.840087890625,256.6097412109375,279.3149108886719,293.6258239746094,290.84234619140625,1.0,0.2493976205587387,0.6800974607467651,0.6800974607467651,1.0,1.0,-1.0498939752578735,0.4201638996601105,0.6297300457954407,0.1796801090240478,0.0,0.0,1.0,51.250823974609375,54.0,41.77679061889648,-12251.0185546875,157.2328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,311.8454895019531,278.1499938964844,0.0,18000.0,313.95001220703125,32437.71875,36000.0,0.0,0.0,0.2870504558086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002913197386078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578340,293.1063842773437,297.1499938964844,293.1499938964844,0.1014098152518272,-2321.57275390625,304.14581298828125,0.7264217734336853,0.1594486385583877,0.1446499079465866,294.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86212158203125,0.4811683893203735,0.050000000745058,0.0491189770400524,293.1208801269531,297.1499938964844,293.1499938964844,0.0299617890268564,-829.6649780273438,304.1446228027344,0.5513331890106201,0.0724843889474868,0.0516986735165119,293.098876953125,297.1499938964844,293.1499938964844,0.3431239724159241,-6436.314453125,304.16455078125,0.9990000128746032,0.5155768990516663,0.4004665911197662,293.2752380371094,297.1499938964844,293.1499938964844,0.0048083486035466,-1806.102783203125,297.2840881347656,0.4811683893203735,0.050000000745058,0.2329992800951004,290.864501953125,291.1499938964844,257.7490234375,256.5295715332031,279.2674865722656,293.607421875,290.8668212890625,1.0,0.2505592107772827,0.6800717711448669,0.6800717711448669,1.0,1.0,-1.0548096895217896,0.4221421778202057,0.632667601108551,0.1811036765575409,0.0,0.0,1.0,51.6748046875,57.0,34.11952590942383,-12366.6416015625,159.34942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,311.9931335449219,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2919051945209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002962466678582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578400,293.1063842773437,297.1499938964844,293.1499938964844,0.1014098152518272,-2321.57275390625,304.14581298828125,0.7264217734336853,0.1594486385583877,0.1446499079465866,294.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86212158203125,0.4811683893203735,0.050000000745058,0.0491189770400524,293.1208801269531,297.1499938964844,293.1499938964844,0.0299617890268564,-829.6649780273438,304.1446228027344,0.5513331890106201,0.0724843889474868,0.0516986735165119,293.098876953125,297.1499938964844,293.1499938964844,0.3431239724159241,-6436.314453125,304.16455078125,0.9990000128746032,0.5155768990516663,0.4004665911197662,293.2752380371094,297.1499938964844,293.1499938964844,0.0048083486035466,-1806.102783203125,297.2840881347656,0.4811683893203735,0.050000000745058,0.2329992800951004,290.864501953125,291.1499938964844,257.7490234375,256.5295715332031,279.2674865722656,293.607421875,290.8668212890625,1.0,0.2505592107772827,0.6800717711448669,0.6800717711448669,1.0,1.0,-1.0548096895217896,0.4221421778202057,0.632667601108551,0.1811036765575409,0.0,0.0,1.0,51.6748046875,57.0,34.11952590942383,-12366.6416015625,159.34942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,311.9931335449219,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2919051945209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002962466678582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578460,293.1053161621094,297.1499938964844,293.1499938964844,0.1023073196411132,-2337.828125,304.1457214355469,0.7261149287223816,0.160765528678894,0.1458675116300583,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.4794658124446869,0.050000000745058,0.0491522476077079,293.1161804199219,297.1499938964844,293.1499938964844,0.0313311107456684,-847.6967163085938,304.1441345214844,0.5543625354766846,0.0741777271032333,0.0528980903327465,293.0984191894531,297.1499938964844,293.1499938964844,0.3461819291114807,-6485.43603515625,304.15460205078125,0.9990000128746032,0.516974151134491,0.4043899178504944,293.2730407714844,297.1499938964844,293.1499938964844,0.0047762594185769,-1793.9920654296875,297.2556457519531,0.4794658124446869,0.050000000745058,0.2331570982933044,290.8831787109375,291.1499938964844,257.6601257324219,256.4512939453125,279.2232360839844,293.59942626953125,290.88531494140625,1.0,0.2527134716510772,0.6798966526985168,0.6798966526985168,1.0,1.0,-1.0626482963562012,0.4254015982151031,0.6372466683387756,0.1829368025064468,0.0,0.0,1.0,52.6209716796875,60.0,27.845996856689453,-12519.1484375,163.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,312.1728515625,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2927925586700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297147227684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578520,293.1053161621094,297.1499938964844,293.1499938964844,0.1023073196411132,-2337.828125,304.1457214355469,0.7261149287223816,0.160765528678894,0.1458675116300583,294.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.4794658124446869,0.050000000745058,0.0491522476077079,293.1161804199219,297.1499938964844,293.1499938964844,0.0313311107456684,-847.6967163085938,304.1441345214844,0.5543625354766846,0.0741777271032333,0.0528980903327465,293.0984191894531,297.1499938964844,293.1499938964844,0.3461819291114807,-6485.43603515625,304.15460205078125,0.9990000128746032,0.516974151134491,0.4043899178504944,293.2730407714844,297.1499938964844,293.1499938964844,0.0047762594185769,-1793.9920654296875,297.2556457519531,0.4794658124446869,0.050000000745058,0.2331570982933044,290.8831787109375,291.1499938964844,257.6601257324219,256.4512939453125,279.2232360839844,293.59942626953125,290.88531494140625,1.0,0.2527134716510772,0.6798966526985168,0.6798966526985168,1.0,1.0,-1.0626482963562012,0.4254015982151031,0.6372466683387756,0.1829368025064468,0.0,0.0,1.0,52.6209716796875,60.0,27.845996856689453,-12519.1484375,163.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,312.1728515625,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2927925586700439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297147227684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578580,293.10455322265625,297.1499938964844,293.1499938964844,0.1032579839229583,-2355.137451171875,304.1455383300781,0.7248147130012512,0.1620572507381439,0.147079512476921,294.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.4769358038902282,0.050000000745058,0.0492014065384864,293.1118469238281,297.1499938964844,293.1499938964844,0.0327953919768333,-866.7835693359375,304.1436462402344,0.5564665794372559,0.075910560786724,0.0541390478610992,293.10260009765625,297.1499938964844,293.1499938964844,0.3513961434364319,-6566.4072265625,304.1443786621094,0.9990000128746032,0.5174421668052673,0.4101172983646393,293.2712707519531,297.1499938964844,293.1499938964844,0.0047467057593166,-1783.1905517578125,297.2236633300781,0.4769358038902282,0.050000000745058,0.2333902865648269,290.8955993652344,291.1499938964844,257.5740051269531,256.37548828125,279.18096923828125,293.59979248046875,290.896240234375,1.0,0.255658358335495,0.6797215342521667,0.6797215342521667,1.0,1.0,-1.0728050470352173,0.4297132492065429,0.6430917382240295,0.185116097331047,0.0,0.0,1.0,53.996612548828125,63.0,15.480439186096191,-12672.787109375,168.63719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569702148437,312.3036804199219,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2934604287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978250267915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578640,293.10455322265625,297.1499938964844,293.1499938964844,0.1032579839229583,-2355.137451171875,304.1455383300781,0.7248147130012512,0.1620572507381439,0.147079512476921,294.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.4769358038902282,0.050000000745058,0.0492014065384864,293.1118469238281,297.1499938964844,293.1499938964844,0.0327953919768333,-866.7835693359375,304.1436462402344,0.5564665794372559,0.075910560786724,0.0541390478610992,293.10260009765625,297.1499938964844,293.1499938964844,0.3513961434364319,-6566.4072265625,304.1443786621094,0.9990000128746032,0.5174421668052673,0.4101172983646393,293.2712707519531,297.1499938964844,293.1499938964844,0.0047467057593166,-1783.1905517578125,297.2236633300781,0.4769358038902282,0.050000000745058,0.2333902865648269,290.8955993652344,291.1499938964844,257.5740051269531,256.37548828125,279.18096923828125,293.59979248046875,290.896240234375,1.0,0.255658358335495,0.6797215342521667,0.6797215342521667,1.0,1.0,-1.0728050470352173,0.4297132492065429,0.6430917382240295,0.185116097331047,0.0,0.0,1.0,53.996612548828125,63.0,15.480439186096191,-12672.787109375,168.63719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569702148437,312.3036804199219,278.1499938964844,0.0,18000.0,314.42999267578125,32437.71875,36000.0,0.0,0.0,0.2934604287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978250267915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578700,293.104248046875,297.1499938964844,293.1499938964844,0.1037762761116027,-2364.654052734375,304.1454162597656,0.7238689661026001,0.1626925319433212,0.1476809233427047,294.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8964538574219,0.4753947556018829,0.050000000745058,0.0492310300469398,293.1098327636719,297.1499938964844,293.1499938964844,0.0335720516741275,-876.8712158203125,304.1434020996094,0.5572382211685181,0.07678934186697,0.0547722429037094,293.106201171875,297.1499938964844,293.1499938964844,0.3547764718532562,-6618.2431640625,304.1392517089844,0.9990000128746032,0.5173376798629761,0.4135301113128662,293.2705078125,297.1499938964844,293.1499938964844,0.004733364097774,-1778.628173828125,297.20477294921875,0.4753947556018829,0.050000000745058,0.2335308194160461,290.8965148925781,291.1499938964844,257.5321350097656,256.3386535644531,279.1605529785156,293.60260009765625,290.8962707519531,1.0,0.257371574640274,0.6796339750289917,0.6796339750289917,1.0,1.0,-1.0785870552062988,0.432191401720047,0.6463956236839294,0.1863089054822921,0.0,0.0,1.0,54.82057571411133,63.0,6.458261013031006,-12748.3203125,171.81967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01318359375,312.3500366210937,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.2985864281654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003030272491741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578760,293.10400390625,297.1499938964844,293.1499938964844,0.1043169945478439,-2374.614501953125,304.145263671875,0.7227613925933838,0.1633208245038986,0.1482788473367691,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.4736785888671875,0.050000000745058,0.0492636151611804,293.10791015625,297.1499938964844,293.1499938964844,0.0343749150633811,-887.2694702148438,304.14312744140625,0.5578565001487732,0.0776759982109069,0.0554131679236888,293.1106872558594,297.1499938964844,293.1499938964844,0.3585993349552154,-6676.45166015625,304.13427734375,0.9990000128746032,0.5170139670372009,0.4172515273094177,293.26983642578125,297.1499938964844,293.1499938964844,0.004720889031887,-1774.5421142578125,297.1841125488281,0.4736785888671875,0.050000000745058,0.2336853742599487,290.8943176269531,291.1499938964844,257.4911499023437,256.3026123046875,279.1410827636719,293.60699462890625,290.8939514160156,1.0,0.2592204511165619,0.679493248462677,0.679493248462677,1.0,1.0,-1.0847649574279783,0.4348388910293579,0.6499260067939758,0.1875451803207397,0.0,0.0,1.0,55.72431945800781,66.0,0.4587552547454834,-12837.8564453125,175.29469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0986022949219,312.4237976074219,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.2994401454925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003038936702068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578820,293.1036376953125,297.1499938964844,293.1499938964844,0.1054042801260948,-2394.623291015625,304.14501953125,0.7201496958732605,0.1645556688308715,0.1494627743959427,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.4697239398956299,0.050000000745058,0.0493365824222564,293.10430908203125,297.1499938964844,293.1499938964844,0.0360269397497177,-908.5258178710938,304.1426696777344,0.5587249994277954,0.0794717371463775,0.0567168109118938,293.1219787597656,297.1499938964844,293.1499938964844,0.3672185242176056,-6806.35205078125,304.12518310546875,0.9990000128746032,0.5157249569892883,0.4254673421382904,293.2687683105469,297.1499938964844,293.1499938964844,0.004696765448898,-1766.7353515625,297.14178466796875,0.4697239398956299,0.050000000745058,0.2340315133333206,290.8886108398437,291.1499938964844,257.41217041015625,256.23321533203125,279.1039733886719,293.6199645996094,290.88751220703125,1.0,0.2632588744163513,0.6792117357254028,0.6792117357254028,1.0,1.0,-1.0981144905090332,0.4405945241451263,0.6575199365615845,0.1901542693376541,0.0,0.0,1.0,57.74188995361328,69.0,-8.931136131286621,-13013.138671875,183.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23895263671875,312.5412902832031,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3009872138500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003054637636523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578880,293.1036376953125,297.1499938964844,293.1499938964844,0.1054042801260948,-2394.623291015625,304.14501953125,0.7201496958732605,0.1645556688308715,0.1494627743959427,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8895263671875,0.4697239398956299,0.050000000745058,0.0493365824222564,293.10430908203125,297.1499938964844,293.1499938964844,0.0360269397497177,-908.5258178710938,304.1426696777344,0.5587249994277954,0.0794717371463775,0.0567168109118938,293.1219787597656,297.1499938964844,293.1499938964844,0.3672185242176056,-6806.35205078125,304.12518310546875,0.9990000128746032,0.5157249569892883,0.4254673421382904,293.2687683105469,297.1499938964844,293.1499938964844,0.004696765448898,-1766.7353515625,297.14178466796875,0.4697239398956299,0.050000000745058,0.2340315133333206,290.8886108398437,291.1499938964844,257.41217041015625,256.23321533203125,279.1039733886719,293.6199645996094,290.88751220703125,1.0,0.2632588744163513,0.6792117357254028,0.6792117357254028,1.0,1.0,-1.0981144905090332,0.4405945241451263,0.6575199365615845,0.1901542693376541,0.0,0.0,1.0,57.74188995361328,69.0,-8.931136131286621,-13013.138671875,183.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23895263671875,312.5412902832031,278.1499938964844,0.0,18000.0,314.9100036621094,32437.71875,36000.0,0.0,0.0,0.3009872138500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003054637636523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578940,293.1034851074219,297.1499938964844,293.1499938964844,0.1065762266516685,-2416.302001953125,304.1447448730469,0.7171262502670288,0.1657623946666717,0.150629386305809,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.874755859375,0.4650371968746185,0.050000000745058,0.0494184233248233,293.1008605957031,297.1499938964844,293.1499938964844,0.0377818569540977,-931.0504760742188,304.1421813964844,0.5592496991157532,0.0813267529010772,0.0580519139766693,293.135986328125,297.1499938964844,293.1499938964844,0.3771994411945343,-6955.20703125,304.1168212890625,0.9990000128746032,0.5135985612869263,0.4344967901706695,293.2679748535156,297.1499938964844,293.1499938964844,0.0046750074252486,-1760.415283203125,297.093505859375,0.4650371968746185,0.050000000745058,0.2344197332859039,290.8725280761719,291.1499938964844,257.3375549316406,256.16778564453125,279.0695495605469,293.6380920410156,290.8700866699219,1.0,0.2676582634449005,0.6789302825927734,0.6789302825927734,1.0,1.0,-1.1125187873840332,0.4468476176261902,0.665671169757843,0.1929039508104324,0.0,0.0,1.0,59.99786758422852,72.0,-23.118364334106445,-13180.25,191.71987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3356018066406,312.6161193847656,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3072988986968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000311869313009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579000,293.1034851074219,297.1499938964844,293.1499938964844,0.1065762266516685,-2416.302001953125,304.1447448730469,0.7171262502670288,0.1657623946666717,0.150629386305809,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.874755859375,0.4650371968746185,0.050000000745058,0.0494184233248233,293.1008605957031,297.1499938964844,293.1499938964844,0.0377818569540977,-931.0504760742188,304.1421813964844,0.5592496991157532,0.0813267529010772,0.0580519139766693,293.135986328125,297.1499938964844,293.1499938964844,0.3771994411945343,-6955.20703125,304.1168212890625,0.9990000128746032,0.5135985612869263,0.4344967901706695,293.2679748535156,297.1499938964844,293.1499938964844,0.0046750074252486,-1760.415283203125,297.093505859375,0.4650371968746185,0.050000000745058,0.2344197332859039,290.8725280761719,291.1499938964844,257.3375549316406,256.16778564453125,279.0695495605469,293.6380920410156,290.8700866699219,1.0,0.2676582634449005,0.6789302825927734,0.6789302825927734,1.0,1.0,-1.1125187873840332,0.4468476176261902,0.665671169757843,0.1929039508104324,0.0,0.0,1.0,59.99786758422852,72.0,-23.118364334106445,-13180.25,191.71987915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3356018066406,312.6161193847656,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3072988986968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000311869313009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579060,293.1034851074219,297.1499938964844,293.1499938964844,0.1077917888760566,-2438.804443359375,304.1444702148437,0.7138625383377075,0.1669449508190155,0.1517790853977203,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.4597581028938293,0.050000000745058,0.0495063848793506,293.0928955078125,297.1499938964844,293.1499938964844,0.0401845425367355,-961.784912109375,304.1407470703125,0.5614010691642761,0.0841762423515319,0.0598744750022888,293.1554260253906,297.1499938964844,293.1499938964844,0.3880709409713745,-7115.548828125,304.1098327636719,0.9990000128746032,0.5100281238555908,0.4439966082572937,293.267333984375,297.1499938964844,293.1499938964844,0.0046553025022149,-1755.1474609375,297.04156494140625,0.4597581028938293,0.050000000745058,0.2348369657993316,290.85015869140625,291.1499938964844,257.2679138183594,256.1068725585937,279.0373840332031,293.6594543457031,290.8478088378906,1.0,0.2723345160484314,0.6785615682601929,0.6785615682601929,1.0,1.0,-1.1280945539474487,0.453631043434143,0.6744635105133057,0.1957860440015792,0.0,0.0,1.0,62.42428970336914,60.0,-28.97888565063477,-13373.58984375,201.29617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4773864746094,312.73272705078125,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3098061084747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000314413831802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579120,293.1034851074219,297.1499938964844,293.1499938964844,0.1077917888760566,-2438.804443359375,304.1444702148437,0.7138625383377075,0.1669449508190155,0.1517790853977203,294.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.4597581028938293,0.050000000745058,0.0495063848793506,293.0928955078125,297.1499938964844,293.1499938964844,0.0401845425367355,-961.784912109375,304.1407470703125,0.5614010691642761,0.0841762423515319,0.0598744750022888,293.1554260253906,297.1499938964844,293.1499938964844,0.3880709409713745,-7115.548828125,304.1098327636719,0.9990000128746032,0.5100281238555908,0.4439966082572937,293.267333984375,297.1499938964844,293.1499938964844,0.0046553025022149,-1755.1474609375,297.04156494140625,0.4597581028938293,0.050000000745058,0.2348369657993316,290.85015869140625,291.1499938964844,257.2679138183594,256.1068725585937,279.0373840332031,293.6594543457031,290.8478088378906,1.0,0.2723345160484314,0.6785615682601929,0.6785615682601929,1.0,1.0,-1.1280945539474487,0.453631043434143,0.6744635105133057,0.1957860440015792,0.0,0.0,1.0,62.42428970336914,60.0,-28.97888565063477,-13373.58984375,201.29617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4773864746094,312.73272705078125,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3098061084747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000314413831802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579180,293.1033020019531,297.1499938964844,293.1499938964844,0.1088401451706886,-2458.0078125,304.14459228515625,0.7167197465896606,0.1681576818227768,0.1528335511684417,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371276855469,0.4610635340213775,0.050000000745058,0.0494842678308486,293.0830993652344,297.1499938964844,293.1499938964844,0.0432409606873989,-1000.6824340820312,304.1387634277344,0.5716723203659058,0.0876135900616645,0.06224812194705,293.17108154296875,297.1499938964844,293.1499938964844,0.3870280086994171,-7092.81494140625,304.1255798339844,0.9990000128746032,0.5066830515861511,0.4416326880455017,293.2665100097656,297.1499938964844,293.1499938964844,0.0046246009878814,-1745.27685546875,296.9950866699219,0.4610635340213775,0.050000000745058,0.2347320467233657,290.8368530273437,291.1499938964844,257.20379638671875,256.05096435546875,279.0227966308594,293.6690673828125,290.83721923828125,1.0,0.2712754905223846,0.6781928539276123,0.6781928539276123,1.0,1.0,-1.1292283535003662,0.4538515210151672,0.675376832485199,0.1964523792266845,0.0,0.0,1.0,61.8919563293457,48.0,-11.88827896118164,-13435.8896484375,200.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6039733886719,312.8509521484375,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3119418323040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165813104715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579240,293.1033020019531,297.1499938964844,293.1499938964844,0.1088401451706886,-2458.0078125,304.14459228515625,0.7167197465896606,0.1681576818227768,0.1528335511684417,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371276855469,0.4610635340213775,0.050000000745058,0.0494842678308486,293.0830993652344,297.1499938964844,293.1499938964844,0.0432409606873989,-1000.6824340820312,304.1387634277344,0.5716723203659058,0.0876135900616645,0.06224812194705,293.17108154296875,297.1499938964844,293.1499938964844,0.3870280086994171,-7092.81494140625,304.1255798339844,0.9990000128746032,0.5066830515861511,0.4416326880455017,293.2665100097656,297.1499938964844,293.1499938964844,0.0046246009878814,-1745.27685546875,296.9950866699219,0.4610635340213775,0.050000000745058,0.2347320467233657,290.8368530273437,291.1499938964844,257.20379638671875,256.05096435546875,279.0227966308594,293.6690673828125,290.83721923828125,1.0,0.2712754905223846,0.6781928539276123,0.6781928539276123,1.0,1.0,-1.1292283535003662,0.4538515210151672,0.675376832485199,0.1964523792266845,0.0,0.0,1.0,61.8919563293457,48.0,-11.88827896118164,-13435.8896484375,200.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6039733886719,312.8509521484375,278.1499938964844,0.0,18000.0,315.3900146484375,32437.71875,36000.0,0.0,0.0,0.3119418323040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165813104715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579300,293.1031188964844,297.1499938964844,293.1499938964844,0.109238676726818,-2465.099365234375,304.14483642578125,0.7201880812644958,0.1687861084938049,0.1533450633287429,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84088134765625,0.4639686942100525,0.050000000745058,0.0494362264871597,293.080322265625,297.1499938964844,293.1499938964844,0.0445302873849868,-1016.9880981445312,304.1384582519531,0.5782754421234131,0.0890109315514564,0.0632936581969261,293.1714172363281,297.1499938964844,293.1499938964844,0.381969004869461,-7013.38427734375,304.1392517089844,0.9990000128746032,0.5063422322273254,0.4364449977874756,293.2659606933594,297.1499938964844,293.1499938964844,0.0046038604341447,-1737.6298828125,296.9789428710937,0.4639686942100525,0.050000000745058,0.2345041632652282,290.8424072265625,291.1499938964844,257.1739807128906,256.0250549316406,279.01666259765625,293.6592102050781,290.8446044921875,1.0,0.2690677046775818,0.678008496761322,0.678008496761322,1.0,1.0,-1.1245418787002563,0.4515819847583771,0.6729599237442017,0.1959504932165146,0.0,0.0,1.0,60.62556457519531,48.0,6.561627388000488,-13426.74609375,196.7079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759338378906,312.924072265625,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3175227642059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003222452360205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579360,293.10284423828125,297.1499938964844,293.1499938964844,0.1095419600605964,-2470.289794921875,304.1452331542969,0.7247493267059326,0.1694298237562179,0.1538522243499755,294.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8537292480469,0.4678725004196167,0.050000000745058,0.0493694320321083,293.0797119140625,297.1499938964844,293.1499938964844,0.0454569347202777,-1028.5833740234375,304.1388854980469,0.5850608944892883,0.0900166481733322,0.0640913546085357,293.1659545898437,297.1499938964844,293.1499938964844,0.374336302280426,-6895.58544921875,304.15509033203125,0.9990000128746032,0.507139265537262,0.4291272461414337,293.26531982421875,297.1499938964844,293.1499938964844,0.0045801484957337,-1728.295654296875,296.9683532714844,0.4678725004196167,0.050000000745058,0.2341873347759246,290.8575744628906,291.1499938964844,257.1457214355469,256.0005798339844,279.0097961425781,293.6387634277344,290.8624572753906,1.0,0.2658976912498474,0.6778552532196045,0.6778552532196045,1.0,1.0,-1.1168665885925293,0.4479658603668213,0.668900728225708,0.1949937790632248,0.0,0.0,1.0,58.84873580932617,51.0,32.54076385498047,-13412.2294921875,190.8978881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7989501953125,313.0489807128906,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3185608386993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232987655792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579420,293.1024169921875,297.1499938964844,293.1499938964844,0.1099625155329704,-2476.88232421875,304.1461181640625,0.7304757833480835,0.1707153618335724,0.1549409925937652,294.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.4717676639556885,0.050000000745058,0.0492991246283054,293.0834350585937,297.1499938964844,293.1499938964844,0.046251717954874,-1038.006591796875,304.14129638671875,0.5923235416412354,0.091048963367939,0.0649549812078476,293.1460266113281,297.1499938964844,293.1499938964844,0.3645297884941101,-6746.48681640625,304.16925048828125,0.9990000128746032,0.5107685327529907,0.4212858378887176,293.263916015625,297.1499938964844,293.1499938964844,0.0045330296270549,-1708.125,296.9629821777344,0.4717676639556885,0.050000000745058,0.2338538318872451,290.9156188964844,291.1499938964844,257.0942687988281,255.9562530517578,278.9830017089844,293.5918884277344,290.92254638671875,1.0,0.263046383857727,0.6775488257408142,0.6775488257408142,1.0,1.0,-1.1093082427978516,0.4443016052246094,0.665006697177887,0.1942070424556732,0.0,0.0,1.0,56.98870468139648,54.0,72.4142074584961,-13458.4072265625,185.0368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643310546875,313.3084411621094,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3196601271629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003244143736083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579480,293.1024169921875,297.1499938964844,293.1499938964844,0.1099625155329704,-2476.88232421875,304.1461181640625,0.7304757833480835,0.1707153618335724,0.1549409925937652,294.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089050292969,0.4717676639556885,0.050000000745058,0.0492991246283054,293.0834350585937,297.1499938964844,293.1499938964844,0.046251717954874,-1038.006591796875,304.14129638671875,0.5923235416412354,0.091048963367939,0.0649549812078476,293.1460266113281,297.1499938964844,293.1499938964844,0.3645297884941101,-6746.48681640625,304.16925048828125,0.9990000128746032,0.5107685327529907,0.4212858378887176,293.263916015625,297.1499938964844,293.1499938964844,0.0045330296270549,-1708.125,296.9629821777344,0.4717676639556885,0.050000000745058,0.2338538318872451,290.9156188964844,291.1499938964844,257.0942687988281,255.9562530517578,278.9830017089844,293.5918884277344,290.92254638671875,1.0,0.263046383857727,0.6775488257408142,0.6775488257408142,1.0,1.0,-1.1093082427978516,0.4443016052246094,0.665006697177887,0.1942070424556732,0.0,0.0,1.0,56.98870468139648,54.0,72.4142074584961,-13458.4072265625,185.0368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643310546875,313.3084411621094,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.3196601271629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003244143736083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579540,293.10205078125,297.1499938964844,293.1499938964844,0.1103501096367836,-2482.828857421875,304.1467590332031,0.7338451147079468,0.1719912439584732,0.1560607552528381,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725341796875,0.4733072519302368,0.050000000745058,0.049270424991846,293.0862121582031,297.1499938964844,293.1499938964844,0.0467258654534816,-1043.3394775390625,304.14337158203125,0.5962870717048645,0.092162050306797,0.0655967965722084,293.1288146972656,297.1499938964844,293.1499938964844,0.3589601814746856,-6663.494140625,304.1719055175781,0.9990000128746032,0.5143728256225586,0.4180435538291931,293.2624816894531,297.1499938964844,293.1499938964844,0.0044889659620821,-1688.7562255859375,296.96173095703125,0.4733072519302368,0.050000000745058,0.233717679977417,290.9795837402344,291.1499938964844,257.04998779296875,255.9185028076172,278.9572448730469,293.5591735839844,290.98663330078125,1.0,0.2619844079017639,0.6772423386573792,0.6772423386573792,1.0,1.0,-1.107331395149231,0.4431727528572082,0.6641586422920227,0.1942713260650634,0.0,0.0,1.0,56.24864959716797,57.0,85.78837585449219,-13543.572265625,183.0376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3122253417969,313.5452880859375,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3246969580650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295261412858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579600,293.10205078125,297.1499938964844,293.1499938964844,0.1103501096367836,-2482.828857421875,304.1467590332031,0.7338451147079468,0.1719912439584732,0.1560607552528381,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725341796875,0.4733072519302368,0.050000000745058,0.049270424991846,293.0862121582031,297.1499938964844,293.1499938964844,0.0467258654534816,-1043.3394775390625,304.14337158203125,0.5962870717048645,0.092162050306797,0.0655967965722084,293.1288146972656,297.1499938964844,293.1499938964844,0.3589601814746856,-6663.494140625,304.1719055175781,0.9990000128746032,0.5143728256225586,0.4180435538291931,293.2624816894531,297.1499938964844,293.1499938964844,0.0044889659620821,-1688.7562255859375,296.96173095703125,0.4733072519302368,0.050000000745058,0.233717679977417,290.9795837402344,291.1499938964844,257.04998779296875,255.9185028076172,278.9572448730469,293.5591735839844,290.98663330078125,1.0,0.2619844079017639,0.6772423386573792,0.6772423386573792,1.0,1.0,-1.107331395149231,0.4431727528572082,0.6641586422920227,0.1942713260650634,0.0,0.0,1.0,56.24864959716797,57.0,85.78837585449219,-13543.572265625,183.0376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3122253417969,313.5452880859375,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3246969580650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295261412858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579660,293.10137939453125,297.1499938964844,293.1499938964844,0.1107673645019531,-2489.323486328125,304.1471252441406,0.7356305122375488,0.1733400970697403,0.1572428047657013,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.4733694493770599,0.050000000745058,0.0492692403495311,293.0840148925781,297.1499938964844,293.1499938964844,0.0479786321520805,-1058.7442626953125,304.1434631347656,0.6007440090179443,0.0942124351859092,0.0668966397643089,293.11932373046875,297.1499938964844,293.1499938964844,0.356406420469284,-6626.84326171875,304.16876220703125,0.9990000128746032,0.5168502926826477,0.4179108142852783,293.2606201171875,297.1499938964844,293.1499938964844,0.0044493009336292,-1670.8929443359375,296.963134765625,0.4733694493770599,0.050000000745058,0.2337120622396469,291.0446472167969,291.1499938964844,257.0113830566406,255.8857879638672,278.9290771484375,293.5385131835937,291.0519104003906,1.0,0.2623733282089233,0.6771093010902405,0.6771093010902405,1.0,1.0,-1.1101412773132324,0.444327563047409,0.665813684463501,0.1949130743741989,0.0,0.0,1.0,56.2575798034668,60.0,90.6442413330078,-13686.7197265625,183.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.603271484375,313.81768798828125,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3253427445888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301815304439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579720,293.10137939453125,297.1499938964844,293.1499938964844,0.1107673645019531,-2489.323486328125,304.1471252441406,0.7356305122375488,0.1733400970697403,0.1572428047657013,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.4733694493770599,0.050000000745058,0.0492692403495311,293.0840148925781,297.1499938964844,293.1499938964844,0.0479786321520805,-1058.7442626953125,304.1434631347656,0.6007440090179443,0.0942124351859092,0.0668966397643089,293.11932373046875,297.1499938964844,293.1499938964844,0.356406420469284,-6626.84326171875,304.16876220703125,0.9990000128746032,0.5168502926826477,0.4179108142852783,293.2606201171875,297.1499938964844,293.1499938964844,0.0044493009336292,-1670.8929443359375,296.963134765625,0.4733694493770599,0.050000000745058,0.2337120622396469,291.0446472167969,291.1499938964844,257.0113830566406,255.8857879638672,278.9290771484375,293.5385131835937,291.0519104003906,1.0,0.2623733282089233,0.6771093010902405,0.6771093010902405,1.0,1.0,-1.1101412773132324,0.444327563047409,0.665813684463501,0.1949130743741989,0.0,0.0,1.0,56.2575798034668,60.0,90.6442413330078,-13686.7197265625,183.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.603271484375,313.81768798828125,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3253427445888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301815304439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1113312393426895,-2498.6083984375,304.1471252441406,0.7361934185028076,0.1747816503047943,0.1585401445627212,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4722304940223694,0.050000000745058,0.0492905043065547,293.0805969238281,297.1499938964844,293.1499938964844,0.0496453046798706,-1079.63232421875,304.1428527832031,0.6047958135604858,0.0965762659907341,0.068526990711689,293.1156921386719,297.1499938964844,293.1499938964844,0.3565930724143982,-6631.80322265625,304.162109375,0.9990000128746032,0.5183702707290649,0.4203189015388489,293.2582092285156,297.1499938964844,293.1499938964844,0.004414131399244,-1655.03076171875,296.9639892578125,0.4722304940223694,0.050000000745058,0.2338129431009292,291.1040954589844,291.1499938964844,256.9763488769531,255.8561553955078,278.89898681640625,293.5299377441406,291.1097717285156,1.0,0.2639199197292328,0.676976203918457,0.676976203918457,1.0,1.0,-1.1166908740997314,0.4472993016242981,0.6693915724754333,0.195768192410469,0.0,0.0,1.0,56.8714485168457,63.0,80.46331024169922,-13842.291015625,187.08804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8394775390625,314.0336303710937,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3254760503768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003303168341517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1113312393426895,-2498.6083984375,304.1471252441406,0.7361934185028076,0.1747816503047943,0.1585401445627212,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4722304940223694,0.050000000745058,0.0492905043065547,293.0805969238281,297.1499938964844,293.1499938964844,0.0496453046798706,-1079.63232421875,304.1428527832031,0.6047958135604858,0.0965762659907341,0.068526990711689,293.1156921386719,297.1499938964844,293.1499938964844,0.3565930724143982,-6631.80322265625,304.162109375,0.9990000128746032,0.5183702707290649,0.4203189015388489,293.2582092285156,297.1499938964844,293.1499938964844,0.004414131399244,-1655.03076171875,296.9639892578125,0.4722304940223694,0.050000000745058,0.2338129431009292,291.1040954589844,291.1499938964844,256.9763488769531,255.8561553955078,278.89898681640625,293.5299377441406,291.1097717285156,1.0,0.2639199197292328,0.676976203918457,0.676976203918457,1.0,1.0,-1.1166908740997314,0.4472993016242981,0.6693915724754333,0.195768192410469,0.0,0.0,1.0,56.8714485168457,63.0,80.46331024169922,-13842.291015625,187.08804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8394775390625,314.0336303710937,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3254760503768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003303168341517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
