time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.111691839993,-2504.781005859375,304.1470031738281,0.7360723614692688,0.1755198985338211,0.1592149585485458,294.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4712623953819275,0.050000000745058,0.0493083819746971,293.0788269042969,297.1499938964844,293.1499938964844,0.0505617596209049,-1091.256103515625,304.1424865722656,0.6064895391464233,0.0978040918707847,0.0693894028663635,293.1158447265625,297.1499938964844,293.1499938964844,0.3577039837837219,-6649.64111328125,304.15789794921875,0.9990000128746032,0.5187804102897644,0.4223321676254272,293.2568664550781,297.1499938964844,293.1499938964844,0.0043987580575048,-1648.2686767578125,296.96173095703125,0.4712623953819275,0.050000000745058,0.2338977456092834,291.12762451171875,291.1499938964844,256.9600830078125,255.8424224853516,278.883544921875,293.5296630859375,291.1322326660156,1.0,0.2650518715381622,0.6769096255302429,0.6769096255302429,1.0,1.0,-1.12107515335083,0.4493306577205658,0.6717444658279419,0.1962396800518036,0.0,0.0,1.0,57.37237930297852,63.0,70.19745635986328,-13920.94921875,189.4025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9334716796875,314.1173400878906,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3302597999572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003351717314217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579960,293.0992431640625,297.1499938964844,293.1499938964844,0.112097792327404,-2511.832275390625,304.1468200683594,0.735723078250885,0.1762650907039642,0.1599013060331344,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4700523614883423,0.050000000745058,0.0493304468691349,293.0770874023437,297.1499938964844,293.1499938964844,0.0515161268413066,-1103.4429931640625,304.1421203613281,0.6079670190811157,0.0990500450134277,0.0702699348330497,293.1171264648437,297.1499938964844,293.1499938964844,0.3594109714031219,-6676.369140625,304.1533508300781,0.9990000128746032,0.5189623236656189,0.424803614616394,293.2555236816406,297.1499938964844,293.1499938964844,0.0043850028887391,-1642.3115234375,296.9575500488281,0.4700523614883423,0.050000000745058,0.234002411365509,291.1470642089844,291.1499938964844,256.94464111328125,255.82937622070312,278.8685302734375,293.5316467285156,291.1512145996094,1.0,0.2663852870464325,0.6767634153366089,0.6767634153366089,1.0,1.0,-1.1260738372802734,0.4516458809375763,0.6744279265403748,0.1967072486877441,0.0,0.0,0.999771237373352,57.98509979248047,66.0,61.8094367980957,-14014.533203125,192.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0523986816406,314.2240905761719,278.1499938964844,0.0,18000.0,316.8299865722656,32438.302734375,36000.0,0.0,0.0,0.3307438492774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831841230392456,1.831868886947632,-2.77130093309097e-05,0.0,0.000335662974976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580020,293.0981750488281,297.1499938964844,293.1499938964844,0.112985223531723,-2527.373291015625,304.1463928222656,0.734447717666626,0.17776620388031,0.1612974852323532,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4669397473335266,0.050000000745058,0.0493856519460678,293.07373046875,297.1499938964844,293.1499938964844,0.0534889698028564,-1128.8284912109375,304.1414489746094,0.6103475093841553,0.1015793457627296,0.0720696598291397,293.1228332519531,297.1499938964844,293.1499938964844,0.3642642199993133,-6750.912109375,304.1441345214844,0.9990000128746032,0.518645703792572,0.4309243261814117,293.2528076171875,297.1499938964844,293.1499938964844,0.0043600718490779,-1631.674560546875,296.9468078613281,0.4669397473335266,0.050000000745058,0.2342642694711685,291.1800842285156,291.1499938964844,256.91607666015625,255.80523681640625,278.8386535644531,293.541748046875,291.1827697753906,1.0,0.2695686817169189,0.6764709949493408,0.6764709949493408,1.0,1.0,-1.1376359462738037,0.4570525884628296,0.6805832982063293,0.1976762115955352,0.0,0.0,0.9933998584747314,59.50574493408203,69.0,44.71832275390625,-14197.9267578125,198.7458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2466125488281,314.3936767578125,278.1499938964844,0.0,18000.0,316.8299865722656,32619.619140625,36000.0,0.0,0.0,0.3315023183822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831156134605408,1.831183910369873,-2.773877713480033e-05,0.0,0.00033643268398,0.0,0.0,683.4815673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580080,293.0981750488281,297.1499938964844,293.1499938964844,0.112985223531723,-2527.373291015625,304.1463928222656,0.734447717666626,0.17776620388031,0.1612974852323532,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4669397473335266,0.050000000745058,0.0493856519460678,293.07373046875,297.1499938964844,293.1499938964844,0.0534889698028564,-1128.8284912109375,304.1414489746094,0.6103475093841553,0.1015793457627296,0.0720696598291397,293.1228332519531,297.1499938964844,293.1499938964844,0.3642642199993133,-6750.912109375,304.1441345214844,0.9990000128746032,0.518645703792572,0.4309243261814117,293.2528076171875,297.1499938964844,293.1499938964844,0.0043600718490779,-1631.674560546875,296.9468078613281,0.4669397473335266,0.050000000745058,0.2342642694711685,291.1800842285156,291.1499938964844,256.91607666015625,255.80523681640625,278.8386535644531,293.541748046875,291.1827697753906,1.0,0.2695686817169189,0.6764709949493408,0.6764709949493408,1.0,1.0,-1.1376359462738037,0.4570525884628296,0.6805832982063293,0.1976762115955352,0.0,0.0,0.9933998584747314,59.50574493408203,69.0,44.71832275390625,-14197.9267578125,198.7458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2466125488281,314.3936767578125,278.1499938964844,0.0,18000.0,316.8299865722656,32619.619140625,36000.0,0.0,0.0,0.3315023183822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831156134605408,1.831183910369873,-2.773877713480033e-05,0.0,0.00033643268398,0.0,0.0,683.4815673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580140,293.09722900390625,297.1499938964844,293.1499938964844,0.1140676587820053,-2546.70263671875,304.1457824707031,0.7325955629348755,0.1792715489864349,0.1627111583948135,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4629454314708709,0.050000000745058,0.0494529753923416,293.06866455078125,297.1499938964844,293.1499938964844,0.0557604134082794,-1158.5377197265625,304.1405029296875,0.6125339865684509,0.1045239120721817,0.0740508437156677,293.1334533691406,297.1499938964844,293.1499938964844,0.3710562586784363,-6853.8017578125,304.1347961425781,0.9990000128746032,0.5171952247619629,0.438272476196289,293.2501220703125,297.1499938964844,293.1499938964844,0.0043400563299655,-1623.8892822265625,296.9269104003906,0.4629454314708709,0.050000000745058,0.234583631157875,291.1948547363281,291.1499938964844,256.8903503417969,255.7835388183593,278.8089294433594,293.55841064453125,291.1953125,1.0,0.2733117341995239,0.6761786341667175,0.6761786341667175,1.0,1.0,-1.1509937047958374,0.4633469879627228,0.687646746635437,0.1987130343914032,0.0,0.0,0.986206352710724,61.35123825073242,72.0,19.89017105102539,-14373.390625,206.6914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793029785156,314.5023803710937,278.1499938964844,0.0,18000.0,317.3099975585937,32907.03125,36000.0,0.0,0.0,0.3370226919651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830069065093994,1.83009684085846,-2.777960617095232e-05,0.0,0.0003420352004468,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580200,293.09722900390625,297.1499938964844,293.1499938964844,0.1140676587820053,-2546.70263671875,304.1457824707031,0.7325955629348755,0.1792715489864349,0.1627111583948135,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4629454314708709,0.050000000745058,0.0494529753923416,293.06866455078125,297.1499938964844,293.1499938964844,0.0557604134082794,-1158.5377197265625,304.1405029296875,0.6125339865684509,0.1045239120721817,0.0740508437156677,293.1334533691406,297.1499938964844,293.1499938964844,0.3710562586784363,-6853.8017578125,304.1347961425781,0.9990000128746032,0.5171952247619629,0.438272476196289,293.2501220703125,297.1499938964844,293.1499938964844,0.0043400563299655,-1623.8892822265625,296.9269104003906,0.4629454314708709,0.050000000745058,0.234583631157875,291.1948547363281,291.1499938964844,256.8903503417969,255.7835388183593,278.8089294433594,293.55841064453125,291.1953125,1.0,0.2733117341995239,0.6761786341667175,0.6761786341667175,1.0,1.0,-1.1509937047958374,0.4633469879627228,0.687646746635437,0.1987130343914032,0.0,0.0,0.986206352710724,61.35123825073242,72.0,19.89017105102539,-14373.390625,206.6914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793029785156,314.5023803710937,278.1499938964844,0.0,18000.0,317.3099975585937,32907.03125,36000.0,0.0,0.0,0.3370226919651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830069065093994,1.83009684085846,-2.777960617095232e-05,0.0,0.0003420352004468,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580260,293.0964050292969,297.1499938964844,293.1499938964844,0.115300141274929,-2568.90087890625,304.1451416015625,0.7303948402404785,0.1807782351970672,0.164134606719017,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4584219455718994,0.050000000745058,0.0495291762053966,293.0603942871094,297.1499938964844,293.1499938964844,0.0587408319115638,-1198.1485595703125,304.138671875,0.6157094836235046,0.1082563698291778,0.0765921473503112,293.14971923828125,297.1499938964844,293.1499938964844,0.379290372133255,-6977.07763671875,304.12615966796875,0.9990000128746032,0.514324426651001,0.4464438557624817,293.2474060058594,297.1499938964844,293.1499938964844,0.0043248990550637,-1618.64501953125,296.8998718261719,0.4584219455718994,0.050000000745058,0.2349450886249542,291.1949768066406,291.1499938964844,256.8672180175781,255.7640686035156,278.78228759765625,293.5826721191406,291.1947326660156,1.0,0.2774952948093414,0.6757745742797852,0.6757745742797852,1.0,1.0,-1.166084885597229,0.4704367220401764,0.6956481337547302,0.1998835653066635,0.0,0.0,0.9801579117774964,63.44171905517578,60.0,2.9798970222473145,-14573.765625,215.86431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53936767578125,314.63525390625,278.1499938964844,0.0,18000.0,317.3099975585937,33170.8359375,36000.0,0.0,0.0,0.3388112783432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290700912475584,1.829097867012024,-2.7817066438728943e-05,0.0,0.0003438503772486,0.0,0.0,683.49365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580320,293.0964050292969,297.1499938964844,293.1499938964844,0.115300141274929,-2568.90087890625,304.1451416015625,0.7303948402404785,0.1807782351970672,0.164134606719017,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.4584219455718994,0.050000000745058,0.0495291762053966,293.0603942871094,297.1499938964844,293.1499938964844,0.0587408319115638,-1198.1485595703125,304.138671875,0.6157094836235046,0.1082563698291778,0.0765921473503112,293.14971923828125,297.1499938964844,293.1499938964844,0.379290372133255,-6977.07763671875,304.12615966796875,0.9990000128746032,0.514324426651001,0.4464438557624817,293.2474060058594,297.1499938964844,293.1499938964844,0.0043248990550637,-1618.64501953125,296.8998718261719,0.4584219455718994,0.050000000745058,0.2349450886249542,291.1949768066406,291.1499938964844,256.8672180175781,255.7640686035156,278.78228759765625,293.5826721191406,291.1947326660156,1.0,0.2774952948093414,0.6757745742797852,0.6757745742797852,1.0,1.0,-1.166084885597229,0.4704367220401764,0.6956481337547302,0.1998835653066635,0.0,0.0,0.9801579117774964,63.44171905517578,60.0,2.9798970222473145,-14573.765625,215.86431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53936767578125,314.63525390625,278.1499938964844,0.0,18000.0,317.3099975585937,33170.8359375,36000.0,0.0,0.0,0.3388112783432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290700912475584,1.829097867012024,-2.7817066438728943e-05,0.0,0.0003438503772486,0.0,0.0,683.49365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580380,293.09539794921875,297.1499938964844,293.1499938964844,0.1164360865950584,-2589.195556640625,304.1448974609375,0.7339314222335815,0.182335078716278,0.1654846966266632,294.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4602400064468384,0.050000000745058,0.0494979619979858,293.05206298828125,297.1499938964844,293.1499938964844,0.0619303733110427,-1241.012939453125,304.1371765136719,0.6242939233779907,0.1122229099273681,0.0793651565909385,293.16143798828125,297.1499938964844,293.1499938964844,0.3765078485012054,-6930.3349609375,304.13934326171875,0.9990000128746032,0.5119223594665527,0.4431189000606537,293.2444152832031,297.1499938964844,293.1499938964844,0.0043019959703087,-1610.3519287109375,296.87615966796875,0.4602400064468384,0.050000000745058,0.2347970157861709,291.1980285644531,291.1499938964844,256.8464660644531,255.74661254882807,278.7715759277344,293.5970764160156,291.1997985839844,1.0,0.2760763764381408,0.6753705739974976,0.6753705739974976,1.0,1.0,-1.1668363809585571,0.4710270762443542,0.6958092451095581,0.1987175196409225,0.0,0.0,0.9738063216209412,62.63388442993164,48.0,11.050542831420898,-14633.5947265625,214.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6708374023437,314.75762939453125,278.1499938964844,0.0,18000.0,317.3099975585937,33429.58984375,36000.0,0.0,0.0,0.3403169810771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280891180038448,1.8281168937683103,-2.7853797291754745e-05,0.0,0.0003453784738667,0.0,0.0,683.4974365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580440,293.09539794921875,297.1499938964844,293.1499938964844,0.1164360865950584,-2589.195556640625,304.1448974609375,0.7339314222335815,0.182335078716278,0.1654846966266632,294.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4602400064468384,0.050000000745058,0.0494979619979858,293.05206298828125,297.1499938964844,293.1499938964844,0.0619303733110427,-1241.012939453125,304.1371765136719,0.6242939233779907,0.1122229099273681,0.0793651565909385,293.16143798828125,297.1499938964844,293.1499938964844,0.3765078485012054,-6930.3349609375,304.13934326171875,0.9990000128746032,0.5119223594665527,0.4431189000606537,293.2444152832031,297.1499938964844,293.1499938964844,0.0043019959703087,-1610.3519287109375,296.87615966796875,0.4602400064468384,0.050000000745058,0.2347970157861709,291.1980285644531,291.1499938964844,256.8464660644531,255.74661254882807,278.7715759277344,293.5970764160156,291.1997985839844,1.0,0.2760763764381408,0.6753705739974976,0.6753705739974976,1.0,1.0,-1.1668363809585571,0.4710270762443542,0.6958092451095581,0.1987175196409225,0.0,0.0,0.9738063216209412,62.63388442993164,48.0,11.050542831420898,-14633.5947265625,214.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6708374023437,314.75762939453125,278.1499938964844,0.0,18000.0,317.3099975585937,33429.58984375,36000.0,0.0,0.0,0.3403169810771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280891180038448,1.8281168937683103,-2.7853797291754745e-05,0.0,0.0003453784738667,0.0,0.0,683.4974365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580500,293.0948181152344,297.1499938964844,293.1499938964844,0.1168531104922294,-2596.356201171875,304.1450500488281,0.7377270460128784,0.183140754699707,0.1661501824855804,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.4633530676364898,0.050000000745058,0.0494462288916111,293.05010986328125,297.1499938964844,293.1499938964844,0.0632232353091239,-1258.3546142578125,304.1371765136719,0.6297509670257568,0.1138529703021049,0.0805757045745849,293.1597900390625,297.1499938964844,293.1499938964844,0.3707683682441711,-6841.1650390625,304.1517639160156,0.9990000128746032,0.5120949149131775,0.4375480413436889,293.2427978515625,297.1499938964844,293.1499938964844,0.0042867609299719,-1603.9886474609375,296.8724365234375,0.4633530676364898,0.050000000745058,0.2345516234636306,291.21258544921875,291.1499938964844,256.8369140625,255.73858642578125,278.8344421386719,293.5897827148437,291.2186889648437,1.0,0.2737320959568023,0.6667029857635498,0.6667029857635498,1.0,1.0,-1.1620471477508545,0.4665745496749878,0.6954725384712219,0.1947990357875824,0.0,0.0,0.9682793021202089,61.24868392944336,48.0,40.81774520874024,-14592.380859375,210.1614685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7441711425781,314.83544921875,278.1499938964844,0.0,18000.0,317.7900085449219,33629.2109375,36000.0,0.0,0.0,0.3455905318260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273314237594604,1.827359318733216,-2.7882126232725568e-05,0.0,0.0003507304645609,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580560,293.0942077636719,297.1499938964844,293.1499938964844,0.1169960722327232,-2598.126953125,304.14569091796875,0.7427257299423218,0.1839620471000671,0.1668135076761245,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.4674757719039917,0.050000000745058,0.0493762269616127,293.05029296875,297.1499938964844,293.1499938964844,0.0640479922294616,-1269.06787109375,304.13800048828125,0.6355909109115601,0.1150812730193138,0.0815288871526718,293.15234375,297.1499938964844,293.1499938964844,0.3620741963386535,-6707.10693359375,304.1672668457031,0.9990000128746032,0.5134245753288269,0.429894357919693,293.2410888671875,297.1499938964844,293.1499938964844,0.0042658909223973,-1594.0394287109375,296.884033203125,0.4674757719039917,0.050000000745058,0.2342195659875869,291.25347900390625,291.1499938964844,256.82781982421875,255.73097229003903,278.9020690917969,293.572021484375,291.2647399902344,1.0,0.2704470455646515,0.6594494581222534,0.6594494581222534,1.0,1.0,-1.154320240020752,0.4609213471412658,0.6933988928794861,0.1904640197753906,0.0,0.0,0.9574112296104432,59.36370849609375,51.0,89.46269226074219,-14547.6904296875,203.89100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8721008300781,314.9677429199219,278.1499938964844,0.0,18000.0,317.7900085449219,34010.79296875,36000.0,0.0,0.0,0.3462781012058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258814811706543,1.8259093761444087,-2.793625208141748e-05,0.0,0.0003514282579999,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580620,293.0931396484375,297.1499938964844,293.1499938964844,0.1169731989502906,-2595.600341796875,304.14715576171875,0.7493299245834351,0.1855950355529785,0.1682115793228149,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.4716393649578094,0.050000000745058,0.0493013523519039,293.0556335449219,297.1499938964844,293.1499938964844,0.0646146237850189,-1275.340576171875,304.1410827636719,0.6424645185470581,0.1165325492620468,0.0826885402202606,293.1288757324219,297.1499938964844,293.1499938964844,0.3499436676502228,-6522.1669921875,304.1812438964844,0.9990000128746032,0.5181199312210083,0.4215512275695801,293.23779296875,297.1499938964844,293.1499938964844,0.0042203459888696,-1570.87109375,296.9296875,0.4716393649578094,0.050000000745058,0.2338643819093704,291.37353515625,291.1499938964844,256.81103515625,255.71690368652344,278.9927673339844,293.5311584472656,291.3867492675781,1.0,0.2674267888069153,0.6486300230026245,0.6486300230026245,1.0,1.0,-1.1468539237976074,0.4542176127433777,0.6926363706588745,0.1839642822742462,0.0,0.0,0.9197672605514526,57.340457916259766,54.0,150.34048461914062,-14547.48828125,197.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1530456542969,315.2417297363281,278.1499938964844,0.0,18000.0,317.7900085449219,35812.5546875,36000.0,0.0,0.0,0.3465791344642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190011978149407,1.819029450416565,-2.8191436285851523e-05,0.0,0.0003517337609082,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580680,293.0931396484375,297.1499938964844,293.1499938964844,0.1169731989502906,-2595.600341796875,304.14715576171875,0.7493299245834351,0.1855950355529785,0.1682115793228149,294.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.4716393649578094,0.050000000745058,0.0493013523519039,293.0556335449219,297.1499938964844,293.1499938964844,0.0646146237850189,-1275.340576171875,304.1410827636719,0.6424645185470581,0.1165325492620468,0.0826885402202606,293.1288757324219,297.1499938964844,293.1499938964844,0.3499436676502228,-6522.1669921875,304.1812438964844,0.9990000128746032,0.5181199312210083,0.4215512275695801,293.23779296875,297.1499938964844,293.1499938964844,0.0042203459888696,-1570.87109375,296.9296875,0.4716393649578094,0.050000000745058,0.2338643819093704,291.37353515625,291.1499938964844,256.81103515625,255.71690368652344,278.9927673339844,293.5311584472656,291.3867492675781,1.0,0.2674267888069153,0.6486300230026245,0.6486300230026245,1.0,1.0,-1.1468539237976074,0.4542176127433777,0.6926363706588745,0.1839642822742462,0.0,0.0,0.9197672605514526,57.340457916259766,54.0,150.34048461914062,-14547.48828125,197.5104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1530456542969,315.2417297363281,278.1499938964844,0.0,18000.0,317.7900085449219,35812.5546875,36000.0,0.0,0.0,0.3465791344642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190011978149407,1.819029450416565,-2.8191436285851523e-05,0.0,0.0003517337609082,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580740,293.0922546386719,297.1499938964844,293.1499938964844,0.1170833632349968,-2595.781494140625,304.1478881835937,0.7534691095352173,0.1872133016586303,0.1696348935365677,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722900390625,0.4733755588531494,0.050000000745058,0.0492690131068229,293.0578308105469,297.1499938964844,293.1499938964844,0.0652011632919311,-1282.1368408203125,304.1429748535156,0.6471437215805054,0.1184640899300575,0.0838202238082885,293.11016845703125,297.1499938964844,293.1499938964844,0.3426131010055542,-6412.302734375,304.1827697753906,0.9990000128746032,0.5224695205688477,0.4178968369960785,293.23455810546875,297.1499938964844,293.1499938964844,0.004179005511105,-1550.11474609375,296.9703063964844,0.4733755588531494,0.050000000745058,0.2337109893560409,291.48248291015625,291.1499938964844,256.7958679199219,255.70420837402344,279.0483093261719,293.50445556640625,291.4911193847656,1.0,0.2662581205368042,0.6414703726768494,0.6414703726768494,1.0,1.0,-1.1453088521957395,0.4512392580509186,0.6940696239471436,0.1795774698257446,0.0,0.0,0.8676659464836121,56.469871520996094,57.0,136.64361572265625,-14522.21484375,195.3207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4289855957031,315.44256591796875,278.1499938964844,0.0,18000.0,317.3099975585937,36971.6015625,36000.0,0.0,0.0,0.3410139679908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7463769912719729,1.7464038133621216,-2.6881187295657583e-05,0.0,0.0003460858133621,0.0,0.0,619.01953125,0.0,0.0,0.0,0.9644529223442078,4.0,0.0,1.0
580800,293.0922546386719,297.1499938964844,293.1499938964844,0.1170833632349968,-2595.781494140625,304.1478881835937,0.7534691095352173,0.1872133016586303,0.1696348935365677,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722900390625,0.4733755588531494,0.050000000745058,0.0492690131068229,293.0578308105469,297.1499938964844,293.1499938964844,0.0652011632919311,-1282.1368408203125,304.1429748535156,0.6471437215805054,0.1184640899300575,0.0838202238082885,293.11016845703125,297.1499938964844,293.1499938964844,0.3426131010055542,-6412.302734375,304.1827697753906,0.9990000128746032,0.5224695205688477,0.4178968369960785,293.23455810546875,297.1499938964844,293.1499938964844,0.004179005511105,-1550.11474609375,296.9703063964844,0.4733755588531494,0.050000000745058,0.2337109893560409,291.48248291015625,291.1499938964844,256.7958679199219,255.70420837402344,279.0483093261719,293.50445556640625,291.4911193847656,1.0,0.2662581205368042,0.6414703726768494,0.6414703726768494,1.0,1.0,-1.1453088521957395,0.4512392580509186,0.6940696239471436,0.1795774698257446,0.0,0.0,0.8676659464836121,56.469871520996094,57.0,136.64361572265625,-14522.21484375,195.3207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4289855957031,315.44256591796875,278.1499938964844,0.0,18000.0,317.3099975585937,36971.6015625,36000.0,0.0,0.0,0.3410139679908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7463769912719729,1.7464038133621216,-2.6881187295657583e-05,0.0,0.0003460858133621,0.0,0.0,619.01953125,0.0,0.0,0.0,0.9644529223442078,4.0,0.0,1.0
580860,293.0914611816406,297.1499938964844,293.1499938964844,0.1178861558437347,-2609.578857421875,304.147216796875,0.7558039426803589,0.1888334155082702,0.1710824370384216,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242614746094,0.473578929901123,0.050000000745058,0.0492651835083961,293.0563659667969,297.1499938964844,293.1499938964844,0.0668921172618866,-1304.97216796875,304.1424560546875,0.651848316192627,0.1210943087935447,0.0855855271220207,293.099609375,297.1499938964844,293.1499938964844,0.3403665721416473,-6381.82763671875,304.1753845214844,0.9990000128746032,0.5256308317184448,0.4174623489379883,293.2312316894531,297.1499938964844,293.1499938964844,0.004151907749474,-1538.3170166015625,296.9754943847656,0.473578929901123,0.050000000745058,0.2336928248405456,291.5260009765625,291.1499938964844,256.7820739746094,255.6926727294922,279.0824584960937,293.49176025390625,291.5261535644531,1.0,0.2665865421295166,0.636555016040802,0.636555016040802,1.0,1.0,-1.1486153602600098,0.4511032402515411,0.697512149810791,0.1768839508295059,0.0,0.0,0.8137382864952087,56.38517379760742,60.0,56.22018432617188,-14423.7822265625,196.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6164245605469,315.48956298828125,278.1499938964844,0.0,18000.0,317.3099975585937,37474.1953125,36000.0,0.0,0.0,0.3382829427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6196205615997314,1.6196449995040894,-2.440394928271417e-05,0.0,0.0003433141682762,0.0,0.0,512.6166381835938,0.0,0.0,0.0,0.9049050211906432,4.0,0.0,1.0
580920,293.0914611816406,297.1499938964844,293.1499938964844,0.1178861558437347,-2609.578857421875,304.147216796875,0.7558039426803589,0.1888334155082702,0.1710824370384216,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242614746094,0.473578929901123,0.050000000745058,0.0492651835083961,293.0563659667969,297.1499938964844,293.1499938964844,0.0668921172618866,-1304.97216796875,304.1424560546875,0.651848316192627,0.1210943087935447,0.0855855271220207,293.099609375,297.1499938964844,293.1499938964844,0.3403665721416473,-6381.82763671875,304.1753845214844,0.9990000128746032,0.5256308317184448,0.4174623489379883,293.2312316894531,297.1499938964844,293.1499938964844,0.004151907749474,-1538.3170166015625,296.9754943847656,0.473578929901123,0.050000000745058,0.2336928248405456,291.5260009765625,291.1499938964844,256.7820739746094,255.6926727294922,279.0824584960937,293.49176025390625,291.5261535644531,1.0,0.2665865421295166,0.636555016040802,0.636555016040802,1.0,1.0,-1.1486153602600098,0.4511032402515411,0.697512149810791,0.1768839508295059,0.0,0.0,0.8137382864952087,56.38517379760742,60.0,56.22018432617188,-14423.7822265625,196.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6164245605469,315.48956298828125,278.1499938964844,0.0,18000.0,317.3099975585937,37474.1953125,36000.0,0.0,0.0,0.3382829427719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6196205615997314,1.6196449995040894,-2.440394928271417e-05,0.0,0.0003433141682762,0.0,0.0,512.6166381835938,0.0,0.0,0.0,0.9049050211906432,4.0,0.0,1.0
580980,293.0906982421875,297.1499938964844,293.1499938964844,0.1194934099912643,-2638.990966796875,304.1454467773437,0.7566245198249817,0.1904705911874771,0.1725647449493408,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.4725345373153686,0.050000000745058,0.0492847375571727,293.054443359375,297.1499938964844,293.1499938964844,0.0692381188273429,-1337.8729248046875,304.1410522460937,0.6555800437927246,0.1238551288843154,0.087514542043209,293.0953369140625,297.1499938964844,293.1499938964844,0.3429853320121765,-6426.58837890625,304.1624450683594,0.9990000128746032,0.527786910533905,0.419679194688797,293.2276306152344,297.1499938964844,293.1499938964844,0.0041424818336963,-1537.0064697265625,296.9399719238281,0.4725345373153686,0.050000000745058,0.2337855845689773,291.4947814941406,291.1499938964844,256.7693786621094,255.68209838867188,279.10430908203125,293.4919738769531,291.4880065917969,1.0,0.268100768327713,0.6331551671028137,0.6331551671028137,1.0,1.0,-1.1555039882659912,0.4529967010021209,0.7025073170661926,0.1756104081869125,0.0,0.0,0.7691382169723511,56.94417190551758,63.0,-37.42530822753906,-14307.783203125,199.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7934265136719,315.4862976074219,278.1499938964844,0.0,18000.0,317.3099975585937,37495.2421875,36000.0,0.0,0.0,0.3349292278289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809283018112185,1.480950117111206,-2.1797404770040885e-05,0.0,0.0003399105917196,0.0,0.0,410.5946044921875,0.0,0.0,0.0,0.8411902785301208,4.0,0.0,1.0
581040,293.0906982421875,297.1499938964844,293.1499938964844,0.1194934099912643,-2638.990966796875,304.1454467773437,0.7566245198249817,0.1904705911874771,0.1725647449493408,294.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.4725345373153686,0.050000000745058,0.0492847375571727,293.054443359375,297.1499938964844,293.1499938964844,0.0692381188273429,-1337.8729248046875,304.1410522460937,0.6555800437927246,0.1238551288843154,0.087514542043209,293.0953369140625,297.1499938964844,293.1499938964844,0.3429853320121765,-6426.58837890625,304.1624450683594,0.9990000128746032,0.527786910533905,0.419679194688797,293.2276306152344,297.1499938964844,293.1499938964844,0.0041424818336963,-1537.0064697265625,296.9399719238281,0.4725345373153686,0.050000000745058,0.2337855845689773,291.4947814941406,291.1499938964844,256.7693786621094,255.68209838867188,279.10430908203125,293.4919738769531,291.4880065917969,1.0,0.268100768327713,0.6331551671028137,0.6331551671028137,1.0,1.0,-1.1555039882659912,0.4529967010021209,0.7025073170661926,0.1756104081869125,0.0,0.0,0.7691382169723511,56.94417190551758,63.0,-37.42530822753906,-14307.783203125,199.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7934265136719,315.4862976074219,278.1499938964844,0.0,18000.0,317.3099975585937,37495.2421875,36000.0,0.0,0.0,0.3349292278289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4809283018112185,1.480950117111206,-2.1797404770040885e-05,0.0,0.0003399105917196,0.0,0.0,410.5946044921875,0.0,0.0,0.0,0.8411902785301208,4.0,0.0,1.0
581100,293.09033203125,297.1499938964844,293.1499938964844,0.1205431669950485,-2658.4033203125,304.1443786621094,0.7565709948539734,0.1912968307733535,0.1733196228742599,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46612548828125,0.4716126024723053,0.050000000745058,0.0493018254637718,293.0534973144531,297.1499938964844,293.1499938964844,0.0705765187740325,-1356.9713134765625,304.1402587890625,0.6570488810539246,0.1252506673336029,0.0884990841150283,293.0951538085937,297.1499938964844,293.1499938964844,0.3458101153373718,-6472.01904296875,304.1550598144531,0.9990000128746032,0.528511643409729,0.4216065108776092,293.2257385253906,297.1499938964844,293.1499938964844,0.0041432953439652,-1539.5296630859375,296.910400390625,0.4716126024723053,0.050000000745058,0.2338666319847107,291.457275390625,291.1499938964844,256.7633972167969,255.6770935058593,279.1123352050781,293.49615478515625,291.44805908203125,1.0,0.2692218422889709,0.6318819522857666,0.6318819522857666,1.0,1.0,-1.1600223779678345,0.4545315206050873,0.7054908275604248,0.1754589229822158,0.0,0.0,0.7523504495620728,57.42577362060547,63.0,-77.38286590576172,-14257.96484375,201.95513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87567138671875,315.4773254394531,278.1499938964844,0.0,18000.0,316.8299865722656,37346.2109375,36000.0,0.0,0.0,0.3282560706138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4196805953979492,1.4197012186050415,-2.06848890229594e-05,0.0,0.0003331381594762,0.0,0.0,370.1341247558594,0.0,0.0,0.0,0.8135234117507935,4.0,0.0,1.0
581160,293.0899353027344,297.1499938964844,293.1499938964844,0.1217187047004699,-2680.18017578125,304.14324951171875,0.7562622427940369,0.1921276003122329,0.174082726240158,294.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.4704512655735016,0.050000000745058,0.0493230931460857,293.0525817871094,297.1499938964844,293.1499938964844,0.071995310485363,-1377.39794921875,304.1394348144531,0.6582806706428528,0.1266518086194992,0.0894913971424102,293.0961608886719,297.1499938964844,293.1499938964844,0.349467933177948,-6529.88232421875,304.1474914550781,0.9990000128746032,0.5290108323097229,0.4239934086799621,293.2237854003906,297.1499938964844,293.1499938964844,0.0041468394920229,-1543.6146240234375,296.8752746582031,0.4704512655735016,0.050000000745058,0.2339675277471542,291.4092712402344,291.1499938964844,256.757568359375,255.6722412109375,279.1190490722656,293.50274658203125,291.3979187011719,1.0,0.2705477476119995,0.6308429837226868,0.6308429837226868,1.0,1.0,-1.1651403903961182,0.4563876092433929,0.7087528109550476,0.1756124645471573,0.0,0.0,0.739814281463623,58.02365493774414,66.0,-112.30150604248048,-14207.458984375,204.8191833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90936279296875,315.43048095703125,278.1499938964844,0.0,18000.0,316.8299865722656,37123.5546875,36000.0,0.0,0.0,0.3257905840873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36887526512146,1.3688950538635254,-1.977422652998939e-05,0.0,0.0003306360449641,0.0,0.0,338.5433349609375,0.0,0.0,0.0,0.7907924056053162,4.0,0.0,1.0
581220,293.0892028808594,297.1499938964844,293.1499938964844,0.1243219375610351,-2728.3310546875,304.14117431640625,0.7550163269042969,0.1937989890575409,0.1756295263767242,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.4674546718597412,0.050000000745058,0.0493765547871589,293.0509033203125,297.1499938964844,293.1499938964844,0.0749895200133323,-1420.9473876953125,304.1379699707031,0.660128653049469,0.1294636726379394,0.0914927124977111,293.1012268066406,297.1499938964844,293.1499938964844,0.3587706685066223,-6674.44775390625,304.13287353515625,0.9990000128746032,0.5293556451797485,0.4299345016479492,293.2197570800781,297.1499938964844,293.1499938964844,0.0041607641614973,-1555.303466796875,296.79461669921875,0.4674546718597412,0.050000000745058,0.2342211157083511,291.2929992675781,291.1499938964844,256.74639892578125,255.66290283203125,279.1296691894531,293.522216796875,291.2808837890625,1.0,0.2737221717834472,0.6293671727180481,0.6293671727180481,1.0,1.0,-1.1768980026245115,0.4609072804450989,0.7159907221794128,0.1767782270908355,0.0,0.0,0.7284159660339355,59.524444580078125,69.0,-151.00341796875,-14173.0986328125,211.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.930908203125,315.34149169921875,278.1499938964844,0.0,18000.0,316.8299865722656,36549.7265625,36000.0,0.0,0.0,0.3211927413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077467679977417,1.3077654838562012,-1.86508859769674e-05,0.0,0.0003259697987232,0.0,0.0,302.3359375,0.0,0.0,0.0,0.7636950612068176,4.0,0.0,1.0
581280,293.0892028808594,297.1499938964844,293.1499938964844,0.1243219375610351,-2728.3310546875,304.14117431640625,0.7550163269042969,0.1937989890575409,0.1756295263767242,294.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.4674546718597412,0.050000000745058,0.0493765547871589,293.0509033203125,297.1499938964844,293.1499938964844,0.0749895200133323,-1420.9473876953125,304.1379699707031,0.660128653049469,0.1294636726379394,0.0914927124977111,293.1012268066406,297.1499938964844,293.1499938964844,0.3587706685066223,-6674.44775390625,304.13287353515625,0.9990000128746032,0.5293556451797485,0.4299345016479492,293.2197570800781,297.1499938964844,293.1499938964844,0.0041607641614973,-1555.303466796875,296.79461669921875,0.4674546718597412,0.050000000745058,0.2342211157083511,291.2929992675781,291.1499938964844,256.74639892578125,255.66290283203125,279.1296691894531,293.522216796875,291.2808837890625,1.0,0.2737221717834472,0.6293671727180481,0.6293671727180481,1.0,1.0,-1.1768980026245115,0.4609072804450989,0.7159907221794128,0.1767782270908355,0.0,0.0,0.7284159660339355,59.524444580078125,69.0,-151.00341796875,-14173.0986328125,211.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.930908203125,315.34149169921875,278.1499938964844,0.0,18000.0,316.8299865722656,36549.7265625,36000.0,0.0,0.0,0.3211927413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077467679977417,1.3077654838562012,-1.86508859769674e-05,0.0,0.0003259697987232,0.0,0.0,302.3359375,0.0,0.0,0.0,0.7636950612068176,4.0,0.0,1.0
581340,293.08856201171875,297.1499938964844,293.1499938964844,0.1268747895956039,-2775.1162109375,304.139892578125,0.7531285881996155,0.1954701989889145,0.1771917790174484,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4635896682739258,0.050000000745058,0.049442246556282,293.0491638183594,297.1499938964844,293.1499938964844,0.0779494047164917,-1464.2462158203125,304.1370849609375,0.6613204479217529,0.1323199123144149,0.0935128405690193,293.1099548339844,297.1499938964844,293.1499938964844,0.3693810403347015,-6836.02294921875,304.1209716796875,0.9990000128746032,0.5288286805152893,0.4371241927146911,293.2156677246094,297.1499938964844,293.1499938964844,0.0041763540357351,-1567.030029296875,296.7203063964844,0.4635896682739258,0.050000000745058,0.2345327287912368,291.18560791015625,291.1499938964844,256.7355651855469,255.6538848876953,279.1376037597656,293.5489196777344,291.1757507324219,1.0,0.2774578034877777,0.6285421252250671,0.6285421252250671,1.0,1.0,-1.1902799606323242,0.46629199385643,0.7239879369735718,0.1789321899414062,0.0,0.0,0.7310531735420227,61.36751174926758,72.0,-144.69943237304688,-14227.8486328125,220.01333618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87420654296875,315.2520446777344,278.1499938964844,0.0,18000.0,316.3500061035156,36044.51953125,36000.0,0.0,0.0,0.3126411437988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296847581863403,1.296865940093994,-1.836424780776724e-05,0.0,0.0003172910073772,0.0,0.0,295.1091613769531,0.0,0.0,0.0,0.7588266134262085,4.0,0.0,1.0
581400,293.08856201171875,297.1499938964844,293.1499938964844,0.1268747895956039,-2775.1162109375,304.139892578125,0.7531285881996155,0.1954701989889145,0.1771917790174484,294.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4635896682739258,0.050000000745058,0.049442246556282,293.0491638183594,297.1499938964844,293.1499938964844,0.0779494047164917,-1464.2462158203125,304.1370849609375,0.6613204479217529,0.1323199123144149,0.0935128405690193,293.1099548339844,297.1499938964844,293.1499938964844,0.3693810403347015,-6836.02294921875,304.1209716796875,0.9990000128746032,0.5288286805152893,0.4371241927146911,293.2156677246094,297.1499938964844,293.1499938964844,0.0041763540357351,-1567.030029296875,296.7203063964844,0.4635896682739258,0.050000000745058,0.2345327287912368,291.18560791015625,291.1499938964844,256.7355651855469,255.6538848876953,279.1376037597656,293.5489196777344,291.1757507324219,1.0,0.2774578034877777,0.6285421252250671,0.6285421252250671,1.0,1.0,-1.1902799606323242,0.46629199385643,0.7239879369735718,0.1789321899414062,0.0,0.0,0.7310531735420227,61.36751174926758,72.0,-144.69943237304688,-14227.8486328125,220.01333618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87420654296875,315.2520446777344,278.1499938964844,0.0,18000.0,316.3500061035156,36044.51953125,36000.0,0.0,0.0,0.3126411437988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296847581863403,1.296865940093994,-1.836424780776724e-05,0.0,0.0003172910073772,0.0,0.0,295.1091613769531,0.0,0.0,0.0,0.7588266134262085,4.0,0.0,1.0
581460,293.08807373046875,297.1499938964844,293.1499938964844,0.1292904317378997,-2818.96728515625,304.1392517089844,0.7508434057235718,0.1971236020326614,0.1787498593330383,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4591258466243744,0.050000000745058,0.0495168454945087,293.04345703125,297.1499938964844,293.1499938964844,0.0812757462263107,-1513.0098876953125,304.13580322265625,0.6630773544311523,0.1360222995281219,0.0959653705358505,293.1246337890625,297.1499938964844,293.1499938964844,0.3806942105293274,-7005.396484375,304.1118469238281,0.9990000128746032,0.5268849730491638,0.4451483488082886,293.21173095703125,297.1499938964844,293.1499938964844,0.0041901059448719,-1577.229736328125,296.6561889648437,0.4591258466243744,0.050000000745058,0.2348866015672683,291.0944519042969,291.1499938964844,256.7248840332031,255.6449432373047,279.1431884765625,293.58135986328125,291.0857238769531,1.0,0.2816294729709625,0.6281566023826599,0.6281566023826599,1.0,1.0,-1.2052390575408936,0.472488135099411,0.7327509522438049,0.1818341165781021,0.0,0.0,0.7446097135543823,63.46554946899414,75.0,-129.40130615234375,-14314.3876953125,229.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64276123046875,315.0570983886719,278.1499938964844,0.0,18000.0,316.3500061035156,35652.33984375,36000.0,0.0,0.0,0.3092866241931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323562502861023,1.3235810995101929,-1.870065534603782e-05,0.0,0.0003138866159133,0.0,0.0,308.5904235839844,0.0,0.0,0.0,0.7707406282424927,4.0,0.0,1.0
581520,293.08807373046875,297.1499938964844,293.1499938964844,0.1292904317378997,-2818.96728515625,304.1392517089844,0.7508434057235718,0.1971236020326614,0.1787498593330383,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4591258466243744,0.050000000745058,0.0495168454945087,293.04345703125,297.1499938964844,293.1499938964844,0.0812757462263107,-1513.0098876953125,304.13580322265625,0.6630773544311523,0.1360222995281219,0.0959653705358505,293.1246337890625,297.1499938964844,293.1499938964844,0.3806942105293274,-7005.396484375,304.1118469238281,0.9990000128746032,0.5268849730491638,0.4451483488082886,293.21173095703125,297.1499938964844,293.1499938964844,0.0041901059448719,-1577.229736328125,296.6561889648437,0.4591258466243744,0.050000000745058,0.2348866015672683,291.0944519042969,291.1499938964844,256.7248840332031,255.6449432373047,279.1431884765625,293.58135986328125,291.0857238769531,1.0,0.2816294729709625,0.6281566023826599,0.6281566023826599,1.0,1.0,-1.2052390575408936,0.472488135099411,0.7327509522438049,0.1818341165781021,0.0,0.0,0.7446097135543823,63.46554946899414,75.0,-129.40130615234375,-14314.3876953125,229.5332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64276123046875,315.0570983886719,278.1499938964844,0.0,18000.0,316.3500061035156,35652.33984375,36000.0,0.0,0.0,0.3092866241931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323562502861023,1.3235810995101929,-1.870065534603782e-05,0.0,0.0003138866159133,0.0,0.0,308.5904235839844,0.0,0.0,0.0,0.7707406282424927,4.0,0.0,1.0
581580,293.0877685546875,297.1499938964844,293.1499938964844,0.1315722465515136,-2860.03076171875,304.1390380859375,0.748320996761322,0.1987542062997818,0.1802943348884582,294.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.4545376300811767,0.050000000745058,0.0495982468128204,293.0346984863281,297.1499938964844,293.1499938964844,0.0851756781339645,-1570.283935546875,304.134033203125,0.6659088730812073,0.1404966562986374,0.0990281403064727,293.14453125,297.1499938964844,293.1499938964844,0.3924654424190521,-7179.060546875,304.1050109863281,0.9990000128746032,0.5234999656677246,0.453742504119873,293.2078552246094,297.1499938964844,293.1499938964844,0.0042031737975776,-1586.4124755859375,296.6007995605469,0.4545376300811767,0.050000000745058,0.2352727204561233,291.01678466796875,291.1499938964844,256.7140808105469,255.6358642578125,279.14801025390625,293.6231384277344,291.0099182128906,1.0,0.2861434519290924,0.6281992793083191,0.6281992793083191,1.0,1.0,-1.221645712852478,0.4794752895832062,0.7421704530715942,0.1853528022766113,0.0,0.0,0.767749011516571,65.76187133789062,63.0,-108.53700256347656,-14444.9619140625,240.1930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32275390625,314.8234558105469,278.1499938964844,0.0,18000.0,316.3500061035156,35321.8359375,36000.0,0.0,0.0,0.3079317510128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820209503173828,1.3820405006408691,-1.958636312338058e-05,0.0,0.0003125115763396,0.0,0.0,341.256591796875,0.0,0.0,0.0,0.7970474362373352,4.0,0.0,1.0
581640,293.0877685546875,297.1499938964844,293.1499938964844,0.1315722465515136,-2860.03076171875,304.1390380859375,0.748320996761322,0.1987542062997818,0.1802943348884582,294.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.4545376300811767,0.050000000745058,0.0495982468128204,293.0346984863281,297.1499938964844,293.1499938964844,0.0851756781339645,-1570.283935546875,304.134033203125,0.6659088730812073,0.1404966562986374,0.0990281403064727,293.14453125,297.1499938964844,293.1499938964844,0.3924654424190521,-7179.060546875,304.1050109863281,0.9990000128746032,0.5234999656677246,0.453742504119873,293.2078552246094,297.1499938964844,293.1499938964844,0.0042031737975776,-1586.4124755859375,296.6007995605469,0.4545376300811767,0.050000000745058,0.2352727204561233,291.01678466796875,291.1499938964844,256.7140808105469,255.6358642578125,279.14801025390625,293.6231384277344,291.0099182128906,1.0,0.2861434519290924,0.6281992793083191,0.6281992793083191,1.0,1.0,-1.221645712852478,0.4794752895832062,0.7421704530715942,0.1853528022766113,0.0,0.0,0.767749011516571,65.76187133789062,63.0,-108.53700256347656,-14444.9619140625,240.1930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32275390625,314.8234558105469,278.1499938964844,0.0,18000.0,316.3500061035156,35321.8359375,36000.0,0.0,0.0,0.3079317510128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820209503173828,1.3820405006408691,-1.958636312338058e-05,0.0,0.0003125115763396,0.0,0.0,341.256591796875,0.0,0.0,0.0,0.7970474362373352,4.0,0.0,1.0
