time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581700,293.08758544921875,297.1499938964844,293.1499938964844,0.132599875330925,-2878.371826171875,304.13916015625,0.7492678761482239,0.1995777785778045,0.1810265779495239,294.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921569824219,0.4545158445835113,0.050000000745058,0.0495986118912696,293.0298156738281,297.1499938964844,293.1499938964844,0.087215855717659,-1600.247314453125,304.1332397460937,0.6697656512260437,0.1429135203361511,0.1006889343261718,293.1542053222656,297.1499938964844,293.1499938964844,0.3940763175487518,-7199.669921875,304.11041259765625,0.9990000128746032,0.5216662883758545,0.4537840485572815,293.20587158203125,297.1499938964844,293.1499938964844,0.0042058215476572,-1589.1448974609375,296.5779724121094,0.4545158445835113,0.050000000745058,0.2352744489908218,290.98541259765625,291.1499938964844,256.70855712890625,255.6312255859375,279.1513061523437,293.64404296875,290.9803161621094,1.0,0.2861557900905609,0.6285167336463928,0.6285167336463928,1.0,1.0,-1.2245771884918213,0.4808484613895416,0.7437286972999573,0.1861692667007446,0.0,0.0,0.7819053530693054,65.81504821777344,63.0,-92.05569458007812,-14475.6962890625,241.3773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1402893066406,314.7023620605469,278.1499938964844,0.0,18000.0,315.8699951171875,35195.34375,36000.0,0.0,0.0,0.3031928241252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42002272605896,1.420042872428894,-2.020437204919289e-05,0.0,0.0003077021974604,0.0,0.0,364.0882568359375,0.0,0.0,0.0,0.8143073916435242,4.0,0.0,1.0
581760,293.0873718261719,297.1499938964844,293.1499938964844,0.133500725030899,-2894.283203125,304.1394958496094,0.7518447637557983,0.2004155218601226,0.1817439496517181,294.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96893310546875,0.4561210870742798,0.050000000745058,0.0495694875717163,293.0259704589844,297.1499938964844,293.1499938964844,0.0891496911644935,-1628.56787109375,304.1327819824219,0.6751605868339539,0.1451943069696426,0.102317176759243,293.1595153808594,297.1499938964844,293.1499938964844,0.3922235071659088,-7168.08935546875,304.1210327148437,0.9990000128746032,0.5205681920051575,0.4507323503494262,293.203857421875,297.1499938964844,293.1499938964844,0.0042043845169246,-1589.794677734375,296.5616760253906,0.4561210870742798,0.050000000745058,0.2351363003253936,290.9644775390625,291.1499938964844,256.7029113769531,255.62646484375,279.1528625488281,293.65582275390625,290.9609375,1.0,0.2849999070167541,0.6287847757339478,0.6287847757339478,1.0,1.0,-1.223531723022461,0.4805302619934082,0.743001401424408,0.1860639303922653,0.0,0.0,0.7964119911193848,65.06257629394531,51.0,-72.10100555419922,-14462.12890625,239.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9158935546875,314.54833984375,278.1499938964844,0.0,18000.0,315.8699951171875,35121.72265625,36000.0,0.0,0.0,0.3031190931797027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4609280824661257,1.4609490633010864,-2.0903344193357043e-05,0.0,0.0003076273424085,0.0,0.0,390.08697509765625,0.0,0.0,0.0,0.8329609632492065,4.0,0.0,1.0
581820,293.08673095703125,297.1499938964844,293.1499938964844,0.1350741535425186,-2921.7509765625,304.140380859375,0.7609063982963562,0.2021291553974151,0.1831541210412979,294.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429931640625,0.4631918370723724,0.050000000745058,0.0494486205279827,293.02447509765625,297.1499938964844,293.1499938964844,0.0922030806541442,-1673.0594482421875,304.13348388671875,0.6883102655410767,0.1486582458019256,0.104932352900505,293.15338134765625,297.1499938964844,293.1499938964844,0.380773514509201,-6989.84814453125,304.14996337890625,0.9990000128746032,0.521524965763092,0.4378328919410705,293.1996154785156,297.1499938964844,293.1499938964844,0.0041935914196074,-1587.1405029296875,296.5414428710937,0.4631918370723724,0.050000000745058,0.2345629632472992,290.94146728515625,291.1499938964844,256.6911315917969,255.6165008544922,279.1505126953125,293.6445617675781,290.9406433105469,1.0,0.2796307802200317,0.6287689805030823,0.6287689805030823,1.0,1.0,-1.2120517492294312,0.4756747782230377,0.736376941204071,0.1835276931524276,0.0,0.0,0.8260437250137329,61.83531951904297,54.0,-33.710689544677734,-14362.8525390625,228.5991058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4911499023437,314.2661437988281,278.1499938964844,0.0,18000.0,315.8699951171875,35086.25390625,36000.0,0.0,0.0,0.3040524423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543821096420288,1.5438435077667236,-2.240781395812519e-05,0.0,0.0003085745556745,0.0,0.0,447.2433166503906,0.0,0.0,0.0,0.8711867928504944,4.0,0.0,1.0
581880,293.08673095703125,297.1499938964844,293.1499938964844,0.1350741535425186,-2921.7509765625,304.140380859375,0.7609063982963562,0.2021291553974151,0.1831541210412979,294.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429931640625,0.4631918370723724,0.050000000745058,0.0494486205279827,293.02447509765625,297.1499938964844,293.1499938964844,0.0922030806541442,-1673.0594482421875,304.13348388671875,0.6883102655410767,0.1486582458019256,0.104932352900505,293.15338134765625,297.1499938964844,293.1499938964844,0.380773514509201,-6989.84814453125,304.14996337890625,0.9990000128746032,0.521524965763092,0.4378328919410705,293.1996154785156,297.1499938964844,293.1499938964844,0.0041935914196074,-1587.1405029296875,296.5414428710937,0.4631918370723724,0.050000000745058,0.2345629632472992,290.94146728515625,291.1499938964844,256.6911315917969,255.6165008544922,279.1505126953125,293.6445617675781,290.9406433105469,1.0,0.2796307802200317,0.6287689805030823,0.6287689805030823,1.0,1.0,-1.2120517492294312,0.4756747782230377,0.736376941204071,0.1835276931524276,0.0,0.0,0.8260437250137329,61.83531951904297,54.0,-33.710689544677734,-14362.8525390625,228.5991058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4911499023437,314.2661437988281,278.1499938964844,0.0,18000.0,315.8699951171875,35086.25390625,36000.0,0.0,0.0,0.3040524423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543821096420288,1.5438435077667236,-2.240781395812519e-05,0.0,0.0003085745556745,0.0,0.0,447.2433166503906,0.0,0.0,0.0,0.8711867928504944,4.0,0.0,1.0
581940,293.0862121582031,297.1499938964844,293.1499938964844,0.1364912092685699,-2946.172119140625,304.1412048339844,0.7676436305046082,0.2038388848304748,0.1846236735582351,294.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382629394531,0.4675296247005462,0.050000000745058,0.0493750385940074,293.0310974121094,297.1499938964844,293.1499938964844,0.0938941612839698,-1697.36572265625,304.1361999511719,0.6963194608688354,0.1505038440227508,0.1064057648181915,293.1322326660156,297.1499938964844,293.1499938964844,0.3728370666503906,-6869.63134765625,304.1626892089844,0.9990000128746032,0.5257174372673035,0.4297881126403808,293.1954345703125,297.1499938964844,293.1499938964844,0.0041834469884634,-1583.680908203125,296.5335693359375,0.4675296247005462,0.050000000745058,0.2342139184474945,290.937744140625,291.1499938964844,256.6784973144531,255.6057586669922,279.143798828125,293.61016845703125,290.93719482421875,1.0,0.2768389284610748,0.6277772784233093,0.6277772784233093,1.0,1.0,-1.2054145336151123,0.4724506437778473,0.7329639196395874,0.181549847126007,0.0,0.0,0.854591429233551,59.874149322509766,57.0,-12.532873153686523,-14301.9755859375,222.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1305236816406,314.0205078125,278.1499938964844,0.0,18000.0,315.3900146484375,35151.0546875,36000.0,0.0,0.0,0.3011150658130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6207975149154663,1.6208213567733765,-2.3901731765363365e-05,0.0,0.0003055935085285,0.0,0.0,505.8351440429688,0.0,0.0,0.0,0.9070736169815063,4.0,0.0,1.0
582000,293.0862121582031,297.1499938964844,293.1499938964844,0.1364912092685699,-2946.172119140625,304.1412048339844,0.7676436305046082,0.2038388848304748,0.1846236735582351,294.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382629394531,0.4675296247005462,0.050000000745058,0.0493750385940074,293.0310974121094,297.1499938964844,293.1499938964844,0.0938941612839698,-1697.36572265625,304.1361999511719,0.6963194608688354,0.1505038440227508,0.1064057648181915,293.1322326660156,297.1499938964844,293.1499938964844,0.3728370666503906,-6869.63134765625,304.1626892089844,0.9990000128746032,0.5257174372673035,0.4297881126403808,293.1954345703125,297.1499938964844,293.1499938964844,0.0041834469884634,-1583.680908203125,296.5335693359375,0.4675296247005462,0.050000000745058,0.2342139184474945,290.937744140625,291.1499938964844,256.6784973144531,255.6057586669922,279.143798828125,293.61016845703125,290.93719482421875,1.0,0.2768389284610748,0.6277772784233093,0.6277772784233093,1.0,1.0,-1.2054145336151123,0.4724506437778473,0.7329639196395874,0.181549847126007,0.0,0.0,0.854591429233551,59.874149322509766,57.0,-12.532873153686523,-14301.9755859375,222.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1305236816406,314.0205078125,278.1499938964844,0.0,18000.0,315.3900146484375,35151.0546875,36000.0,0.0,0.0,0.3011150658130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6207975149154663,1.6208213567733765,-2.3901731765363365e-05,0.0,0.0003055935085285,0.0,0.0,505.8351440429688,0.0,0.0,0.0,0.9070736169815063,4.0,0.0,1.0
582060,293.0858459472656,297.1499938964844,293.1499938964844,0.1380337625741958,-2972.937255859375,304.1415710449219,0.7717288732528687,0.2055282741785049,0.1861136257648468,293.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4692239463329315,0.050000000745058,0.0493450164794921,293.0386047363281,297.1499938964844,293.1499938964844,0.0951639637351036,-1715.677734375,304.1386413574219,0.7006155848503113,0.1519941836595535,0.1074287369847297,293.1128234863281,297.1499938964844,293.1499938964844,0.3696606457233429,-6823.5205078125,304.1635131835937,0.9990000128746032,0.5301089286804199,0.42646324634552,293.19140625,297.1499938964844,293.1499938964844,0.0041787605732679,-1582.7421875,296.5218505859375,0.4692239463329315,0.050000000745058,0.2340715080499649,290.9254455566406,291.1499938964844,256.66473388671875,255.5940399169922,279.1415100097656,293.5900573730469,290.9233703613281,1.0,0.2758525311946869,0.6267836689949036,0.6267836689949036,1.0,1.0,-1.204231023788452,0.4714996814727783,0.7327313423156738,0.1808271408081054,0.0,0.0,0.8851603269577026,59.09651184082031,60.0,-19.77157211303711,-14252.6875,220.2226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7418212890625,313.7289733886719,278.1499938964844,0.0,18000.0,315.3900146484375,35182.8984375,36000.0,0.0,0.0,0.3028309941291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930769681930542,1.6931023597717283,-2.536344800319057e-05,0.0,0.0003073349653277,0.0,0.0,565.558349609375,0.0,0.0,0.0,0.941139042377472,4.0,0.0,1.0
582120,293.0858459472656,297.1499938964844,293.1499938964844,0.1380337625741958,-2972.937255859375,304.1415710449219,0.7717288732528687,0.2055282741785049,0.1861136257648468,293.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275207519531,0.4692239463329315,0.050000000745058,0.0493450164794921,293.0386047363281,297.1499938964844,293.1499938964844,0.0951639637351036,-1715.677734375,304.1386413574219,0.7006155848503113,0.1519941836595535,0.1074287369847297,293.1128234863281,297.1499938964844,293.1499938964844,0.3696606457233429,-6823.5205078125,304.1635131835937,0.9990000128746032,0.5301089286804199,0.42646324634552,293.19140625,297.1499938964844,293.1499938964844,0.0041787605732679,-1582.7421875,296.5218505859375,0.4692239463329315,0.050000000745058,0.2340715080499649,290.9254455566406,291.1499938964844,256.66473388671875,255.5940399169922,279.1415100097656,293.5900573730469,290.9233703613281,1.0,0.2758525311946869,0.6267836689949036,0.6267836689949036,1.0,1.0,-1.204231023788452,0.4714996814727783,0.7327313423156738,0.1808271408081054,0.0,0.0,0.8851603269577026,59.09651184082031,60.0,-19.77157211303711,-14252.6875,220.2226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7418212890625,313.7289733886719,278.1499938964844,0.0,18000.0,315.3900146484375,35182.8984375,36000.0,0.0,0.0,0.3028309941291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6930769681930542,1.6931023597717283,-2.536344800319057e-05,0.0,0.0003073349653277,0.0,0.0,565.558349609375,0.0,0.0,0.0,0.941139042377472,4.0,0.0,1.0
582180,293.0856018066406,297.1499938964844,293.1499938964844,0.1397170275449752,-3002.28173828125,304.1415710449219,0.7738776206970215,0.2072039693593979,0.1876182556152343,293.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.4692630171775818,0.050000000745058,0.0493442974984645,293.0433349609375,297.1499938964844,293.1499938964844,0.0967110991477966,-1738.2222900390625,304.13983154296875,0.7034413814544678,0.153848186135292,0.1086387857794761,293.099853515625,297.1499938964844,293.1499938964844,0.3700295388698578,-6831.61181640625,304.1582946777344,0.9990000128746032,0.5336957573890686,0.4263851940631866,293.1874084472656,297.1499938964844,293.1499938964844,0.0041799102909862,-1584.5155029296875,296.505126953125,0.4692630171775818,0.050000000745058,0.2340681105852127,290.9022827148437,291.1499938964844,256.6496276855469,255.5811004638672,279.141845703125,293.58526611328125,290.899658203125,1.0,0.2763078808784485,0.6259728670120239,0.6259728670120239,1.0,1.0,-1.2073893547058103,0.4724504351615906,0.7349388599395752,0.1811746954917907,0.0,0.0,0.9196805357933044,59.12428665161133,63.0,-30.161733627319336,-14246.9189453125,221.3800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4032287597656,313.472900390625,278.1499938964844,0.0,18000.0,315.3900146484375,35187.90234375,36000.0,0.0,0.0,0.3055042028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646076679229736,1.764634609222412,-2.6866491680266336e-05,0.0,0.0003100479370914,0.0,0.0,629.3497314453125,0.0,0.0,0.0,0.9750651717185974,4.0,0.0,1.0
582240,293.0856018066406,297.1499938964844,293.1499938964844,0.1397170275449752,-3002.28173828125,304.1415710449219,0.7738776206970215,0.2072039693593979,0.1876182556152343,293.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.4692630171775818,0.050000000745058,0.0493442974984645,293.0433349609375,297.1499938964844,293.1499938964844,0.0967110991477966,-1738.2222900390625,304.13983154296875,0.7034413814544678,0.153848186135292,0.1086387857794761,293.099853515625,297.1499938964844,293.1499938964844,0.3700295388698578,-6831.61181640625,304.1582946777344,0.9990000128746032,0.5336957573890686,0.4263851940631866,293.1874084472656,297.1499938964844,293.1499938964844,0.0041799102909862,-1584.5155029296875,296.505126953125,0.4692630171775818,0.050000000745058,0.2340681105852127,290.9022827148437,291.1499938964844,256.6496276855469,255.5811004638672,279.141845703125,293.58526611328125,290.899658203125,1.0,0.2763078808784485,0.6259728670120239,0.6259728670120239,1.0,1.0,-1.2073893547058103,0.4724504351615906,0.7349388599395752,0.1811746954917907,0.0,0.0,0.9196805357933044,59.12428665161133,63.0,-30.161733627319336,-14246.9189453125,221.3800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4032287597656,313.472900390625,278.1499938964844,0.0,18000.0,315.3900146484375,35187.90234375,36000.0,0.0,0.0,0.3055042028427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7646076679229736,1.764634609222412,-2.6866491680266336e-05,0.0,0.0003100479370914,0.0,0.0,629.3497314453125,0.0,0.0,0.0,0.9750651717185974,4.0,0.0,1.0
582300,293.08551025390625,297.1499938964844,293.1499938964844,0.1405893862247467,-3017.49560546875,304.1415100097656,0.7743558287620544,0.2080360800027847,0.1883740872144699,293.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8918151855469,0.4687911570072174,0.050000000745058,0.0493527166545391,293.0444641113281,297.1499938964844,293.1499938964844,0.0976528078317642,-1751.9744873046875,304.13995361328125,0.7045935988426208,0.154977798461914,0.1093837842345237,293.09619140625,297.1499938964844,293.1499938964844,0.3712860941886902,-6851.751953125,304.1545104980469,0.9990000128746032,0.5350505709648132,0.4273219108581543,293.1854553222656,297.1499938964844,293.1499938964844,0.0041819759644567,-1586.0604248046875,296.4960327148437,0.4687911570072174,0.050000000745058,0.2341080456972122,290.8886413574219,291.1499938964844,256.6414794921875,255.5741271972656,279.14239501953125,293.5874328613281,290.8857727050781,1.0,0.2769806087017059,0.6256330609321594,0.6256330609321594,1.0,1.0,-1.2103724479675293,0.4735440015792846,0.7368284463882446,0.1816994845867157,0.0,0.0,0.9384676218032836,59.38111877441406,63.0,-34.583038330078125,-14258.62109375,222.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2528076171875,313.3585205078125,278.1499938964844,0.0,18000.0,315.8699951171875,35198.91796875,36000.0,0.0,0.0,0.3119359016418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7995926141738892,1.799620270729065,-2.762618169072084e-05,0.0,0.0003165752859786,0.0,0.0,662.3717041015625,0.0,0.0,0.0,0.9917251467704772,4.0,0.0,1.0
582360,293.08544921875,297.1499938964844,293.1499938964844,0.1414643675088882,-3032.731201171875,304.1414489746094,0.7744993567466736,0.2088634669780731,0.1891306340694427,293.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778381347656,0.4680366516113281,0.050000000745058,0.0493660755455493,293.0447998046875,297.1499938964844,293.1499938964844,0.0987045615911483,-1767.31494140625,304.1398620605469,0.7056451439857483,0.1562451273202896,0.1102286949753761,293.09442138671875,297.1499938964844,293.1499938964844,0.373122364282608,-6880.4345703125,304.1503601074219,0.9990000128746032,0.5360826849937439,0.4288033246994018,293.1835021972656,297.1499938964844,293.1499938964844,0.0041849734261631,-1587.938232421875,296.4870910644531,0.4680366516113281,0.050000000745058,0.2341714054346084,290.87481689453125,291.1499938964844,256.63287353515625,255.56675720214844,279.1430053710937,293.59197998046875,290.8722839355469,1.0,0.2779048085212707,0.6253294944763184,0.6253294944763184,1.0,1.0,-1.2141642570495603,0.4749934077262878,0.7391709089279175,0.182426631450653,0.0,0.0,0.9582102298736572,59.775028228759766,66.0,-35.8544921875,-14281.6123046875,225.0980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15631103515625,313.28369140625,278.1499938964844,0.0,18000.0,315.8699951171875,34805.0,36000.0,0.0,0.0,0.3142358362674713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228402137756348,1.8228682279586792,-2.8048478270648047e-05,0.0,0.0003189094131812,0.0,0.0,683.4827880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582420,293.08544921875,297.1499938964844,293.1499938964844,0.1433776766061782,-3066.19775390625,304.14111328125,0.7739361524581909,0.2105013132095337,0.1906413435935974,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406066894531,0.465755432844162,0.050000000745058,0.0494056195020675,293.04345703125,297.1499938964844,293.1499938964844,0.1012484580278396,-1804.453369140625,304.13897705078125,0.7075608372688293,0.159177616238594,0.1122105121612548,293.0962219238281,297.1499938964844,293.1499938964844,0.3787382245063782,-6966.51904296875,304.1408386230469,0.9990000128746032,0.5371390581130981,0.4331586062908172,293.1797180175781,297.1499938964844,293.1499938964844,0.0041934559121727,-1593.36181640625,296.463134765625,0.465755432844162,0.050000000745058,0.2343589961528778,290.8353271484375,291.1499938964844,256.61431884765625,255.5507659912109,279.1442565917969,293.6073608398437,290.8305969238281,1.0,0.2804013192653656,0.6248179078102112,0.6248179078102112,1.0,1.0,-1.2238558530807495,0.4788222014904022,0.7450336217880249,0.1844105124473571,0.0,0.0,1.0,60.91962814331055,69.0,-55.30183410644531,-14314.16796875,230.92062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01885986328125,313.1498107910156,278.1499938964844,0.0,18000.0,315.8699951171875,32808.66015625,36000.0,0.0,0.0,0.3187626004219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830441236495972,1.830469012260437,-2.776563269435428e-05,0.0,0.0003235035110265,0.0,0.0,683.486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582480,293.08544921875,297.1499938964844,293.1499938964844,0.1433776766061782,-3066.19775390625,304.14111328125,0.7739361524581909,0.2105013132095337,0.1906413435935974,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406066894531,0.465755432844162,0.050000000745058,0.0494056195020675,293.04345703125,297.1499938964844,293.1499938964844,0.1012484580278396,-1804.453369140625,304.13897705078125,0.7075608372688293,0.159177616238594,0.1122105121612548,293.0962219238281,297.1499938964844,293.1499938964844,0.3787382245063782,-6966.51904296875,304.1408386230469,0.9990000128746032,0.5371390581130981,0.4331586062908172,293.1797180175781,297.1499938964844,293.1499938964844,0.0041934559121727,-1593.36181640625,296.463134765625,0.465755432844162,0.050000000745058,0.2343589961528778,290.8353271484375,291.1499938964844,256.61431884765625,255.5507659912109,279.1442565917969,293.6073608398437,290.8305969238281,1.0,0.2804013192653656,0.6248179078102112,0.6248179078102112,1.0,1.0,-1.2238558530807495,0.4788222014904022,0.7450336217880249,0.1844105124473571,0.0,0.0,1.0,60.91962814331055,69.0,-55.30183410644531,-14314.16796875,230.92062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01885986328125,313.1498107910156,278.1499938964844,0.0,18000.0,315.8699951171875,32808.66015625,36000.0,0.0,0.0,0.3187626004219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830441236495972,1.830469012260437,-2.776563269435428e-05,0.0,0.0003235035110265,0.0,0.0,683.486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582540,293.0855407714844,297.1499938964844,293.1499938964844,0.1454132944345474,-3101.8125,304.14068603515625,0.772480309009552,0.2121165543794632,0.1921455115079879,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917175292969,0.462523877620697,0.050000000745058,0.0494594424962997,293.039794921875,297.1499938964844,293.1499938964844,0.1043067649006843,-1848.9046630859373,304.1375427246094,0.7093651294708252,0.1626148223876953,0.114560067653656,293.1044311523437,297.1499938964844,293.1499938964844,0.3863942325115204,-7081.9111328125,304.1311340332031,0.9990000128746032,0.5368529558181763,0.439016044139862,293.1760559082031,297.1499938964844,293.1499938964844,0.0042065177112817,-1600.9791259765625,296.4344787597656,0.462523877620697,0.050000000745058,0.234614297747612,290.785888671875,291.1499938964844,256.5936279296875,255.53292846679688,279.1455078125,293.6304626464844,290.7807922363281,1.0,0.2836051881313324,0.6244291067123413,0.6244291067123413,1.0,1.0,-1.2358826398849487,0.4836944043636322,0.7521882653236389,0.1869916021823883,0.0,0.0,1.0,62.46195983886719,72.0,-66.46966552734375,-14379.7451171875,238.50942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,313.0638427734375,278.1499938964844,0.0,18000.0,316.3500061035156,32438.63671875,36000.0,0.0,0.0,0.32793128490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831839919090271,1.8318676948547363,-2.771305662463419e-05,0.0,0.0003328085585962,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582600,293.0855407714844,297.1499938964844,293.1499938964844,0.1454132944345474,-3101.8125,304.14068603515625,0.772480309009552,0.2121165543794632,0.1921455115079879,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917175292969,0.462523877620697,0.050000000745058,0.0494594424962997,293.039794921875,297.1499938964844,293.1499938964844,0.1043067649006843,-1848.9046630859373,304.1375427246094,0.7093651294708252,0.1626148223876953,0.114560067653656,293.1044311523437,297.1499938964844,293.1499938964844,0.3863942325115204,-7081.9111328125,304.1311340332031,0.9990000128746032,0.5368529558181763,0.439016044139862,293.1760559082031,297.1499938964844,293.1499938964844,0.0042065177112817,-1600.9791259765625,296.4344787597656,0.462523877620697,0.050000000745058,0.234614297747612,290.785888671875,291.1499938964844,256.5936279296875,255.53292846679688,279.1455078125,293.6304626464844,290.7807922363281,1.0,0.2836051881313324,0.6244291067123413,0.6244291067123413,1.0,1.0,-1.2358826398849487,0.4836944043636322,0.7521882653236389,0.1869916021823883,0.0,0.0,1.0,62.46195983886719,72.0,-66.46966552734375,-14379.7451171875,238.50942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,313.0638427734375,278.1499938964844,0.0,18000.0,316.3500061035156,32438.63671875,36000.0,0.0,0.0,0.32793128490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831839919090271,1.8318676948547363,-2.771305662463419e-05,0.0,0.0003328085585962,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582660,293.08575439453125,297.1499938964844,293.1499938964844,0.1473858058452606,-3136.1044921875,304.1405029296875,0.7703772187232971,0.2137058526277542,0.1936381459236145,293.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.4586488902568817,0.050000000745058,0.0495247617363929,293.0341796875,297.1499938964844,293.1499938964844,0.1077473759651184,-1898.456787109375,304.1359558105469,0.7111806273460388,0.1665393859148025,0.1172603294253349,293.1181030273437,297.1499938964844,293.1499938964844,0.3952875137329101,-7213.93115234375,304.1226501464844,0.9990000128746032,0.535245954990387,0.4460213780403137,293.1724853515625,297.1499938964844,293.1499938964844,0.0042213541455566,-1608.90869140625,296.4096984863281,0.4586488902568817,0.050000000745058,0.2349241524934768,290.7414855957031,291.1499938964844,256.5705871582031,255.5130310058593,279.1468811035156,293.6615905761719,290.7379455566406,1.0,0.2873604595661163,0.6241840720176697,0.6241840720176697,1.0,1.0,-1.2497740983963013,0.4894285202026367,0.7603455185890198,0.1900732219219207,0.0,0.0,1.0,64.32562255859375,75.0,-58.45286178588867,-14508.9150390625,247.6039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9880676269531,313.09521484375,278.1499938964844,0.0,18000.0,316.3500061035156,32437.72265625,36000.0,0.0,0.0,0.3330089449882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379617410246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582720,293.08575439453125,297.1499938964844,293.1499938964844,0.1473858058452606,-3136.1044921875,304.1405029296875,0.7703772187232971,0.2137058526277542,0.1936381459236145,293.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.4586488902568817,0.050000000745058,0.0495247617363929,293.0341796875,297.1499938964844,293.1499938964844,0.1077473759651184,-1898.456787109375,304.1359558105469,0.7111806273460388,0.1665393859148025,0.1172603294253349,293.1181030273437,297.1499938964844,293.1499938964844,0.3952875137329101,-7213.93115234375,304.1226501464844,0.9990000128746032,0.535245954990387,0.4460213780403137,293.1724853515625,297.1499938964844,293.1499938964844,0.0042213541455566,-1608.90869140625,296.4096984863281,0.4586488902568817,0.050000000745058,0.2349241524934768,290.7414855957031,291.1499938964844,256.5705871582031,255.5130310058593,279.1468811035156,293.6615905761719,290.7379455566406,1.0,0.2873604595661163,0.6241840720176697,0.6241840720176697,1.0,1.0,-1.2497740983963013,0.4894285202026367,0.7603455185890198,0.1900732219219207,0.0,0.0,1.0,64.32562255859375,75.0,-58.45286178588867,-14508.9150390625,247.6039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9880676269531,313.09521484375,278.1499938964844,0.0,18000.0,316.3500061035156,32437.72265625,36000.0,0.0,0.0,0.3330089449882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379617410246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582780,293.0860900878906,297.1499938964844,293.1499938964844,0.1492182910442352,-3167.696044921875,304.140625,0.767823338508606,0.2152654975652694,0.1951133757829666,293.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.712158203125,0.454459398984909,0.050000000745058,0.0495993643999099,293.02691650390625,297.1499938964844,293.1499938964844,0.1115214005112648,-1952.2515869140625,304.1343688964844,0.7131269574165344,0.1709471940994262,0.1203053370118141,293.1364440917969,297.1499938964844,293.1499938964844,0.4049365222454071,-7355.25341796875,304.1157531738281,0.9990000128746032,0.5323429703712463,0.4538895785808563,293.1690368652344,297.1499938964844,293.1499938964844,0.0042354622855782,-1615.936279296875,296.392578125,0.454459398984909,0.050000000745058,0.2352780252695083,290.7086181640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1485900878906,293.70172119140625,290.705810546875,1.0,0.2915424406528473,0.624125063419342,0.624125063419342,1.0,1.0,-1.2651582956314087,0.4958955347537994,0.7692627906799316,0.1935914009809494,0.0,0.0,1.0,66.44966125488281,78.0,-47.28728103637695,-14660.4384765625,258.0039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0642395019531,313.1516418457031,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3375462889671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003425665781833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582840,293.0860900878906,297.1499938964844,293.1499938964844,0.1492182910442352,-3167.696044921875,304.140625,0.767823338508606,0.2152654975652694,0.1951133757829666,293.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.712158203125,0.454459398984909,0.050000000745058,0.0495993643999099,293.02691650390625,297.1499938964844,293.1499938964844,0.1115214005112648,-1952.2515869140625,304.1343688964844,0.7131269574165344,0.1709471940994262,0.1203053370118141,293.1364440917969,297.1499938964844,293.1499938964844,0.4049365222454071,-7355.25341796875,304.1157531738281,0.9990000128746032,0.5323429703712463,0.4538895785808563,293.1690368652344,297.1499938964844,293.1499938964844,0.0042354622855782,-1615.936279296875,296.392578125,0.454459398984909,0.050000000745058,0.2352780252695083,290.7086181640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1485900878906,293.70172119140625,290.705810546875,1.0,0.2915424406528473,0.624125063419342,0.624125063419342,1.0,1.0,-1.2651582956314087,0.4958955347537994,0.7692627906799316,0.1935914009809494,0.0,0.0,1.0,66.44966125488281,78.0,-47.28728103637695,-14660.4384765625,258.0039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0642395019531,313.1516418457031,278.1499938964844,0.0,18000.0,316.3500061035156,32437.71875,36000.0,0.0,0.0,0.3375462889671325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003425665781833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582900,293.0863037109375,297.1499938964844,293.1499938964844,0.1501054018735885,-3182.92626953125,304.1407165527344,0.7664303779602051,0.2160355001688003,0.1958443373441696,293.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976318359375,0.4523022770881653,0.050000000745058,0.0496395491063594,293.022705078125,297.1499938964844,293.1499938964844,0.113550990819931,-1980.984130859375,304.1335144042969,0.71417635679245,0.1733300685882568,0.1219554170966148,293.1470947265625,297.1499938964844,293.1499938964844,0.4100266098976135,-7429.18017578125,304.1127319335937,0.9990000128746032,0.5304194688796997,0.4580719470977783,293.1673278808594,297.1499938964844,293.1499938964844,0.0042427098378539,-1619.3974609375,296.3857116699219,0.4523022770881653,0.050000000745058,0.2354686558246612,290.69439697265625,291.1499938964844,256.5310974121094,255.4788055419922,279.1495666503906,293.7254943847656,290.6918334960937,1.0,0.2937606275081634,0.6241794228553772,0.6241794228553772,1.0,1.0,-1.2733135223388672,0.499372273683548,0.7739412784576416,0.1954991817474365,0.0,0.0,1.0,67.593017578125,78.0,-42.89625930786133,-14741.619140625,263.64117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1070861816406,313.18389892578125,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3444451987743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003495680866762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582960,293.0865173339844,297.1499938964844,293.1499938964844,0.1509603559970855,-3197.543212890625,304.1408386230469,0.7649858593940735,0.2168006896972656,0.1965718567371368,293.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.4501289129257202,0.050000000745058,0.0496813617646694,293.0182189941406,297.1499938964844,293.1499938964844,0.1156623512506485,-2010.720458984375,304.1326599121094,0.7152824401855469,0.175826296210289,0.1236868724226951,293.1586303710937,297.1499938964844,293.1499938964844,0.4152171909809112,-7504.12646484375,304.1100769042969,0.9990000128746032,0.5281941890716553,0.4623835980892181,293.1656188964844,297.1499938964844,293.1499938964844,0.0042503215372562,-1622.8447265625,296.3804626464844,0.4501289129257202,0.050000000745058,0.2356669902801513,290.6824035644531,291.1499938964844,256.5164794921875,255.4661407470703,279.1506652832031,293.7518005371094,290.6807861328125,1.0,0.2960474789142608,0.6242940425872803,0.6242940425872803,1.0,1.0,-1.2817288637161257,0.5029939413070679,0.7787348628044128,0.1974972933530807,0.0,0.0,1.0,68.782470703125,66.0,-34.93833541870117,-14842.37890625,269.54266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1920471191406,313.2557678222656,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.3469581007957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521183680277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1522784084081649,-3219.59130859375,304.1417236328125,0.7684776186943054,0.2183755934238433,0.1979397535324096,293.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807861328125,0.4516803026199341,0.050000000745058,0.0496512912213802,293.0102844238281,297.1499938964844,293.1499938964844,0.1197093427181243,-2067.0263671875,304.1317443847656,0.7231627106666565,0.1807808876037597,0.1271750330924987,293.1752014160156,297.1499938964844,293.1499938964844,0.4129784703254699,-7463.1240234375,304.1277160644531,0.9990000128746032,0.5245809555053711,0.4592949748039245,293.1618957519531,297.1499938964844,293.1499938964844,0.0042537259869277,-1623.94580078125,296.38555908203125,0.4516803026199341,0.050000000745058,0.2355243414640426,290.68243408203125,291.1499938964844,256.48492431640625,255.438705444336,279.1532897949219,293.7916259765625,290.6844787597656,1.0,0.2949053347110748,0.6248099207878113,0.6248099207878113,1.0,1.0,-1.2836531400680542,0.5040264129638672,0.779626727104187,0.1983243972063064,0.0,0.0,1.0,68.05492401123047,54.0,2.458989143371582,-14934.60546875,268.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3813781738281,313.432861328125,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.351250410079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564745129551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1522784084081649,-3219.59130859375,304.1417236328125,0.7684776186943054,0.2183755934238433,0.1979397535324096,293.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807861328125,0.4516803026199341,0.050000000745058,0.0496512912213802,293.0102844238281,297.1499938964844,293.1499938964844,0.1197093427181243,-2067.0263671875,304.1317443847656,0.7231627106666565,0.1807808876037597,0.1271750330924987,293.1752014160156,297.1499938964844,293.1499938964844,0.4129784703254699,-7463.1240234375,304.1277160644531,0.9990000128746032,0.5245809555053711,0.4592949748039245,293.1618957519531,297.1499938964844,293.1499938964844,0.0042537259869277,-1623.94580078125,296.38555908203125,0.4516803026199341,0.050000000745058,0.2355243414640426,290.68243408203125,291.1499938964844,256.48492431640625,255.438705444336,279.1532897949219,293.7916259765625,290.6844787597656,1.0,0.2949053347110748,0.6248099207878113,0.6248099207878113,1.0,1.0,-1.2836531400680542,0.5040264129638672,0.779626727104187,0.1983243972063064,0.0,0.0,1.0,68.05492401123047,54.0,2.458989143371582,-14934.60546875,268.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3813781738281,313.432861328125,278.1499938964844,0.0,18000.0,316.8299865722656,32437.71875,36000.0,0.0,0.0,0.351250410079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564745129551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583140,293.0865478515625,297.1499938964844,293.1499938964844,0.1530454009771347,-3231.55126953125,304.1432189941406,0.7776694893836975,0.2200040370225906,0.1992718130350113,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.4584488272666931,0.050000000745058,0.0495280288159847,293.0098571777344,297.1499938964844,293.1499938964844,0.1225356832146644,-2105.34521484375,304.1332092285156,0.7343879342079163,0.1844264864921569,0.1299213469028473,293.17010498046875,297.1499938964844,293.1499938964844,0.3989222049713135,-7247.68115234375,304.1587829589844,0.9990000128746032,0.5249266028404236,0.4463883936405182,293.1580810546875,297.1499938964844,293.1499938964844,0.0042430171743035,-1617.5556640625,296.4153137207031,0.4584488272666931,0.050000000745058,0.2349396497011184,290.7225036621094,291.1499938964844,256.45001220703125,255.4083404541016,279.1484375,293.7827453613281,290.7283020019531,1.0,0.2895723283290863,0.6244644522666931,0.6244644522666931,1.0,1.0,-1.2722115516662598,0.4989935457706451,0.7732179760932922,0.1956401318311691,0.0,0.0,1.0,64.75909423828125,57.0,53.16653060913086,-14942.21875,257.07232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6147155761719,313.6651306152344,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3590588271617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364399049431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583200,293.0865478515625,297.1499938964844,293.1499938964844,0.1530454009771347,-3231.55126953125,304.1432189941406,0.7776694893836975,0.2200040370225906,0.1992718130350113,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.4584488272666931,0.050000000745058,0.0495280288159847,293.0098571777344,297.1499938964844,293.1499938964844,0.1225356832146644,-2105.34521484375,304.1332092285156,0.7343879342079163,0.1844264864921569,0.1299213469028473,293.17010498046875,297.1499938964844,293.1499938964844,0.3989222049713135,-7247.68115234375,304.1587829589844,0.9990000128746032,0.5249266028404236,0.4463883936405182,293.1580810546875,297.1499938964844,293.1499938964844,0.0042430171743035,-1617.5556640625,296.4153137207031,0.4584488272666931,0.050000000745058,0.2349396497011184,290.7225036621094,291.1499938964844,256.45001220703125,255.4083404541016,279.1484375,293.7827453613281,290.7283020019531,1.0,0.2895723283290863,0.6244644522666931,0.6244644522666931,1.0,1.0,-1.2722115516662598,0.4989935457706451,0.7732179760932922,0.1956401318311691,0.0,0.0,1.0,64.75909423828125,57.0,53.16653060913086,-14942.21875,257.07232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6147155761719,313.6651306152344,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3590588271617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364399049431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583260,293.0865783691406,297.1499938964844,293.1499938964844,0.1533781737089157,-3235.57421875,304.1449279785156,0.784306526184082,0.2216063141822815,0.2006503939628601,293.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7888488769531,0.4628605246543884,0.050000000745058,0.0494536720216274,293.0177917480469,297.1499938964844,293.1499938964844,0.1236365288496017,-2119.06201171875,304.1369934082031,0.7412657737731934,0.1863771975040435,0.1314880102872848,293.1493835449219,297.1499938964844,293.1499938964844,0.3880500793457031,-7084.826171875,304.1734619140625,0.9990000128746032,0.5286076068878174,0.4384168684482574,293.15484619140625,297.1499938964844,293.1499938964844,0.0042294994927942,-1608.1121826171875,296.4655456542969,0.4628605246543884,0.050000000745058,0.2345869243144989,290.7985534667969,291.1499938964844,256.4114074707031,255.3748016357422,279.13824462890625,293.7417297363281,290.8070068359375,1.0,0.2868314683437347,0.6227461099624634,0.6227461099624634,1.0,1.0,-1.2656593322753906,0.4954065084457397,0.7702528238296509,0.1932886987924575,0.0,0.0,1.0,62.77428436279297,60.0,99.32135772705078,-15036.5361328125,250.28086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96270751953125,314.0009765625,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3616687357425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670477890409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583320,293.0865783691406,297.1499938964844,293.1499938964844,0.1533781737089157,-3235.57421875,304.1449279785156,0.784306526184082,0.2216063141822815,0.2006503939628601,293.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7888488769531,0.4628605246543884,0.050000000745058,0.0494536720216274,293.0177917480469,297.1499938964844,293.1499938964844,0.1236365288496017,-2119.06201171875,304.1369934082031,0.7412657737731934,0.1863771975040435,0.1314880102872848,293.1493835449219,297.1499938964844,293.1499938964844,0.3880500793457031,-7084.826171875,304.1734619140625,0.9990000128746032,0.5286076068878174,0.4384168684482574,293.15484619140625,297.1499938964844,293.1499938964844,0.0042294994927942,-1608.1121826171875,296.4655456542969,0.4628605246543884,0.050000000745058,0.2345869243144989,290.7985534667969,291.1499938964844,256.4114074707031,255.3748016357422,279.13824462890625,293.7417297363281,290.8070068359375,1.0,0.2868314683437347,0.6227461099624634,0.6227461099624634,1.0,1.0,-1.2656593322753906,0.4954065084457397,0.7702528238296509,0.1932886987924575,0.0,0.0,1.0,62.77428436279297,60.0,99.32135772705078,-15036.5361328125,250.28086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96270751953125,314.0009765625,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3616687357425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670477890409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583380,293.0868530273437,297.1499938964844,293.1499938964844,0.1534993350505828,-3235.85693359375,304.1463928222656,0.7881133556365967,0.2231550812721252,0.2020218223333358,293.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87847900390625,0.4646405577659607,0.050000000745058,0.0494241937994957,293.0272827148437,297.1499938964844,293.1499938964844,0.1239198669791221,-2121.369140625,304.1408386230469,0.7447604537010193,0.1878039538860321,0.1324965506792068,293.1300354003906,297.1499938964844,293.1499938964844,0.3813842236995697,-6986.85302734375,304.1765441894531,0.9990000128746032,0.5325533747673035,0.4352170526981354,293.15216064453125,297.1499938964844,293.1499938964844,0.0042161564342677,-1597.9859619140625,296.5235595703125,0.4646405577659607,0.050000000745058,0.2344470918178558,290.88916015625,291.1499938964844,256.36920166015625,255.33819580078125,279.13311767578125,293.71112060546875,290.8981628417969,1.0,0.2858889698982239,0.6207650303840637,0.6207650303840637,1.0,1.0,-1.2644699811935425,0.4939337074756622,0.7705362439155579,0.1920239031314849,0.0,0.0,1.0,62.00884628295898,63.0,121.32511138916016,-15165.5380859375,248.1841583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2977294921875,314.3192138671875,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.36302649974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003684257389977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583440,293.0868530273437,297.1499938964844,293.1499938964844,0.1534993350505828,-3235.85693359375,304.1463928222656,0.7881133556365967,0.2231550812721252,0.2020218223333358,293.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87847900390625,0.4646405577659607,0.050000000745058,0.0494241937994957,293.0272827148437,297.1499938964844,293.1499938964844,0.1239198669791221,-2121.369140625,304.1408386230469,0.7447604537010193,0.1878039538860321,0.1324965506792068,293.1300354003906,297.1499938964844,293.1499938964844,0.3813842236995697,-6986.85302734375,304.1765441894531,0.9990000128746032,0.5325533747673035,0.4352170526981354,293.15216064453125,297.1499938964844,293.1499938964844,0.0042161564342677,-1597.9859619140625,296.5235595703125,0.4646405577659607,0.050000000745058,0.2344470918178558,290.88916015625,291.1499938964844,256.36920166015625,255.33819580078125,279.13311767578125,293.71112060546875,290.8981628417969,1.0,0.2858889698982239,0.6207650303840637,0.6207650303840637,1.0,1.0,-1.2644699811935425,0.4939337074756622,0.7705362439155579,0.1920239031314849,0.0,0.0,1.0,62.00884628295898,63.0,121.32511138916016,-15165.5380859375,248.1841583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2977294921875,314.3192138671875,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.36302649974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003684257389977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
