time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583500,293.0870666503906,297.1499938964844,293.1499938964844,0.1535400301218032,-3235.6884765625,304.14697265625,0.789215624332428,0.2239132523536682,0.2027031034231186,293.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244689941406,0.4648089110851288,0.050000000745058,0.0494213588535785,293.0311889648437,297.1499938964844,293.1499938964844,0.1240554004907608,-2122.49755859375,304.1422424316406,0.7458443641662598,0.1885882169008255,0.1330130994319915,293.12261962890625,297.1499938964844,293.1499938964844,0.3793224692344665,-6957.228515625,304.1754455566406,0.9990000128746032,0.5342692136764526,0.4349085688591003,293.1510009765625,297.1499938964844,293.1499938964844,0.0042101419530808,-1593.1539306640625,296.55279541015625,0.4648089110851288,0.050000000745058,0.2344336360692978,290.9350280761719,291.1499938964844,256.3468322753906,255.3188018798828,279.13214111328125,293.7019348144531,290.94384765625,1.0,0.2859778702259063,0.6197963356971741,0.6197963356971741,1.0,1.0,-1.2655171155929563,0.4938971400260925,0.7716199159622192,0.1917622834444046,0.0,0.0,1.0,61.95252990722656,63.0,124.36805725097656,-15236.7705078125,248.4594573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4506530761719,314.4628295898437,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3681621551513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736377984751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583560,293.0873107910156,297.1499938964844,293.1499938964844,0.1535746157169342,-3235.435791015625,304.1474609375,0.7898828983306885,0.2246630191802978,0.2033821493387222,293.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.464599609375,0.050000000745058,0.0494248643517494,293.0342712402344,297.1499938964844,293.1499938964844,0.1242624223232269,-2124.65478515625,304.1432800292969,0.7466769218444824,0.1894861459732055,0.1335996836423874,293.1169738769531,297.1499938964844,293.1499938964844,0.3779657781124115,-6938.20654296875,304.1732788085937,0.9990000128746032,0.535723865032196,0.4352917373180389,293.1498718261719,297.1499938964844,293.1499938964844,0.0042049600742757,-1588.639892578125,296.5818176269531,0.464599609375,0.050000000745058,0.2344502806663513,290.98052978515625,291.1499938964844,256.3236389160156,255.29872131347656,279.1318359375,293.696533203125,290.9896240234375,1.0,0.2863759100437164,0.6188604235649109,0.6188604235649109,1.0,1.0,-1.2675195932388306,0.4942775070667267,0.7732420563697815,0.1917251199483871,0.0,0.0,1.0,62.07139205932617,66.0,127.4285125732422,-15327.40625,249.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6316223144531,314.63201904296875,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3688495755195617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003743354172911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583620,293.0878601074219,297.1499938964844,293.1499938964844,0.1536038517951965,-3234.27587890625,304.14825439453125,0.7901015281677246,0.2261396646499633,0.2047342509031295,293.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.463189959526062,0.050000000745058,0.049448225647211,293.0378112792969,297.1499938964844,293.1499938964844,0.1249561011791229,-2132.906982421875,304.1443176269531,0.7478710412979126,0.1916917860507965,0.135056659579277,293.1114196777344,297.1499938964844,293.1499938964844,0.3770229518413543,-6926.48583984375,304.1670227050781,0.9990000128746032,0.5377026796340942,0.4378322660923004,293.1477966308594,297.1499938964844,293.1499938964844,0.004195281304419,-1579.8128662109375,296.6408996582031,0.463189959526062,0.050000000745058,0.2345611006021499,291.0731506347656,291.1499938964844,256.2749938964844,255.25662231445312,279.1321716308594,293.6950988769531,291.08160400390625,1.0,0.287980318069458,0.6170881390571594,0.6170881390571594,1.0,1.0,-1.274100661277771,0.4961678683757782,0.7779328227043152,0.192258134484291,0.0,0.0,1.0,62.76261520385742,69.0,126.2796859741211,-15512.3447265625,253.4799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9520874023437,314.9283447265625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3696132004261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003751103940885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583680,293.0878601074219,297.1499938964844,293.1499938964844,0.1536038517951965,-3234.27587890625,304.14825439453125,0.7901015281677246,0.2261396646499633,0.2047342509031295,293.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.463189959526062,0.050000000745058,0.049448225647211,293.0378112792969,297.1499938964844,293.1499938964844,0.1249561011791229,-2132.906982421875,304.1443176269531,0.7478710412979126,0.1916917860507965,0.135056659579277,293.1114196777344,297.1499938964844,293.1499938964844,0.3770229518413543,-6926.48583984375,304.1670227050781,0.9990000128746032,0.5377026796340942,0.4378322660923004,293.1477966308594,297.1499938964844,293.1499938964844,0.004195281304419,-1579.8128662109375,296.6408996582031,0.463189959526062,0.050000000745058,0.2345611006021499,291.0731506347656,291.1499938964844,256.2749938964844,255.25662231445312,279.1321716308594,293.6950988769531,291.08160400390625,1.0,0.287980318069458,0.6170881390571594,0.6170881390571594,1.0,1.0,-1.274100661277771,0.4961678683757782,0.7779328227043152,0.192258134484291,0.0,0.0,1.0,62.76261520385742,69.0,126.2796859741211,-15512.3447265625,253.4799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9520874023437,314.9283447265625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3696132004261017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003751103940885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583740,293.0884704589844,297.1499938964844,293.1499938964844,0.1537879109382629,-3236.046875,304.14849853515625,0.7891433835029602,0.2275913208723068,0.2060791254043579,293.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4607054591178894,0.050000000745058,0.0494893714785575,293.0382080078125,297.1499938964844,293.1499938964844,0.126214399933815,-2149.192138671875,304.1440734863281,0.7487211227416992,0.1944489777088165,0.1369125992059707,293.113037109375,297.1499938964844,293.1499938964844,0.3784802854061126,-6950.4052734375,304.1589050292969,0.9990000128746032,0.5383628606796265,0.4422699511051178,293.1458435058594,297.1499938964844,293.1499938964844,0.0041891708970069,-1573.0943603515625,296.6925964355469,0.4607054591178894,0.050000000745058,0.2347562760114669,291.1523742675781,291.1499938964844,256.2235717773437,255.21212768554688,279.133056640625,293.7036437988281,291.1590881347656,1.0,0.2904637455940246,0.6154342889785767,0.6154342889785767,1.0,1.0,-1.283552169799805,0.4993214011192322,0.7842307686805725,0.1934646666049957,0.0,0.0,0.998612105846405,63.94877243041992,72.0,109.43336486816406,-15693.607421875,259.71405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2046203613281,315.1572265625,278.1499938964844,0.0,18000.0,318.2699890136719,32445.57421875,36000.0,0.0,0.0,0.3747092485427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318136930465696,1.8318414688110352,-2.771404433588032e-05,0.0,0.000380282261176,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583800,293.0884704589844,297.1499938964844,293.1499938964844,0.1537879109382629,-3236.046875,304.14849853515625,0.7891433835029602,0.2275913208723068,0.2060791254043579,293.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4607054591178894,0.050000000745058,0.0494893714785575,293.0382080078125,297.1499938964844,293.1499938964844,0.126214399933815,-2149.192138671875,304.1440734863281,0.7487211227416992,0.1944489777088165,0.1369125992059707,293.113037109375,297.1499938964844,293.1499938964844,0.3784802854061126,-6950.4052734375,304.1589050292969,0.9990000128746032,0.5383628606796265,0.4422699511051178,293.1458435058594,297.1499938964844,293.1499938964844,0.0041891708970069,-1573.0943603515625,296.6925964355469,0.4607054591178894,0.050000000745058,0.2347562760114669,291.1523742675781,291.1499938964844,256.2235717773437,255.21212768554688,279.133056640625,293.7036437988281,291.1590881347656,1.0,0.2904637455940246,0.6154342889785767,0.6154342889785767,1.0,1.0,-1.283552169799805,0.4993214011192322,0.7842307686805725,0.1934646666049957,0.0,0.0,0.998612105846405,63.94877243041992,72.0,109.43336486816406,-15693.607421875,259.71405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2046203613281,315.1572265625,278.1499938964844,0.0,18000.0,318.2699890136719,32445.57421875,36000.0,0.0,0.0,0.3747092485427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318136930465696,1.8318414688110352,-2.771404433588032e-05,0.0,0.000380282261176,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583860,293.0890808105469,297.1499938964844,293.1499938964844,0.1541266143321991,-3240.690185546875,304.1484375,0.7873172163963318,0.229024663567543,0.2074196189641952,293.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4574889242649078,0.050000000745058,0.0495446734130382,293.0360107421875,297.1499938964844,293.1499938964844,0.1280134469270706,-2173.065673828125,304.1430358886719,0.7494231462478638,0.1977208703756332,0.1391451358795166,293.1209716796875,297.1499938964844,293.1499938964844,0.3818969428539276,-7002.958984375,304.1502380371094,0.9990000128746032,0.5377045273780823,0.4481650292873382,293.1439208984375,297.1499938964844,293.1499938964844,0.0041874600574374,-1568.712158203125,296.737060546875,0.4574889242649078,0.050000000745058,0.2350185960531234,291.2181701660156,291.1499938964844,256.16961669921875,255.1654815673828,279.13409423828125,293.7205810546875,291.22393798828125,1.0,0.2936342656612396,0.6138938665390015,0.6138938665390015,1.0,1.0,-1.2952977418899536,0.5034962296485901,0.7918015122413635,0.1952111274003982,0.0,0.0,0.9850776791572572,65.5300064086914,75.0,93.63873291015624,-15898.1865234375,267.8049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.470703125,315.3948669433594,278.1499938964844,0.0,18000.0,318.2699890136719,32858.44140625,36000.0,0.0,0.0,0.375758409500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830253005027771,1.8302806615829468,-2.7772704925155267e-05,0.0,0.0003813470248132,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583920,293.0890808105469,297.1499938964844,293.1499938964844,0.1541266143321991,-3240.690185546875,304.1484375,0.7873172163963318,0.229024663567543,0.2074196189641952,293.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4574889242649078,0.050000000745058,0.0495446734130382,293.0360107421875,297.1499938964844,293.1499938964844,0.1280134469270706,-2173.065673828125,304.1430358886719,0.7494231462478638,0.1977208703756332,0.1391451358795166,293.1209716796875,297.1499938964844,293.1499938964844,0.3818969428539276,-7002.958984375,304.1502380371094,0.9990000128746032,0.5377045273780823,0.4481650292873382,293.1439208984375,297.1499938964844,293.1499938964844,0.0041874600574374,-1568.712158203125,296.737060546875,0.4574889242649078,0.050000000745058,0.2350185960531234,291.2181701660156,291.1499938964844,256.16961669921875,255.1654815673828,279.13409423828125,293.7205810546875,291.22393798828125,1.0,0.2936342656612396,0.6138938665390015,0.6138938665390015,1.0,1.0,-1.2952977418899536,0.5034962296485901,0.7918015122413635,0.1952111274003982,0.0,0.0,0.9850776791572572,65.5300064086914,75.0,93.63873291015624,-15898.1865234375,267.8049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.470703125,315.3948669433594,278.1499938964844,0.0,18000.0,318.2699890136719,32858.44140625,36000.0,0.0,0.0,0.375758409500122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830253005027771,1.8302806615829468,-2.7772704925155267e-05,0.0,0.0003813470248132,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583980,293.0896911621094,297.1499938964844,293.1499938964844,0.1546567529439926,-3248.85595703125,304.1480712890625,0.7848722338676453,0.2304447591304779,0.2087575048208236,293.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.4537921249866485,0.050000000745058,0.0496113486588001,293.0317687988281,297.1499938964844,293.1499938964844,0.1303543597459793,-2204.478759765625,304.1414489746094,0.75010746717453,0.2014663964509964,0.1417237520217895,293.13427734375,297.1499938964844,293.1499938964844,0.3870163857936859,-7080.13134765625,304.1416320800781,0.9990000128746032,0.5357553958892822,0.4551705420017242,293.1419372558594,297.1499938964844,293.1499938964844,0.0041894786991178,-1566.5455322265625,296.7738342285156,0.4537921249866485,0.050000000745058,0.2353348731994629,291.2691345214844,291.1499938964844,256.1134338378906,255.1168975830078,279.13531494140625,293.7455139160156,291.2729797363281,1.0,0.2973387241363525,0.6124838590621948,0.6124838590621948,1.0,1.0,-1.3088672161102295,0.5085078477859497,0.800359308719635,0.1974014490842819,0.0,0.0,0.9655762314796448,67.42930603027344,78.0,70.87877655029297,-16088.759765625,277.4681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6712646484375,315.56707763671875,278.1499938964844,0.0,18000.0,318.2699890136719,33650.6953125,36000.0,0.0,0.0,0.3765276372432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827249884605408,1.8272777795791624,-2.7885173039976507e-05,0.0,0.0003821277059614,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584040,293.0896911621094,297.1499938964844,293.1499938964844,0.1546567529439926,-3248.85595703125,304.1480712890625,0.7848722338676453,0.2304447591304779,0.2087575048208236,293.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.4537921249866485,0.050000000745058,0.0496113486588001,293.0317687988281,297.1499938964844,293.1499938964844,0.1303543597459793,-2204.478759765625,304.1414489746094,0.75010746717453,0.2014663964509964,0.1417237520217895,293.13427734375,297.1499938964844,293.1499938964844,0.3870163857936859,-7080.13134765625,304.1416320800781,0.9990000128746032,0.5357553958892822,0.4551705420017242,293.1419372558594,297.1499938964844,293.1499938964844,0.0041894786991178,-1566.5455322265625,296.7738342285156,0.4537921249866485,0.050000000745058,0.2353348731994629,291.2691345214844,291.1499938964844,256.1134338378906,255.1168975830078,279.13531494140625,293.7455139160156,291.2729797363281,1.0,0.2973387241363525,0.6124838590621948,0.6124838590621948,1.0,1.0,-1.3088672161102295,0.5085078477859497,0.800359308719635,0.1974014490842819,0.0,0.0,0.9655762314796448,67.42930603027344,78.0,70.87877655029297,-16088.759765625,277.4681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6712646484375,315.56707763671875,278.1499938964844,0.0,18000.0,318.2699890136719,33650.6953125,36000.0,0.0,0.0,0.3765276372432709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827249884605408,1.8272777795791624,-2.7885173039976507e-05,0.0,0.0003821277059614,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584100,293.0899658203125,297.1499938964844,293.1499938964844,0.1550283730030059,-3254.8837890625,304.1477355957031,0.7834831476211548,0.2311530411243438,0.2094271779060363,293.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.4518280029296875,0.050000000745058,0.0496482476592063,293.0290222167969,297.1499938964844,293.1499938964844,0.1317485868930816,-2223.292724609375,304.1404724121094,0.7504726052284241,0.2035043537616729,0.1431336849927902,293.14263916015625,297.1499938964844,293.1499938964844,0.3902130424976349,-7127.89794921875,304.1373596191406,0.9990000128746032,0.5343117713928223,0.4590014219284057,293.140869140625,297.1499938964844,293.1499938964844,0.0041925529949367,-1566.6590576171875,296.7880554199219,0.4518280029296875,0.050000000745058,0.235509917140007,291.2866516113281,291.1499938964844,256.0845947265625,255.0919647216797,279.135986328125,293.76104736328125,291.2894287109375,1.0,0.2993521988391876,0.6118361353874207,0.6118361353874207,1.0,1.0,-1.3162161111831665,0.5112832188606262,0.8049328327178955,0.1986415386199951,0.0,0.0,0.954677402973175,68.4787826538086,78.0,57.07343673706055,-16178.021484375,282.81903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74737548828125,315.6292724609375,278.1499938964844,0.0,18000.0,318.75,34162.0078125,36000.0,0.0,0.0,0.3816840648651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8253061771392824,1.825334072113037,-2.795769432850648e-05,0.0,0.0003873608075082,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584160,293.0897521972656,297.1499938964844,293.1499938964844,0.155472457408905,-3262.203125,304.1473388671875,0.7820421457290649,0.2319545149803161,0.2101193070411682,293.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.4498178958892822,0.050000000745058,0.0496871508657932,293.02642822265625,297.1499938964844,293.1499938964844,0.1332542449235916,-2243.61865234375,304.13946533203125,0.7508370280265808,0.2055482864379882,0.1446011215448379,293.1520080566406,297.1499938964844,293.1499938964844,0.3937493562698364,-7180.43896484375,304.1332397460937,0.9990000128746032,0.5325682163238525,0.4630061686038971,293.13970947265625,297.1499938964844,293.1499938964844,0.0041972091421484,-1567.557861328125,296.8002624511719,0.4498178958892822,0.050000000745058,0.2356944531202316,291.2999267578125,291.1499938964844,256.0552978515625,255.066635131836,279.1366577148437,293.7783203125,291.30242919921875,1.0,0.3014537394046783,0.61122065782547,0.61122065782547,1.0,1.0,-1.3238835334777832,0.5142127275466919,0.8096708059310913,0.1999637633562088,0.0,0.0,0.9433442950248718,69.58470153808594,66.0,46.95717239379883,-16280.6806640625,288.4804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8492736816406,315.7151794433594,278.1499938964844,0.0,18000.0,318.75,34741.42578125,36000.0,0.0,0.0,0.382567822933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823098063468933,1.823126196861267,-2.803981078614015e-05,0.0,0.0003882577002514,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584220,293.0851135253906,297.1499938964844,293.1499938964844,0.1568000018596649,-3284.174072265625,304.14599609375,0.7867029309272766,0.234422355890274,0.2121120989322662,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.4516514837741852,0.050000000745058,0.0496515370905399,293.02642822265625,297.1499938964844,293.1499938964844,0.1355652660131454,-2274.36767578125,304.1391906738281,0.756735622882843,0.2086893320083618,0.1469699144363403,293.1643981933594,297.1499938964844,293.1499938964844,0.3895141184329986,-7112.66357421875,304.1464538574219,0.9990000128746032,0.5299643874168396,0.4593490362167358,293.1370544433594,297.1499938964844,293.1499938964844,0.0041979709640145,-1565.8431396484375,296.82989501953125,0.4516514837741852,0.050000000745058,0.2355255037546157,291.3328552246094,291.1499938964844,255.99549865722656,255.0149078369141,279.13885498046875,293.79833984375,291.3368225097656,1.0,0.300001710653305,0.6102544665336609,0.6102544665336609,1.0,1.0,-1.3244937658309937,0.5139487981796265,0.810545027256012,0.199502944946289,0.0,0.0,0.9169829487800598,68.6916732788086,54.0,50.79252243041992,-16348.990234375,286.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03436279296875,315.8811950683594,278.1499938964844,0.0,18000.0,318.75,36111.08984375,36000.0,0.0,0.0,0.3839477002620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814504146575928,1.8145322799682613,-2.8159724024590105e-05,0.0,0.0003896581183653,0.0,0.0,680.1881713867188,0.0,0.0,0.0,0.9974747896194458,4.0,0.0,1.0
584280,293.0851135253906,297.1499938964844,293.1499938964844,0.1568000018596649,-3284.174072265625,304.14599609375,0.7867029309272766,0.234422355890274,0.2121120989322662,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32818603515625,0.4516514837741852,0.050000000745058,0.0496515370905399,293.02642822265625,297.1499938964844,293.1499938964844,0.1355652660131454,-2274.36767578125,304.1391906738281,0.756735622882843,0.2086893320083618,0.1469699144363403,293.1643981933594,297.1499938964844,293.1499938964844,0.3895141184329986,-7112.66357421875,304.1464538574219,0.9990000128746032,0.5299643874168396,0.4593490362167358,293.1370544433594,297.1499938964844,293.1499938964844,0.0041979709640145,-1565.8431396484375,296.82989501953125,0.4516514837741852,0.050000000745058,0.2355255037546157,291.3328552246094,291.1499938964844,255.99549865722656,255.0149078369141,279.13885498046875,293.79833984375,291.3368225097656,1.0,0.300001710653305,0.6102544665336609,0.6102544665336609,1.0,1.0,-1.3244937658309937,0.5139487981796265,0.810545027256012,0.199502944946289,0.0,0.0,0.9169829487800598,68.6916732788086,54.0,50.79252243041992,-16348.990234375,286.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03436279296875,315.8811950683594,278.1499938964844,0.0,18000.0,318.75,36111.08984375,36000.0,0.0,0.0,0.3839477002620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814504146575928,1.8145322799682613,-2.8159724024590105e-05,0.0,0.0003896581183653,0.0,0.0,680.1881713867188,0.0,0.0,0.0,0.9974747896194458,4.0,0.0,1.0
584340,293.0847473144531,297.1499938964844,293.1499938964844,0.1577966958284378,-3300.236328125,304.1457214355469,0.7969039082527161,0.236157938838005,0.2138240188360214,293.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4586628377437591,0.050000000745058,0.0495240241289138,293.02838134765625,297.1499938964844,293.1499938964844,0.1371992826461792,-2295.69384765625,304.1400756835937,0.7672905325889587,0.2114205509424209,0.1488050520420074,293.1551513671875,297.1499938964844,293.1499938964844,0.3754310309886932,-6897.603515625,304.1712646484375,0.9990000128746032,0.531426191329956,0.4459915459156036,293.13409423828125,297.1499938964844,293.1499938964844,0.0041895252652466,-1560.4549560546875,296.8653869628906,0.4586628377437591,0.050000000745058,0.2349206507205963,291.3731384277344,291.1499938964844,255.934310913086,254.96197509765625,279.1363830566406,293.77813720703125,291.3767395019531,1.0,0.2944247722625732,0.6088031530380249,0.6088031530380249,1.0,1.0,-1.311843752861023,0.5078287720680237,0.804015040397644,0.1957323551177978,0.0,0.0,0.8844698667526245,65.2580337524414,57.0,53.28091049194336,-16249.623046875,273.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24102783203125,316.0398254394531,278.1499938964844,0.0,18000.0,318.2699890136719,36627.48828125,36000.0,0.0,0.0,0.379545122385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7639517784118652,1.7639789581298828,-2.717799907259177e-05,0.0,0.0003851900401059,0.0,0.0,633.9483642578125,0.0,0.0,0.0,0.9733587503433228,4.0,0.0,1.0
584400,293.0847473144531,297.1499938964844,293.1499938964844,0.1577966958284378,-3300.236328125,304.1457214355469,0.7969039082527161,0.236157938838005,0.2138240188360214,293.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4586628377437591,0.050000000745058,0.0495240241289138,293.02838134765625,297.1499938964844,293.1499938964844,0.1371992826461792,-2295.69384765625,304.1400756835937,0.7672905325889587,0.2114205509424209,0.1488050520420074,293.1551513671875,297.1499938964844,293.1499938964844,0.3754310309886932,-6897.603515625,304.1712646484375,0.9990000128746032,0.531426191329956,0.4459915459156036,293.13409423828125,297.1499938964844,293.1499938964844,0.0041895252652466,-1560.4549560546875,296.8653869628906,0.4586628377437591,0.050000000745058,0.2349206507205963,291.3731384277344,291.1499938964844,255.934310913086,254.96197509765625,279.1363830566406,293.77813720703125,291.3767395019531,1.0,0.2944247722625732,0.6088031530380249,0.6088031530380249,1.0,1.0,-1.311843752861023,0.5078287720680237,0.804015040397644,0.1957323551177978,0.0,0.0,0.8844698667526245,65.2580337524414,57.0,53.28091049194336,-16249.623046875,273.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24102783203125,316.0398254394531,278.1499938964844,0.0,18000.0,318.2699890136719,36627.48828125,36000.0,0.0,0.0,0.379545122385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7639517784118652,1.7639789581298828,-2.717799907259177e-05,0.0,0.0003851900401059,0.0,0.0,633.9483642578125,0.0,0.0,0.0,0.9733587503433228,4.0,0.0,1.0
584460,293.0897521972656,297.1499938964844,293.1499938964844,0.158072754740715,-3304.310302734375,304.1466979980469,0.8028256297111511,0.2367892116308212,0.2144317477941513,293.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.4632605910301208,0.050000000745058,0.0494468323886394,293.0310363769531,297.1499938964844,293.1499938964844,0.1390324980020523,-2319.9541015625,304.1402893066406,0.7753239870071411,0.2139763981103897,0.1506277471780777,293.1302490234375,297.1499938964844,293.1499938964844,0.3663029968738556,-6761.87646484375,304.1788635253906,0.9990000128746032,0.5363361239433289,0.4377047121524811,293.1311950683594,297.1499938964844,293.1499938964844,0.0041876975446939,-1558.523193359375,296.8917541503906,0.4632605910301208,0.050000000745058,0.2345544844865799,291.3960876464844,291.1499938964844,255.8719940185547,254.9080352783203,279.1297912597656,293.7347106933594,291.39617919921875,1.0,0.2914884984493255,0.6064300537109375,0.6064300537109375,1.0,1.0,-1.3042750358581543,0.5033773183822632,0.8008977174758911,0.1924751102924347,0.0,0.0,0.8496378064155579,63.177032470703125,60.0,25.74317169189453,-16127.759765625,266.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4031982421875,316.12115478515625,278.1499938964844,0.0,18000.0,318.2699890136719,36880.76171875,36000.0,0.0,0.0,0.3777172863483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6884313821792605,1.6884570121765137,-2.565202521509491e-05,0.0,0.0003833350201603,0.0,0.0,567.4596557617188,0.0,0.0,0.0,0.9376419186592102,4.0,0.0,1.0
584520,293.0897521972656,297.1499938964844,293.1499938964844,0.158072754740715,-3304.310302734375,304.1466979980469,0.8028256297111511,0.2367892116308212,0.2144317477941513,293.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39520263671875,0.4632605910301208,0.050000000745058,0.0494468323886394,293.0310363769531,297.1499938964844,293.1499938964844,0.1390324980020523,-2319.9541015625,304.1402893066406,0.7753239870071411,0.2139763981103897,0.1506277471780777,293.1302490234375,297.1499938964844,293.1499938964844,0.3663029968738556,-6761.87646484375,304.1788635253906,0.9990000128746032,0.5363361239433289,0.4377047121524811,293.1311950683594,297.1499938964844,293.1499938964844,0.0041876975446939,-1558.523193359375,296.8917541503906,0.4632605910301208,0.050000000745058,0.2345544844865799,291.3960876464844,291.1499938964844,255.8719940185547,254.9080352783203,279.1297912597656,293.7347106933594,291.39617919921875,1.0,0.2914884984493255,0.6064300537109375,0.6064300537109375,1.0,1.0,-1.3042750358581543,0.5033773183822632,0.8008977174758911,0.1924751102924347,0.0,0.0,0.8496378064155579,63.177032470703125,60.0,25.74317169189453,-16127.759765625,266.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4031982421875,316.12115478515625,278.1499938964844,0.0,18000.0,318.2699890136719,36880.76171875,36000.0,0.0,0.0,0.3777172863483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6884313821792605,1.6884570121765137,-2.565202521509491e-05,0.0,0.0003833350201603,0.0,0.0,567.4596557617188,0.0,0.0,0.0,0.9376419186592102,4.0,0.0,1.0
584580,293.0905456542969,297.1499938964844,293.1499938964844,0.15920090675354,-3323.5703125,304.1458740234375,0.8063504695892334,0.2381491363048553,0.2154585421085357,293.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4651934504508972,0.050000000745058,0.0494145974516868,293.0385131835937,297.1499938964844,293.1499938964844,0.1405709087848663,-2340.589599609375,304.1409912109375,0.7794821262359619,0.2154757529497146,0.1517915725708007,293.1068420410156,297.1499938964844,293.1499938964844,0.362794280052185,-6712.94189453125,304.1748962402344,0.9990000128746032,0.5415900349617004,0.4341980814933777,293.1281433105469,297.1499938964844,293.1499938964844,0.004197864793241,-1562.9007568359375,296.8990783691406,0.4651934504508972,0.050000000745058,0.2344015836715698,291.3831787109375,291.1499938964844,255.8088531494141,254.8533630371093,279.1268310546875,293.7010498046875,291.380615234375,1.0,0.2903923988342285,0.6039329767227173,0.6039329767227173,1.0,1.0,-1.3024708032608032,0.50124591588974,0.8012248873710632,0.1904410719871521,0.0,0.0,0.8191080093383789,62.32680130004883,63.0,-14.126554489135742,-16030.9560546875,263.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5697021484375,316.1848449707031,278.1499938964844,0.0,18000.0,318.2699890136719,36918.921875,36000.0,0.0,0.0,0.3751842081546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6058504581451416,1.6058745384216309,-2.400866651441902e-05,0.0,0.000380764278816,0.0,0.0,499.9133605957031,0.0,0.0,0.0,0.899068295955658,4.0,0.0,1.0
584640,293.0905456542969,297.1499938964844,293.1499938964844,0.15920090675354,-3323.5703125,304.1458740234375,0.8063504695892334,0.2381491363048553,0.2154585421085357,293.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.4651934504508972,0.050000000745058,0.0494145974516868,293.0385131835937,297.1499938964844,293.1499938964844,0.1405709087848663,-2340.589599609375,304.1409912109375,0.7794821262359619,0.2154757529497146,0.1517915725708007,293.1068420410156,297.1499938964844,293.1499938964844,0.362794280052185,-6712.94189453125,304.1748962402344,0.9990000128746032,0.5415900349617004,0.4341980814933777,293.1281433105469,297.1499938964844,293.1499938964844,0.004197864793241,-1562.9007568359375,296.8990783691406,0.4651934504508972,0.050000000745058,0.2344015836715698,291.3831787109375,291.1499938964844,255.8088531494141,254.8533630371093,279.1268310546875,293.7010498046875,291.380615234375,1.0,0.2903923988342285,0.6039329767227173,0.6039329767227173,1.0,1.0,-1.3024708032608032,0.50124591588974,0.8012248873710632,0.1904410719871521,0.0,0.0,0.8191080093383789,62.32680130004883,63.0,-14.126554489135742,-16030.9560546875,263.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5697021484375,316.1848449707031,278.1499938964844,0.0,18000.0,318.2699890136719,36918.921875,36000.0,0.0,0.0,0.3751842081546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6058504581451416,1.6058745384216309,-2.400866651441902e-05,0.0,0.000380764278816,0.0,0.0,499.9133605957031,0.0,0.0,0.0,0.899068295955658,4.0,0.0,1.0
584700,293.0904541015625,297.1499938964844,293.1499938964844,0.1600478738546371,-3338.143310546875,304.14508056640625,0.8074844479560852,0.2389211505651474,0.2161310315132141,293.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708801269531,0.4654387831687927,0.050000000745058,0.0494104325771331,293.0419006347656,297.1499938964844,293.1499938964844,0.1413649767637252,-2351.369140625,304.14117431640625,0.780627429485321,0.2162198424339294,0.1522872447967529,293.0974426269531,297.1499938964844,293.1499938964844,0.3626174628734588,-6712.52783203125,304.1706848144531,0.9990000128746032,0.5439834594726562,0.4337434768676758,293.12652587890625,297.1499938964844,293.1499938964844,0.0042064986191689,-1566.9188232421875,296.8977355957031,0.4654387831687927,0.050000000745058,0.2343818247318267,291.3667907714844,291.1499938964844,255.77706909179688,254.8258209228516,279.1266784667969,293.690673828125,291.3631286621094,1.0,0.2904146313667297,0.6027529835700989,0.6027529835700989,1.0,1.0,-1.3032976388931274,0.5009362101554871,0.8023613691329956,0.1898408234119415,0.0,0.0,0.8062692880630493,62.23167419433594,63.0,-32.52989959716797,-15993.2236328125,263.6889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6485595703125,316.2095642089844,278.1499938964844,0.0,18000.0,317.7900085449219,36877.8828125,36000.0,0.0,0.0,0.36891570687294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5665342807769775,1.56655752658844,-2.3241986127686687e-05,0.0,0.0003744025307241,0.0,0.0,469.68896484375,0.0,0.0,0.0,0.8808689713478088,4.0,0.0,1.0
584760,293.0903015136719,297.1499938964844,293.1499938964844,0.1610206663608551,-3354.92724609375,304.1441955566406,0.8081987500190735,0.2397076338529586,0.2168314158916473,293.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.349609375,0.4652997255325317,0.050000000745058,0.0494127832353115,293.04449462890625,297.1499938964844,293.1499938964844,0.1423126310110092,-2364.31298828125,304.1410522460937,0.7814422845840454,0.2170771360397339,0.1528444290161132,293.0899353027344,297.1499938964844,293.1499938964844,0.3633735775947571,-6726.20703125,304.16552734375,0.9990000128746032,0.5461233258247375,0.4340012967586517,293.1248474121094,297.1499938964844,293.1499938964844,0.0042171012610197,-1572.0318603515625,296.8932189941406,0.4652997255325317,0.050000000745058,0.2343929708003997,291.3438720703125,291.1499938964844,255.7451629638672,254.7981719970703,279.1270446777344,293.6841735839844,291.33856201171875,1.0,0.2907568514347076,0.601630687713623,0.601630687713623,1.0,1.0,-1.305131912231445,0.5010764002799988,0.8040555715560913,0.1894939690828323,0.0,0.0,0.7955977320671082,62.3175048828125,66.0,-53.094825744628906,-15948.0693359375,264.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6806335449219,316.1916198730469,278.1499938964844,0.0,18000.0,317.7900085449219,36799.375,36000.0,0.0,0.0,0.36684250831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307692289352417,1.5307917594909668,-2.2551550500793383e-05,0.0,0.0003722984984051,0.0,0.0,443.22509765625,0.0,0.0,0.0,0.8644235134124756,4.0,0.0,1.0
584820,293.0898742675781,297.1499938964844,293.1499938964844,0.1633110493421554,-3394.5146484375,304.142333984375,0.8085507750511169,0.2413043677806854,0.218275099992752,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.4640320241451263,0.050000000745058,0.0494340397417545,293.04705810546875,297.1499938964844,293.1499938964844,0.1448015123605728,-2398.409423828125,304.1398620605469,0.7824681997299194,0.2192257344722747,0.154252752661705,293.08087158203125,297.1499938964844,293.1499938964844,0.3674140870571136,-6791.3203125,304.1535949707031,0.9990000128746032,0.5495036244392395,0.4363205134868622,293.12115478515625,297.1499938964844,293.1499938964844,0.0042457287199795,-1586.065185546875,296.8741455078125,0.4640320241451263,0.050000000745058,0.2344938069581985,291.2772521972656,291.1499938964844,255.68121337890625,254.74270629882807,279.1284484863281,293.6805725097656,291.2705383300781,1.0,0.2922679781913757,0.5995408892631531,0.5995408892631531,1.0,1.0,-1.3114843368530271,0.5025539994239807,0.8089303970336914,0.1894780099391937,0.0,0.0,0.7829105854034424,62.95125579833984,69.0,-85.8072280883789,-15899.0771484375,268.54815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.71002197265625,316.14093017578125,278.1499938964844,0.0,18000.0,317.7900085449219,36510.4453125,36000.0,0.0,0.0,0.3629114329814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478729486465454,1.4787510633468628,-2.1535175619646907e-05,0.0,0.0003683089744299,0.0,0.0,406.1204833984375,0.0,0.0,0.0,0.8407220840454102,4.0,0.0,1.0
584880,293.0898742675781,297.1499938964844,293.1499938964844,0.1633110493421554,-3394.5146484375,304.142333984375,0.8085507750511169,0.2413043677806854,0.218275099992752,293.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.4640320241451263,0.050000000745058,0.0494340397417545,293.04705810546875,297.1499938964844,293.1499938964844,0.1448015123605728,-2398.409423828125,304.1398620605469,0.7824681997299194,0.2192257344722747,0.154252752661705,293.08087158203125,297.1499938964844,293.1499938964844,0.3674140870571136,-6791.3203125,304.1535949707031,0.9990000128746032,0.5495036244392395,0.4363205134868622,293.12115478515625,297.1499938964844,293.1499938964844,0.0042457287199795,-1586.065185546875,296.8741455078125,0.4640320241451263,0.050000000745058,0.2344938069581985,291.2772521972656,291.1499938964844,255.68121337890625,254.74270629882807,279.1284484863281,293.6805725097656,291.2705383300781,1.0,0.2922679781913757,0.5995408892631531,0.5995408892631531,1.0,1.0,-1.3114843368530271,0.5025539994239807,0.8089303970336914,0.1894780099391937,0.0,0.0,0.7829105854034424,62.95125579833984,69.0,-85.8072280883789,-15899.0771484375,268.54815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.71002197265625,316.14093017578125,278.1499938964844,0.0,18000.0,317.7900085449219,36510.4453125,36000.0,0.0,0.0,0.3629114329814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478729486465454,1.4787510633468628,-2.1535175619646907e-05,0.0,0.0003683089744299,0.0,0.0,406.1204833984375,0.0,0.0,0.0,0.8407220840454102,4.0,0.0,1.0
584940,293.0894470214844,297.1499938964844,293.1499938964844,0.1657307296991348,-3436.11181640625,304.140869140625,0.8077565431594849,0.2429175823926925,0.2197545766830444,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.4616480767726898,0.050000000745058,0.0494733192026615,293.0464172363281,297.1499938964844,293.1499938964844,0.1478583961725235,-2440.020751953125,304.1381530761719,0.7830296754837036,0.2219564616680145,0.1560833156108856,293.07928466796875,297.1499938964844,293.1499938964844,0.3737331926822662,-6889.3193359375,304.14190673828125,0.9990000128746032,0.5515854358673096,0.4405726790428161,293.11724853515625,297.1499938964844,293.1499938964844,0.0042792824096977,-1602.1202392578125,296.8544921875,0.4616480767726898,0.050000000745058,0.2346801310777664,291.2056884765625,291.1499938964844,255.6172637939453,254.68722534179688,279.1300048828125,293.686279296875,291.19921875,1.0,0.2946805655956268,0.5976201295852661,0.5976201295852661,1.0,1.0,-1.3208314180374146,0.5053622126579285,0.8154692649841309,0.1902187168598175,0.0,0.0,0.7802837491035461,64.09004974365234,72.0,-95.72708129882812,-15911.7392578125,274.8688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68292236328125,316.0727844238281,278.1499938964844,0.0,18000.0,317.3099975585937,36184.3046875,36000.0,0.0,0.0,0.3547373116016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4568750858306885,1.456896185874939,-2.107183354382869e-05,0.0,0.0003600132768042,0.0,0.0,390.60394287109375,0.0,0.0,0.0,0.830841600894928,4.0,0.0,1.0
585000,293.0894470214844,297.1499938964844,293.1499938964844,0.1657307296991348,-3436.11181640625,304.140869140625,0.8077565431594849,0.2429175823926925,0.2197545766830444,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.4616480767726898,0.050000000745058,0.0494733192026615,293.0464172363281,297.1499938964844,293.1499938964844,0.1478583961725235,-2440.020751953125,304.1381530761719,0.7830296754837036,0.2219564616680145,0.1560833156108856,293.07928466796875,297.1499938964844,293.1499938964844,0.3737331926822662,-6889.3193359375,304.14190673828125,0.9990000128746032,0.5515854358673096,0.4405726790428161,293.11724853515625,297.1499938964844,293.1499938964844,0.0042792824096977,-1602.1202392578125,296.8544921875,0.4616480767726898,0.050000000745058,0.2346801310777664,291.2056884765625,291.1499938964844,255.6172637939453,254.68722534179688,279.1300048828125,293.686279296875,291.19921875,1.0,0.2946805655956268,0.5976201295852661,0.5976201295852661,1.0,1.0,-1.3208314180374146,0.5053622126579285,0.8154692649841309,0.1902187168598175,0.0,0.0,0.7802837491035461,64.09004974365234,72.0,-95.72708129882812,-15911.7392578125,274.8688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68292236328125,316.0727844238281,278.1499938964844,0.0,18000.0,317.3099975585937,36184.3046875,36000.0,0.0,0.0,0.3547373116016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4568750858306885,1.456896185874939,-2.107183354382869e-05,0.0,0.0003600132768042,0.0,0.0,390.60394287109375,0.0,0.0,0.0,0.830841600894928,4.0,0.0,1.0
585060,293.08905029296875,297.1499938964844,293.1499938964844,0.1682270914316177,-3478.80859375,304.1397399902344,0.8060755729675293,0.2445324808359146,0.2212521582841873,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4584830403327942,0.050000000745058,0.049527034163475,293.0433044433594,297.1499938964844,293.1499938964844,0.1514301598072052,-2488.294189453125,304.1361389160156,0.7833344340324402,0.2252090573310852,0.1583000570535659,293.0844421386719,297.1499938964844,293.1499938964844,0.381866842508316,-7012.8662109375,304.1310729980469,0.9990000128746032,0.5523452758789062,0.446321427822113,293.1131896972656,297.1499938964844,293.1499938964844,0.0043157134205102,-1619.3382568359375,296.8359069824219,0.4584830403327942,0.050000000745058,0.23493492603302,291.1326599121094,291.1499938964844,255.55360412597656,254.63194274902344,279.13153076171875,293.6993408203125,291.12579345703125,1.0,0.2978001236915588,0.5958476662635803,0.5958476662635803,1.0,1.0,-1.3325600624084473,0.5092347860336304,0.8233253359794617,0.1915723979473114,0.0,0.0,0.787377119064331,65.63430786132812,75.0,-101.7697525024414,-15944.9013671875,283.1680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50555419921875,315.9017028808594,278.1499938964844,0.0,18000.0,317.3099975585937,35865.0859375,36000.0,0.0,0.0,0.3513475358486175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637601375579834,1.463781237602234,-2.11217502510408e-05,0.0,0.0003565730585251,0.0,0.0,394.1815185546875,0.0,0.0,0.0,0.8341373801231384,4.0,0.0,1.0
585120,293.08905029296875,297.1499938964844,293.1499938964844,0.1682270914316177,-3478.80859375,304.1397399902344,0.8060755729675293,0.2445324808359146,0.2212521582841873,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4584830403327942,0.050000000745058,0.049527034163475,293.0433044433594,297.1499938964844,293.1499938964844,0.1514301598072052,-2488.294189453125,304.1361389160156,0.7833344340324402,0.2252090573310852,0.1583000570535659,293.0844421386719,297.1499938964844,293.1499938964844,0.381866842508316,-7012.8662109375,304.1310729980469,0.9990000128746032,0.5523452758789062,0.446321427822113,293.1131896972656,297.1499938964844,293.1499938964844,0.0043157134205102,-1619.3382568359375,296.8359069824219,0.4584830403327942,0.050000000745058,0.23493492603302,291.1326599121094,291.1499938964844,255.55360412597656,254.63194274902344,279.13153076171875,293.6993408203125,291.12579345703125,1.0,0.2978001236915588,0.5958476662635803,0.5958476662635803,1.0,1.0,-1.3325600624084473,0.5092347860336304,0.8233253359794617,0.1915723979473114,0.0,0.0,0.787377119064331,65.63430786132812,75.0,-101.7697525024414,-15944.9013671875,283.1680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50555419921875,315.9017028808594,278.1499938964844,0.0,18000.0,317.3099975585937,35865.0859375,36000.0,0.0,0.0,0.3513475358486175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637601375579834,1.463781237602234,-2.11217502510408e-05,0.0,0.0003565730585251,0.0,0.0,394.1815185546875,0.0,0.0,0.0,0.8341373801231384,4.0,0.0,1.0
585180,293.0888366699219,297.1499938964844,293.1499938964844,0.1707303524017334,-3521.368408203125,304.1390075683594,0.8037015795707703,0.2461215406656265,0.2227601408958435,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.4547862112522125,0.050000000745058,0.0495927780866622,293.0404357910156,297.1499938964844,293.1499938964844,0.1552593261003494,-2539.623779296875,304.1343994140625,0.7832540273666382,0.2285022884607315,0.1607122123241424,293.0953674316406,297.1499938964844,293.1499938964844,0.3914012908935547,-7155.40576171875,304.1215209960937,0.9990000128746032,0.5518046617507935,0.4532584846019745,293.10906982421875,297.1499938964844,293.1499938964844,0.0043549048714339,-1637.42529296875,296.8202514648437,0.4547862112522125,0.050000000745058,0.235246792435646,291.0615234375,291.1499938964844,255.4905242919922,254.5771026611328,279.12774658203125,293.69293212890625,291.0553894042969,1.0,0.3014651238918304,0.5935125946998596,0.5935125946998596,1.0,1.0,-1.346045732498169,0.5134902596473694,0.8325554728507996,0.1929830908775329,0.0,0.0,0.80400151014328,67.51416015625,78.0,-97.90499877929688,-16027.8095703125,293.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2572021484375,315.7016906738281,278.1499938964844,0.0,18000.0,317.3099975585937,35558.796875,36000.0,0.0,0.0,0.3495252132415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994159936904907,1.499437689781189,-2.169407162000425e-05,0.0,0.0003547236847225,0.0,0.0,417.3172912597656,0.0,0.0,0.0,0.8506218791007996,4.0,0.0,1.0
585240,293.0888366699219,297.1499938964844,293.1499938964844,0.1707303524017334,-3521.368408203125,304.1390075683594,0.8037015795707703,0.2461215406656265,0.2227601408958435,293.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.4547862112522125,0.050000000745058,0.0495927780866622,293.0404357910156,297.1499938964844,293.1499938964844,0.1552593261003494,-2539.623779296875,304.1343994140625,0.7832540273666382,0.2285022884607315,0.1607122123241424,293.0953674316406,297.1499938964844,293.1499938964844,0.3914012908935547,-7155.40576171875,304.1215209960937,0.9990000128746032,0.5518046617507935,0.4532584846019745,293.10906982421875,297.1499938964844,293.1499938964844,0.0043549048714339,-1637.42529296875,296.8202514648437,0.4547862112522125,0.050000000745058,0.235246792435646,291.0615234375,291.1499938964844,255.4905242919922,254.5771026611328,279.12774658203125,293.69293212890625,291.0553894042969,1.0,0.3014651238918304,0.5935125946998596,0.5935125946998596,1.0,1.0,-1.346045732498169,0.5134902596473694,0.8325554728507996,0.1929830908775329,0.0,0.0,0.80400151014328,67.51416015625,78.0,-97.90499877929688,-16027.8095703125,293.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2572021484375,315.7016906738281,278.1499938964844,0.0,18000.0,317.3099975585937,35558.796875,36000.0,0.0,0.0,0.3495252132415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994159936904907,1.499437689781189,-2.169407162000425e-05,0.0,0.0003547236847225,0.0,0.0,417.3172912597656,0.0,0.0,0.0,0.8506218791007996,4.0,0.0,1.0
