time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585300,293.0892639160156,297.1499938964844,293.1499938964844,0.1718879491090774,-3540.95166015625,304.138916015625,0.8021858930587769,0.2468118369579315,0.2234475910663604,293.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.4527599811553955,0.050000000745058,0.0496303103864192,293.04071044921875,297.1499938964844,293.1499938964844,0.1569478809833526,-2562.10986328125,304.1341857910156,0.7826554179191589,0.2298347055912017,0.1617372781038284,293.102783203125,297.1499938964844,293.1499938964844,0.3966229557991028,-7232.68212890625,304.1172180175781,0.9990000128746032,0.5510426759719849,0.457171082496643,293.1070861816406,297.1499938964844,293.1499938964844,0.0043747131712734,-1646.3807373046875,296.81451416015625,0.4527599811553955,0.050000000745058,0.2354248315095901,291.02886962890625,291.1499938964844,255.4592742919922,254.5499420166016,279.1239013671875,293.6766052246094,291.023193359375,1.0,0.303452581167221,0.591942548751831,0.591942548751831,1.0,1.0,-1.353056788444519,0.5154773592948914,0.8375794291496277,0.1935029625892639,0.0,0.0,0.815366268157959,68.5775375366211,78.0,-93.40980529785156,-16080.7431640625,298.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1105651855469,315.5913391113281,278.1499938964844,0.0,18000.0,316.8299865722656,35429.14453125,36000.0,0.0,0.0,0.3444429934024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5261274576187134,1.5261496305465698,-2.215550921391696e-05,0.0,0.0003495658456813,0.0,0.0,435.6156005859375,0.0,0.0,0.0,0.8630052804946899,4.0,0.0,1.0
585360,293.08990478515625,297.1499938964844,293.1499938964844,0.1730009317398071,-3559.756103515625,304.1388854980469,0.8004825711250305,0.2474565654993057,0.2240829169750213,293.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.4506556093692779,0.050000000745058,0.0496705025434494,293.0416259765625,297.1499938964844,293.1499938964844,0.1585159599781036,-2582.940185546875,304.1342163085937,0.7817453145980835,0.2310429215431213,0.1626513749361038,293.1114196777344,297.1499938964844,293.1499938964844,0.402155190706253,-7314.08837890625,304.1131286621094,0.9990000128746032,0.5499470829963684,0.4613237977027893,293.1054077148437,297.1499938964844,293.1499938964844,0.0043936632573604,-1655.03857421875,296.80859375,0.4506556093692779,0.050000000745058,0.2356154769659042,290.9967041015625,291.1499938964844,255.42828369140625,254.52297973632807,279.11883544921875,293.6437072753906,290.9905700683594,1.0,0.3055203258991241,0.589995801448822,0.589995801448822,1.0,1.0,-1.3601785898208618,0.5172171592712402,0.8429614901542664,0.1937571614980697,0.0,0.0,0.8287894129753113,69.71074676513672,81.0,-93.45881652832033,-16121.041015625,304.2223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91162109375,315.4370422363281,278.1499938964844,0.0,18000.0,316.8299865722656,35314.39453125,36000.0,0.0,0.0,0.3440671265125274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5576717853546145,1.5576945543289185,-2.2720269043929875e-05,0.0,0.0003491844108793,0.0,0.0,458.0984497070313,0.0,0.0,0.0,0.8776974081993103,4.0,0.0,1.0
585420,293.0914001464844,297.1499938964844,293.1499938964844,0.1752206534147262,-3597.234619140625,304.138916015625,0.7967420816421509,0.2486752420663833,0.2252756357192993,293.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.4463371038436889,0.050000000745058,0.0497571900486946,293.0443115234375,297.1499938964844,293.1499938964844,0.1615093499422073,-2622.625732421875,304.1344909667969,0.779375433921814,0.2332449406385421,0.1642958372831344,293.1319580078125,297.1499938964844,293.1499938964844,0.4141047596931457,-7488.4833984375,304.10552978515625,0.9990000128746032,0.5467661023139954,0.4701552987098694,293.1029968261719,297.1499938964844,293.1499938964844,0.0044325161725282,-1672.9307861328125,296.79302978515625,0.4463371038436889,0.050000000745058,0.2360266894102096,290.9283447265625,291.1499938964844,255.3671875,254.46978759765625,279.1143493652344,293.5865783691406,290.92254638671875,1.0,0.309847891330719,0.5861555933952332,0.5861555933952332,1.0,1.0,-1.374783277511597,0.5208200812339783,0.8539631962776184,0.194324716925621,0.0,0.0,0.8629515171051025,72.14508056640625,69.0,-93.1132583618164,-16212.359375,316.30633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48590087890625,315.115234375,278.1499938964844,0.0,18000.0,316.8299865722656,35094.88671875,36000.0,0.0,0.0,0.3448439240455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63525128364563,1.6352753639221191,-2.41748148255283e-05,0.0,0.0003499727463349,0.0,0.0,517.1896362304688,0.0,0.0,0.0,0.9140818119049072,4.0,0.0,1.0
585480,293.0914001464844,297.1499938964844,293.1499938964844,0.1752206534147262,-3597.234619140625,304.138916015625,0.7967420816421509,0.2486752420663833,0.2252756357192993,293.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93621826171875,0.4463371038436889,0.050000000745058,0.0497571900486946,293.0443115234375,297.1499938964844,293.1499938964844,0.1615093499422073,-2622.625732421875,304.1344909667969,0.779375433921814,0.2332449406385421,0.1642958372831344,293.1319580078125,297.1499938964844,293.1499938964844,0.4141047596931457,-7488.4833984375,304.10552978515625,0.9990000128746032,0.5467661023139954,0.4701552987098694,293.1029968261719,297.1499938964844,293.1499938964844,0.0044325161725282,-1672.9307861328125,296.79302978515625,0.4463371038436889,0.050000000745058,0.2360266894102096,290.9283447265625,291.1499938964844,255.3671875,254.46978759765625,279.1143493652344,293.5865783691406,290.92254638671875,1.0,0.309847891330719,0.5861555933952332,0.5861555933952332,1.0,1.0,-1.374783277511597,0.5208200812339783,0.8539631962776184,0.194324716925621,0.0,0.0,0.8629515171051025,72.14508056640625,69.0,-93.1132583618164,-16212.359375,316.30633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48590087890625,315.115234375,278.1499938964844,0.0,18000.0,316.8299865722656,35094.88671875,36000.0,0.0,0.0,0.3448439240455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63525128364563,1.6352753639221191,-2.41748148255283e-05,0.0,0.0003499727463349,0.0,0.0,517.1896362304688,0.0,0.0,0.0,0.9140818119049072,4.0,0.0,1.0
585540,293.0926818847656,297.1499938964844,293.1499938964844,0.177036851644516,-3627.535400390625,304.1396179199219,0.799647867679596,0.2498960644006729,0.2263355255126953,293.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.4476705193519592,0.050000000745058,0.0497297309339046,293.0470886230469,297.1499938964844,293.1499938964844,0.1640312373638153,-2655.692626953125,304.135498046875,0.783302903175354,0.2353558838367462,0.1657500267028808,293.1473083496094,297.1499938964844,293.1499938964844,0.4140870869159698,-7480.55029296875,304.1210327148437,0.9990000128746032,0.5440757274627686,0.4673813581466675,293.1009216308594,297.1499938964844,293.1499938964844,0.0044591519981622,-1685.2425537109375,296.7878112792969,0.4476705193519592,0.050000000745058,0.235896423459053,290.8785095214844,291.1499938964844,255.3074951171875,254.4177703857422,279.1212463378906,293.5514831542969,290.8759460449219,1.0,0.3085123598575592,0.5835549235343933,0.5835549235343933,1.0,1.0,-1.3742927312850952,0.5188028812408447,0.8554899096488953,0.1924435794353485,0.0,0.0,0.9029257893562316,71.44268798828125,57.0,-64.8062973022461,-16192.1171875,314.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0700988769531,314.8232116699219,278.1499938964844,0.0,18000.0,316.3500061035156,35008.44140625,36000.0,0.0,0.0,0.3424275815486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723286509513855,1.723312497138977,-2.5950716008082964e-05,0.0,0.0003475204575806,0.0,0.0,591.284423828125,0.0,0.0,0.0,0.9555598497390748,4.0,0.0,1.0
585600,293.0926818847656,297.1499938964844,293.1499938964844,0.177036851644516,-3627.535400390625,304.1396179199219,0.799647867679596,0.2498960644006729,0.2263355255126953,293.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826904296875,0.4476705193519592,0.050000000745058,0.0497297309339046,293.0470886230469,297.1499938964844,293.1499938964844,0.1640312373638153,-2655.692626953125,304.135498046875,0.783302903175354,0.2353558838367462,0.1657500267028808,293.1473083496094,297.1499938964844,293.1499938964844,0.4140870869159698,-7480.55029296875,304.1210327148437,0.9990000128746032,0.5440757274627686,0.4673813581466675,293.1009216308594,297.1499938964844,293.1499938964844,0.0044591519981622,-1685.2425537109375,296.7878112792969,0.4476705193519592,0.050000000745058,0.235896423459053,290.8785095214844,291.1499938964844,255.3074951171875,254.4177703857422,279.1212463378906,293.5514831542969,290.8759460449219,1.0,0.3085123598575592,0.5835549235343933,0.5835549235343933,1.0,1.0,-1.3742927312850952,0.5188028812408447,0.8554899096488953,0.1924435794353485,0.0,0.0,0.9029257893562316,71.44268798828125,57.0,-64.8062973022461,-16192.1171875,314.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0700988769531,314.8232116699219,278.1499938964844,0.0,18000.0,316.3500061035156,35008.44140625,36000.0,0.0,0.0,0.3424275815486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723286509513855,1.723312497138977,-2.5950716008082964e-05,0.0,0.0003475204575806,0.0,0.0,591.284423828125,0.0,0.0,0.0,0.9555598497390748,4.0,0.0,1.0
585660,293.0936889648437,297.1499938964844,293.1499938964844,0.1783367246389389,-3648.723388671875,304.1408996582031,0.8084582090377808,0.2511439323425293,0.2273294478654861,293.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612060546875,0.4540986716747284,0.050000000745058,0.0496052540838718,293.04913330078125,297.1499938964844,293.1499938964844,0.1660909354686737,-2682.24267578125,304.13690185546875,0.7931038737297058,0.2375481724739074,0.1671645939350128,293.14080810546875,297.1499938964844,293.1499938964844,0.4024912416934967,-7301.517578125,304.15020751953125,0.9990000128746032,0.545408308506012,0.4545760154724121,293.098388671875,297.1499938964844,293.1499938964844,0.0044721416197717,-1690.8104248046875,296.802001953125,0.4540986716747284,0.050000000745058,0.2353059649467468,290.8597412109375,291.1499938964844,255.2494964599609,254.3671875,279.1329345703125,293.5436096191406,290.85894775390625,1.0,0.3030257821083069,0.5824161171913147,0.5824161171913147,1.0,1.0,-1.3609591722488403,0.5124263763427734,0.8485327959060669,0.1887344717979431,0.0,0.0,0.9430650472640992,68.06995391845703,60.0,-31.20662307739257,-16040.416015625,300.7639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6505126953125,314.5246887207031,278.1499938964844,0.0,18000.0,316.3500061035156,35100.421875,36000.0,0.0,0.0,0.344612181186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80427634716034,1.8043040037155151,-2.7706406399374828e-05,0.0,0.000349737558281,0.0,0.0,666.5140991210938,0.0,0.0,0.0,0.9939700365066528,4.0,0.0,1.0
585720,293.0936889648437,297.1499938964844,293.1499938964844,0.1783367246389389,-3648.723388671875,304.1408996582031,0.8084582090377808,0.2511439323425293,0.2273294478654861,293.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612060546875,0.4540986716747284,0.050000000745058,0.0496052540838718,293.04913330078125,297.1499938964844,293.1499938964844,0.1660909354686737,-2682.24267578125,304.13690185546875,0.7931038737297058,0.2375481724739074,0.1671645939350128,293.14080810546875,297.1499938964844,293.1499938964844,0.4024912416934967,-7301.517578125,304.15020751953125,0.9990000128746032,0.545408308506012,0.4545760154724121,293.098388671875,297.1499938964844,293.1499938964844,0.0044721416197717,-1690.8104248046875,296.802001953125,0.4540986716747284,0.050000000745058,0.2353059649467468,290.8597412109375,291.1499938964844,255.2494964599609,254.3671875,279.1329345703125,293.5436096191406,290.85894775390625,1.0,0.3030257821083069,0.5824161171913147,0.5824161171913147,1.0,1.0,-1.3609591722488403,0.5124263763427734,0.8485327959060669,0.1887344717979431,0.0,0.0,0.9430650472640992,68.06995391845703,60.0,-31.20662307739257,-16040.416015625,300.7639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6505126953125,314.5246887207031,278.1499938964844,0.0,18000.0,316.3500061035156,35100.421875,36000.0,0.0,0.0,0.344612181186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80427634716034,1.8043040037155151,-2.7706406399374828e-05,0.0,0.000349737558281,0.0,0.0,666.5140991210938,0.0,0.0,0.0,0.9939700365066528,4.0,0.0,1.0
585780,293.09429931640625,297.1499938964844,293.1499938964844,0.1790363043546676,-3660.030517578125,304.1416015625,0.8124894499778748,0.251880794763565,0.2279465049505233,293.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.457064151763916,0.050000000745058,0.0495517067611217,293.0499572753906,297.1499938964844,293.1499938964844,0.1673025786876678,-2697.780517578125,304.13751220703125,0.7979761362075806,0.2389160692691803,0.1680692136287689,293.1275329589844,297.1499938964844,293.1499938964844,0.3969804346561432,-7218.6015625,304.1598205566406,0.9990000128746032,0.5481728315353394,0.4489531517028808,293.0964660644531,297.1499938964844,293.1499938964844,0.0044807735830545,-1694.06884765625,296.8160400390625,0.457064151763916,0.050000000745058,0.2350519597530365,290.855712890625,291.1499938964844,255.21563720703125,254.337631225586,279.1371459960937,293.54742431640625,290.85382080078125,1.0,0.3010776937007904,0.5819547772407532,0.5819547772407532,1.0,1.0,-1.355660915374756,0.5099298357963562,0.8457310199737549,0.1871977746486663,0.0,0.0,0.9669491052627563,66.62443542480469,60.0,-25.181041717529297,-15943.9384765625,295.15167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4501037597656,314.361328125,278.1499938964844,0.0,18000.0,316.3500061035156,34348.8203125,36000.0,0.0,0.0,0.3461438119411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245925903320312,1.824620604515076,-2.798412788251881e-05,0.0,0.0003512919647619,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585840,293.0947265625,297.1499938964844,293.1499938964844,0.1796531975269317,-3670.25390625,304.1416931152344,0.8144444823265076,0.2523634135723114,0.2283595204353332,293.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8473205566406,0.4584279656410217,0.050000000745058,0.0495278090238571,293.0504150390625,297.1499938964844,293.1499938964844,0.1682740747928619,-2710.4150390625,304.1375732421875,0.8005396127700806,0.239841416478157,0.1686917394399643,293.117919921875,297.1499938964844,293.1499938964844,0.3947838544845581,-7186.2158203125,304.16241455078125,0.9990000128746032,0.5502732992172241,0.4464215040206909,293.0950012207031,297.1499938964844,293.1499938964844,0.0044895443134009,-1697.926513671875,296.8209228515625,0.4584279656410217,0.050000000745058,0.2349385917186737,290.84356689453125,291.1499938964844,255.1934814453125,254.3182830810547,279.13873291015625,293.5500183105469,290.8401184082031,1.0,0.3001817166805267,0.581633985042572,0.581633985042572,1.0,1.0,-1.3536990880966189,0.5089015364646912,0.8447974920272827,0.186528131365776,0.0,0.0,0.9845551252365112,65.986328125,63.0,-35.235435485839844,-15885.4189453125,292.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3392028808594,314.2615966796875,278.1499938964844,0.0,18000.0,316.3500061035156,33543.1171875,36000.0,0.0,0.0,0.3471835553646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8276395797729488,1.827667474746704,-2.7869495170307346e-05,0.0,0.0003523471532389,0.0,0.0,683.4804077148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585900,293.0952453613281,297.1499938964844,293.1499938964844,0.1804886609315872,-3684.159423828125,304.1416931152344,0.8163208961486816,0.2529600858688354,0.2288776487112045,293.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283386230469,0.4596304595470428,0.050000000745058,0.0495071001350879,293.0509338378906,297.1499938964844,293.1499938964844,0.1695670336484909,-2727.265380859375,304.1374816894531,0.8031876683235168,0.2410042732954025,0.1694844365119934,293.1062316894531,297.1499938964844,293.1499938964844,0.3930902183055877,-7161.9326171875,304.1632080078125,0.9990000128746032,0.5529788136482239,0.444216251373291,293.09295654296875,297.1499938964844,293.1499938964844,0.0045038131065666,-1704.1650390625,296.8252868652344,0.4596304595470428,0.050000000745058,0.2348403632640838,290.8235778808594,291.1499938964844,255.16629028320312,254.29454040527344,279.1395874023437,293.55194091796875,290.8197631835937,1.0,0.2994775474071502,0.5811812281608582,0.5811812281608582,1.0,1.0,-1.3524813652038574,0.5080956816673279,0.8443856835365295,0.1859260499477386,0.0,0.0,1.0,65.44104766845703,63.0,-45.24345779418945,-15831.3994140625,291.0755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2229309082031,314.1563720703125,278.1499938964844,0.0,18000.0,316.8299865722656,32640.306640625,36000.0,0.0,0.0,0.353288859128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310779333114624,1.831105709075928,-2.7741714802687056e-05,0.0,0.0003585432714316,0.0,0.0,683.4821166992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585960,293.0957946777344,297.1499938964844,293.1499938964844,0.1813243329524994,-3698.047607421875,304.1416931152344,0.8176442980766296,0.2535488307476043,0.2293973863124847,293.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.4603253304958343,0.050000000745058,0.0494952797889709,293.0514221191406,297.1499938964844,293.1499938964844,0.1708713620901107,-2744.22900390625,304.13739013671875,0.8052674531936646,0.2421633154153823,0.1702850013971328,293.0955810546875,297.1499938964844,293.1499938964844,0.3923183381557464,-7151.6591796875,304.1622009277344,0.9990000128746032,0.5556229948997498,0.4429531097412109,293.0907592773437,297.1499938964844,293.1499938964844,0.0045200306922197,-1711.078369140625,296.8304748535156,0.4603253304958343,0.050000000745058,0.2347842901945114,290.8034362792969,291.1499938964844,255.13970947265625,254.27130126953125,279.1393737792969,293.5513916015625,290.8001708984375,1.0,0.2991797626018524,0.5806394219398499,0.5806394219398499,1.0,1.0,-1.35246741771698,0.5077294111251831,0.8447380065917969,0.1855251491069793,0.0,0.0,1.0,65.140625,66.0,-48.183223724365234,-15809.85546875,290.3788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1687316894531,314.1058959960937,278.1499938964844,0.0,18000.0,316.8299865722656,32447.259765625,36000.0,0.0,0.0,0.3551042079925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831807374954224,1.8318350315094,-2.771428262349218e-05,0.0,0.0003603856312111,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586020,293.0968933105469,297.1499938964844,293.1499938964844,0.1828858405351638,-3723.843994140625,304.141845703125,0.8188697099685669,0.2546985149383545,0.2304345071315765,293.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.4603841304779053,0.050000000745058,0.0494942665100097,293.05255126953125,297.1499938964844,293.1499938964844,0.173378437757492,-2776.64892578125,304.1374206542969,0.8078762888908386,0.2444331645965576,0.1718783676624298,293.0793762207031,297.1499938964844,293.1499938964844,0.3930021822452545,-7164.41552734375,304.1568908691406,0.9990000128746032,0.5603042840957642,0.4428463876247406,293.0861511230469,297.1499938964844,293.1499938964844,0.0045543373562395,-1725.11474609375,296.8468017578125,0.4603841304779053,0.050000000745058,0.234779492020607,290.770751953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1369323730469,293.5409240722656,290.7680358886719,1.0,0.2996206879615783,0.5792241096496582,0.5792241096496582,1.0,1.0,-1.3554881811141968,0.5080286860466003,0.8474594950675964,0.1851518154144287,0.0,0.0,1.0,65.16275024414062,69.0,-44.91266250610352,-15811.7109375,291.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1145935058594,314.0516357421875,278.1499938964844,0.0,18000.0,316.8299865722656,32437.73828125,36000.0,0.0,0.0,0.3584182262420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003637489280663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586080,293.0968933105469,297.1499938964844,293.1499938964844,0.1828858405351638,-3723.843994140625,304.141845703125,0.8188697099685669,0.2546985149383545,0.2304345071315765,293.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.4603841304779053,0.050000000745058,0.0494942665100097,293.05255126953125,297.1499938964844,293.1499938964844,0.173378437757492,-2776.64892578125,304.1374206542969,0.8078762888908386,0.2444331645965576,0.1718783676624298,293.0793762207031,297.1499938964844,293.1499938964844,0.3930021822452545,-7164.41552734375,304.1568908691406,0.9990000128746032,0.5603042840957642,0.4428463876247406,293.0861511230469,297.1499938964844,293.1499938964844,0.0045543373562395,-1725.11474609375,296.8468017578125,0.4603841304779053,0.050000000745058,0.234779492020607,290.770751953125,291.1499938964844,255.0884704589844,254.2265014648437,279.1369323730469,293.5409240722656,290.7680358886719,1.0,0.2996206879615783,0.5792241096496582,0.5792241096496582,1.0,1.0,-1.3554881811141968,0.5080286860466003,0.8474594950675964,0.1851518154144287,0.0,0.0,1.0,65.16275024414062,69.0,-44.91266250610352,-15811.7109375,291.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1145935058594,314.0516357421875,278.1499938964844,0.0,18000.0,316.8299865722656,32437.73828125,36000.0,0.0,0.0,0.3584182262420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0003637489280663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586140,293.0980529785156,297.1499938964844,293.1499938964844,0.1843784600496292,-3748.4033203125,304.14208984375,0.8185526132583618,0.2558098435401916,0.2314606606960296,293.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.459001362323761,0.050000000745058,0.0495178364217281,293.05401611328125,297.1499938964844,293.1499938964844,0.1757872998714447,-2807.642578125,304.1376037597656,0.8087654113769531,0.24660524725914,0.1734274923801422,293.071044921875,297.1499938964844,293.1499938964844,0.3963335454463959,-7216.15283203125,304.1490173339844,0.9990000128746032,0.5637962222099304,0.4453662633895874,293.08172607421875,297.1499938964844,293.1499938964844,0.0045910482294857,-1739.7467041015625,296.8667297363281,0.459001362323761,0.050000000745058,0.2348913103342056,290.74224853515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1334228515625,293.5192565917969,290.7398681640625,1.0,0.301178902387619,0.5773892402648926,0.5773892402648926,1.0,1.0,-1.3617656230926514,0.5093693733215332,0.8523963093757629,0.1851773709058761,0.0,0.0,1.0,65.8613510131836,72.0,-40.16334533691406,-15858.3623046875,296.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1053466796875,314.0363464355469,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3662010133266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003716474748216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586200,293.0980529785156,297.1499938964844,293.1499938964844,0.1843784600496292,-3748.4033203125,304.14208984375,0.8185526132583618,0.2558098435401916,0.2314606606960296,293.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.459001362323761,0.050000000745058,0.0495178364217281,293.05401611328125,297.1499938964844,293.1499938964844,0.1757872998714447,-2807.642578125,304.1376037597656,0.8087654113769531,0.24660524725914,0.1734274923801422,293.071044921875,297.1499938964844,293.1499938964844,0.3963335454463959,-7216.15283203125,304.1490173339844,0.9990000128746032,0.5637962222099304,0.4453662633895874,293.08172607421875,297.1499938964844,293.1499938964844,0.0045910482294857,-1739.7467041015625,296.8667297363281,0.459001362323761,0.050000000745058,0.2348913103342056,290.74224853515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1334228515625,293.5192565917969,290.7398681640625,1.0,0.301178902387619,0.5773892402648926,0.5773892402648926,1.0,1.0,-1.3617656230926514,0.5093693733215332,0.8523963093757629,0.1851773709058761,0.0,0.0,1.0,65.8613510131836,72.0,-40.16334533691406,-15858.3623046875,296.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1053466796875,314.0363464355469,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3662010133266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003716474748216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586260,293.0992431640625,297.1499938964844,293.1499938964844,0.1856916397809982,-3769.792236328125,304.1425476074219,0.8170582056045532,0.2568830549716949,0.2324709892272949,293.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.4565542936325073,0.050000000745058,0.0495606698095798,293.0558166503906,297.1499938964844,293.1499938964844,0.177974134683609,-2835.535400390625,304.1380920410156,0.8083356618881226,0.2486695945262909,0.1749162375926971,293.070556640625,297.1499938964844,293.1499938964844,0.4015436470508575,-7294.67236328125,304.14068603515625,0.9990000128746032,0.5659120082855225,0.4499072134494781,293.0778503417969,297.1499938964844,293.1499938964844,0.0046284748241305,-1753.9415283203125,296.8924255371094,0.4565542936325073,0.050000000745058,0.2350944727659225,290.7240295410156,291.1499938964844,254.99473571777344,254.14439392089844,279.1303405761719,293.49072265625,290.72320556640625,1.0,0.3035925030708313,0.5752637386322021,0.5752637386322021,1.0,1.0,-1.370510816574097,0.5114985108375549,0.8590123653411865,0.1855088621377945,0.0,0.0,1.0,67.08930206298828,75.0,-24.572174072265625,-15970.439453125,302.6278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2037353515625,314.1201477050781,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3698476254940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753483179025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586320,293.0992431640625,297.1499938964844,293.1499938964844,0.1856916397809982,-3769.792236328125,304.1425476074219,0.8170582056045532,0.2568830549716949,0.2324709892272949,293.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7254333496094,0.4565542936325073,0.050000000745058,0.0495606698095798,293.0558166503906,297.1499938964844,293.1499938964844,0.177974134683609,-2835.535400390625,304.1380920410156,0.8083356618881226,0.2486695945262909,0.1749162375926971,293.070556640625,297.1499938964844,293.1499938964844,0.4015436470508575,-7294.67236328125,304.14068603515625,0.9990000128746032,0.5659120082855225,0.4499072134494781,293.0778503417969,297.1499938964844,293.1499938964844,0.0046284748241305,-1753.9415283203125,296.8924255371094,0.4565542936325073,0.050000000745058,0.2350944727659225,290.7240295410156,291.1499938964844,254.99473571777344,254.14439392089844,279.1303405761719,293.49072265625,290.72320556640625,1.0,0.3035925030708313,0.5752637386322021,0.5752637386322021,1.0,1.0,-1.370510816574097,0.5114985108375549,0.8590123653411865,0.1855088621377945,0.0,0.0,1.0,67.08930206298828,75.0,-24.572174072265625,-15970.439453125,302.6278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2037353515625,314.1201477050781,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3698476254940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753483179025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586380,293.1004943847656,297.1499938964844,293.1499938964844,0.1868201047182083,-3787.973388671875,304.1431579589844,0.8146665692329407,0.2579176723957062,0.2334609627723693,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174987792969,0.4533579051494598,0.050000000745058,0.0496188811957836,293.0578918457031,297.1499938964844,293.1499938964844,0.1799337267875671,-2860.31494140625,304.1387939453125,0.8068909645080566,0.250634491443634,0.176344409584999,293.07720947265625,297.1499938964844,293.1499938964844,0.4081834256649017,-7393.0126953125,304.1327514648437,0.9990000128746032,0.5665848851203918,0.4560057818889618,293.0746154785156,297.1499938964844,293.1499938964844,0.0046643931418657,-1766.9324951171875,296.923583984375,0.4533579051494598,0.050000000745058,0.2353706210851669,290.716796875,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4598999023437,290.71636962890625,1.0,0.3066642880439758,0.5730003714561462,0.5730003714561462,1.0,1.0,-1.381135106086731,0.514270007610321,0.8668650984764099,0.1861211359500885,0.0,0.0,1.0,68.73957824707031,78.0,-12.820844650268556,-16100.6953125,311.14825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3119812011719,314.2114562988281,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3729706704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785178123507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586440,293.1004943847656,297.1499938964844,293.1499938964844,0.1868201047182083,-3787.973388671875,304.1431579589844,0.8146665692329407,0.2579176723957062,0.2334609627723693,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174987792969,0.4533579051494598,0.050000000745058,0.0496188811957836,293.0578918457031,297.1499938964844,293.1499938964844,0.1799337267875671,-2860.31494140625,304.1387939453125,0.8068909645080566,0.250634491443634,0.176344409584999,293.07720947265625,297.1499938964844,293.1499938964844,0.4081834256649017,-7393.0126953125,304.1327514648437,0.9990000128746032,0.5665848851203918,0.4560057818889618,293.0746154785156,297.1499938964844,293.1499938964844,0.0046643931418657,-1766.9324951171875,296.923583984375,0.4533579051494598,0.050000000745058,0.2353706210851669,290.716796875,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4598999023437,290.71636962890625,1.0,0.3066642880439758,0.5730003714561462,0.5730003714561462,1.0,1.0,-1.381135106086731,0.514270007610321,0.8668650984764099,0.1861211359500885,0.0,0.0,1.0,68.73957824707031,78.0,-12.820844650268556,-16100.6953125,311.14825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3119812011719,314.2114562988281,278.1499938964844,0.0,18000.0,317.3099975585937,32437.71875,36000.0,0.0,0.0,0.3729706704616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785178123507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586500,293.1011047363281,297.1499938964844,293.1499938964844,0.1873575448989868,-3796.61279296875,304.1434020996094,0.8132106065750122,0.2584218680858612,0.2339482754468917,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7149353027344,0.4515676498413086,0.050000000745058,0.0496526919305324,293.0589904785156,297.1499938964844,293.1499938964844,0.1808723211288452,-2872.15087890625,304.1391296386719,0.8058725595474243,0.2515862882137298,0.1770391315221786,293.0828857421875,297.1499938964844,293.1499938964844,0.4120000600814819,-7449.01708984375,304.1289367675781,0.9990000128746032,0.5663920640945435,0.459510326385498,293.0732421875,297.1499938964844,293.1499938964844,0.0046823932789266,-1773.362548828125,296.9396057128906,0.4515676498413086,0.050000000745058,0.2355309873819351,290.7143859863281,291.1499938964844,254.93316650390625,254.09034729003903,279.1279602050781,293.4447631835937,290.7140197753906,1.0,0.3083929717540741,0.5718603134155273,0.5718603134155273,1.0,1.0,-1.3869937658309937,0.5158607959747314,0.8711329698562622,0.1865294128656387,0.0,0.0,1.0,69.6937026977539,78.0,-9.608619689941406,-16169.3974609375,315.9990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3649597167969,314.25543212890625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3791831731796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003848227206617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586560,293.10174560546875,297.1499938964844,293.1499938964844,0.1878596246242523,-3804.640380859375,304.1437072753906,0.8116121888160706,0.2589177787303924,0.2344306260347366,293.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7135314941406,0.4496880173683166,0.050000000745058,0.0496891811490058,293.0600891113281,297.1499938964844,293.1499938964844,0.1817687302827835,-2883.411865234375,304.13946533203125,0.8046954870223999,0.2525211572647095,0.1777230948209762,293.0899658203125,297.1499938964844,293.1499938964844,0.4160531759262085,-7508.11376953125,304.1254272460937,0.9990000128746032,0.5658543109893799,0.4632630944252014,293.072021484375,297.1499938964844,293.1499938964844,0.0047006080858409,-1779.738037109375,296.9563293457031,0.4496880173683166,0.050000000745058,0.2357040792703628,290.71356201171875,291.1499938964844,254.9144897460937,254.07394409179688,279.1277770996094,293.43023681640625,290.7139892578125,1.0,0.3102271258831024,0.5707334280014038,0.5707334280014038,1.0,1.0,-1.393149971961975,0.5175742506980896,0.8755757808685303,0.1870055943727493,0.0,0.0,1.0,70.72138214111328,81.0,-3.192777395248413,-16257.3046875,321.1936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4562072753906,314.33526611328125,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3810305893421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003866975894197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586620,293.1029968261719,297.1499938964844,293.1499938964844,0.1886851042509079,-3817.6142578125,304.1444091796875,0.8080517053604126,0.259883314371109,0.235378623008728,293.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211303710937,0.4457531869411468,0.050000000745058,0.049769140779972,293.06231689453125,297.1499938964844,293.1499938964844,0.1833713203668594,-2903.35205078125,304.14031982421875,0.8019851446151733,0.2543474435806274,0.1790637224912643,293.10791015625,297.1499938964844,293.1499938964844,0.4245672821998596,-7631.0673828125,304.11944580078125,0.9990000128746032,0.563747227191925,0.4713814556598663,293.0699157714844,297.1499938964844,293.1499938964844,0.0047352486290037,-1791.1990966796875,296.9950256347656,0.4457531869411468,0.050000000745058,0.236083373427391,290.72235107421875,291.1499938964844,254.8801422119141,254.0437164306641,279.1282043457031,293.4042358398437,290.72332763671875,1.0,0.3141568005084991,0.5685663819313049,0.5685663819313049,1.0,1.0,-1.4061938524246216,0.5213390588760376,0.8848547339439392,0.1881649941205978,0.0,0.0,1.0,72.96785736083984,84.0,9.202071189880373,-16434.83984375,332.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6311340332031,314.4870300292969,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3842560648918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003899710427504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586680,293.1029968261719,297.1499938964844,293.1499938964844,0.1886851042509079,-3817.6142578125,304.1444091796875,0.8080517053604126,0.259883314371109,0.235378623008728,293.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211303710937,0.4457531869411468,0.050000000745058,0.049769140779972,293.06231689453125,297.1499938964844,293.1499938964844,0.1833713203668594,-2903.35205078125,304.14031982421875,0.8019851446151733,0.2543474435806274,0.1790637224912643,293.10791015625,297.1499938964844,293.1499938964844,0.4245672821998596,-7631.0673828125,304.11944580078125,0.9990000128746032,0.563747227191925,0.4713814556598663,293.0699157714844,297.1499938964844,293.1499938964844,0.0047352486290037,-1791.1990966796875,296.9950256347656,0.4457531869411468,0.050000000745058,0.236083373427391,290.72235107421875,291.1499938964844,254.8801422119141,254.0437164306641,279.1282043457031,293.4042358398437,290.72332763671875,1.0,0.3141568005084991,0.5685663819313049,0.5685663819313049,1.0,1.0,-1.4061938524246216,0.5213390588760376,0.8848547339439392,0.1881649941205978,0.0,0.0,1.0,72.96785736083984,84.0,9.202071189880373,-16434.83984375,332.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6311340332031,314.4870300292969,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.3842560648918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003899710427504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586740,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.804103672504425,0.0,0.2363037765026092,293.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.4417183101177215,0.0,0.0498567000031471,293.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.7989524006843567,0.0,0.1803762465715408,293.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1142578125,0.9990000128746032,0.0,0.4801138639450073,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0341796875,0.4417183101177215,0.0,0.2364987134933471,290.7325134277344,294.1499938964844,254.8500061035156,254.01715087890625,279.12945556640625,293.3833312988281,290.7333374023437,0.0,0.0,0.5665716528892517,0.5665716528892517,1.0,1.0,-1.419966220855713,0.5255008935928345,0.8944653272628784,0.1895973533391952,0.0,0.0,0.0,75.42234802246094,60.0,12.499712944030762,-16608.822265625,344.8257751464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7850341796875,314.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.804103672504425,0.0,0.2363037765026092,293.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.4417183101177215,0.0,0.0498567000031471,293.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.7989524006843567,0.0,0.1803762465715408,293.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1142578125,0.9990000128746032,0.0,0.4801138639450073,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0341796875,0.4417183101177215,0.0,0.2364987134933471,290.7325134277344,294.1499938964844,254.8500061035156,254.01715087890625,279.12945556640625,293.3833312988281,290.7333374023437,0.0,0.0,0.5665716528892517,0.5665716528892517,1.0,1.0,-1.419966220855713,0.5255008935928345,0.8944653272628784,0.1895973533391952,0.0,0.0,0.0,75.42234802246094,60.0,12.499712944030762,-16608.822265625,344.8257751464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7850341796875,314.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.0009586277883499,293.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0002803039969876,292.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.000733308494091,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.002048478461802,292.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898498535156,0.0,0.0,0.0013296414399519,290.7887878417969,294.1499938964844,254.8247985839844,253.99490356445312,273.336669921875,278.9122314453125,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0043112579733133,1.9092105674189952e-08,0.0043112388812005,-0.0458347238600254,0.0,0.0,0.0,-0.0305715445429086,60.0,-318.6993103027344,-0.0,-2.810912064887816e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418284014457576e-17,1.3419507414583539e-17,-1.2233644820747864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.0009586277883499,293.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0002803039969876,292.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,0.000733308494091,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.002048478461802,292.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898498535156,0.0,0.0,0.0013296414399519,290.7887878417969,294.1499938964844,254.8247985839844,253.99490356445312,273.336669921875,278.9122314453125,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0043112579733133,1.9092105674189952e-08,0.0043112388812005,-0.0458347238600254,0.0,0.0,0.0,-0.0305715445429086,60.0,-318.6993103027344,-0.0,-2.810912064887816e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418284014457576e-17,1.3419507414583539e-17,-1.2233644820747864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10809326171875,0.0,0.0,0.000128958505229,293.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001138980151154,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,9.993220737669616e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0001670005585765,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.661376953125,0.0,0.0,0.0005402831593528,290.7890319824219,294.1499938964844,254.81417846679688,253.98550415039065,272.9149780273437,271.1753234863281,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260251738131,1.7713210453962347e-08,0.0012602340430021,-0.0452623963356018,0.0,0.0,0.0,-0.0143992733210325,60.0,-163.9201202392578,-0.0,-1.0827467633589549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8052518935327987e-20,1.894157815069624e-20,-8.890584075746824e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0001034968954627,293.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001085803378373,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,8.049077587202191e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,0.0001095632396754,292.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415100097656,0.0,0.0,0.0005150584038347,290.78912353515625,294.1499938964844,254.8048095703125,253.9772186279297,272.73101806640625,265.8888244628906,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110066216439,1.729845244824446e-08,0.0011006448185071,-0.0443343371152877,0.0,0.0,0.0,-0.0134029770269989,60.0,-77.56461334228516,-0.0,-8.260525419245823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7633268275287124e-21,-7.077220803890891e-21,2.3138939763621785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,0.0001027398029691,293.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001081778682419,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12115478515625,0.0,0.0,7.990856829565018e-05,291.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.000108203596028,292.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6220703125,0.0,0.0,0.0005131492507643,290.7891845703125,294.1499938964844,254.7966461181641,253.97000122070312,272.5560913085937,262.3668518066406,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947011178359,1.6930115975810622e-08,0.0010946842376142,-0.0433746613562107,0.0,0.0,0.0,-0.0132061308249831,60.0,-45.2568588256836,-0.0,-8.170510312766056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.686288362842609e-21,-7.152888442893886e-21,2.4666002819996688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.0001024181910906,293.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.000107848085463,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,7.965857366798446e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001078522982425,292.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028137207031,0.0,0.0,0.0005115849198773,290.7892761230469,294.1499938964844,254.78965759277344,253.9638061523437,272.3834228515625,260.0071105957031,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542301750632763e-08,0.001091303420253,-0.0423609986901283,0.0,0.0,0.0,-0.0130135081708431,60.0,-33.51902389526367,-0.0,-8.120114358689534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.684491829949721e-21,-7.154682552406074e-21,2.4701907224563534e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
