time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587220,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,0.0001017512113321,293.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001071460865205,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,7.913981971796602e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,0.0001071494989446,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,0.0005082549178041,290.7893981933594,294.1499938964844,254.7789764404297,253.95431518554688,272.0445556640625,257.3291015625,290.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.58868408203125,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.684430437638633e-21,-7.154741521336461e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,0.0001017512113321,293.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001071460865205,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,7.913981971796602e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,0.0001071494989446,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,0.0005082549178041,290.7893981933594,294.1499938964844,254.7789764404297,253.95431518554688,272.0445556640625,257.3291015625,290.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.58868408203125,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.684430437638633e-21,-7.154741521336461e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,0.000101037294371,293.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001063943491317,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,7.8584547736682e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001063976960722,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276794433594,0.0,0.0,0.0005046890000812,290.7895202636719,294.1499938964844,254.7723999023437,253.94842529296875,271.7142944335937,256.0704345703125,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.653982162475582,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,0.000101037294371,293.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001063943491317,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,7.8584547736682e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001063976960722,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276794433594,0.0,0.0,0.0005046890000812,290.7895202636719,294.1499938964844,254.7723999023437,253.94842529296875,271.7142944335937,256.0704345703125,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.653982162475582,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001002916469587,293.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0001056092078215,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,7.800459570717067e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001056124747265,292.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912414550781,0.0,0.0,0.0005009645828977,290.78961181640625,294.1499938964844,254.76954650878903,253.94583129882807,271.3925476074219,255.4583435058593,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.362274169921875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001002916469587,293.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0001056092078215,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,7.800459570717067e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001056124747265,292.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912414550781,0.0,0.0,0.0005009645828977,290.78961181640625,294.1499938964844,254.76954650878903,253.94583129882807,271.3925476074219,255.4583435058593,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.362274169921875,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,9.953052358468994e-05,293.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001048077610903,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,7.741261651972309e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001048109625116,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,0.0004971628659404,290.7896423339844,294.1499938964844,254.77003479003903,253.9461669921875,271.0792541503906,255.1503295898437,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.146154403686523,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133361816406,0.0,0.0,9.953052358468994e-05,293.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001048077610903,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,7.741261651972309e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,0.0001048109625116,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.0,0.0,0.0004971628659404,290.7896423339844,294.1499938964844,254.77003479003903,253.9461669921875,271.0792541503906,255.1503295898437,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.146154403686523,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,9.914911788655444e-05,293.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001044061573338,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,7.711596845183522e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0001044093296513,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379577636719,0.0,0.0,0.0004952578456141,290.7896728515625,294.1499938964844,254.7714233398437,253.9473419189453,270.9257202148437,255.0576934814453,290.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.040950775146484,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,9.87696330412291e-05,293.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001040065690176,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,7.682081195525825e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001040097049553,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205627441406,0.0,0.0,0.0004933623713441,290.7896728515625,294.1499938964844,254.7735137939453,253.9491424560547,270.77423095703125,254.9904937744141,290.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.010759687051177,60.0,-25.935752868652344,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815368652344,0.0,0.0,9.80231270659715e-05,293.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001032205109368,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,7.624019781360403e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001032235886668,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3862609863281,0.0,0.0,0.0004896336467936,290.7896728515625,294.1499938964844,254.77960205078125,253.95440673828125,270.47723388671875,254.9055938720703,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.7258358001709,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815368652344,0.0,0.0,9.80231270659715e-05,293.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001032205109368,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,7.624019781360403e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001032235886668,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3862609863281,0.0,0.0,0.0004896336467936,290.7896728515625,294.1499938964844,254.77960205078125,253.95440673828125,270.47723388671875,254.9055938720703,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363503843545,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.7258358001709,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,9.730402962304652e-05,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001024633165798,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.568090222775936e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0001024663288262,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0004860418557655,290.7896423339844,294.1499938964844,254.7879180908203,253.961654663086,270.18804931640625,254.86045837402344,290.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.519121170043945,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,9.730402962304652e-05,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001024633165798,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.568090222775936e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,0.0001024663288262,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0004860418557655,290.7896423339844,294.1499938964844,254.7879180908203,253.961654663086,270.18804931640625,254.86045837402344,290.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.519121170043945,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,9.662876254878938e-05,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001017522808979,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,7.515569450333714e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001017552349367,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004826690128538,290.7895812988281,294.1499938964844,254.798095703125,253.9705352783203,269.9063720703125,254.83726501464844,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.319711685180664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,9.662876254878938e-05,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001017522808979,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791564941406,0.0,0.0,7.515569450333714e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001017552349367,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004826690128538,290.7895812988281,294.1499938964844,254.798095703125,253.9705352783203,269.9063720703125,254.83726501464844,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.319711685180664,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,9.601177589502186e-05,293.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001011026106425,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,7.467581599485129e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001011055064736,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004795872664544,290.7894592285156,294.1499938964844,254.8097686767578,253.98074340820312,269.63189697265625,254.82667541503903,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.13207054138184,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,9.601177589502186e-05,293.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001011026106425,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,7.467581599485129e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001011055064736,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0004795872664544,290.7894592285156,294.1499938964844,254.8097686767578,253.98074340820312,269.63189697265625,254.82667541503903,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.13207054138184,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,9.57282754825428e-05,293.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001008040926535,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,7.445531809935346e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,0.0001008069666568,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,0.0004781712195836,290.7893981933594,294.1499938964844,254.8160552978516,253.9862365722656,269.4972229003906,254.82443237304688,290.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.043800354003903,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214172363281,0.0,0.0,9.546250657876952e-05,293.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001005242520477,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488830566406,0.0,0.0,7.424860814353451e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0001005270896712,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0004768437647726,290.789306640625,294.1499938964844,254.8225555419922,253.991928100586,269.3642272949219,254.8236389160156,290.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-24.959680557250977,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,9.498572035226972e-05,293.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001000222036964,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93414306640625,0.0,0.0,7.387776713585481e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0001000249976641,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,0.0004744622856378,290.78912353515625,294.1499938964844,254.83609008789065,254.0037841796875,269.1030578613281,254.82525634765625,290.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062365951132e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221400320529,60.0,-24.80477523803711,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,9.498572035226972e-05,293.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001000222036964,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93414306640625,0.0,0.0,7.387776713585481e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,0.0001000249976641,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,0.0004744622856378,290.78912353515625,294.1499938964844,254.83609008789065,254.0037841796875,269.1030578613281,254.82525634765625,290.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.28062365951132e-09,0.0010121084051206,-0.0181258432567119,0.0,0.0,0.0,-0.0084221400320529,60.0,-24.80477523803711,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,9.458211570745334e-05,293.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,9.95972368400544e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,7.35638604965061e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.959998715203255e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0004724464088212,290.7889099121094,294.1499938964844,254.8500061035156,254.0159606933593,268.84796142578125,254.829833984375,290.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.668359756469727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,9.458211570745334e-05,293.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,9.95972368400544e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195861816406,0.0,0.0,7.35638604965061e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,9.959998715203255e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935729980469,0.0,0.0,0.0004724464088212,290.7889099121094,294.1499938964844,254.8500061035156,254.0159606933593,268.84796142578125,254.829833984375,290.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.668359756469727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,9.424924792256206e-05,293.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.924674668582156e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052734375,0.0,0.0,7.33049600967206e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,9.924945334205404e-05,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0004707838525064,290.7886047363281,294.1499938964844,254.8639068603516,254.0281524658203,268.5986633300781,254.8363494873047,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.55056381225586,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,9.424924792256206e-05,293.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.924674668582156e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052734375,0.0,0.0,7.33049600967206e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,9.924945334205404e-05,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.163330078125,0.0,0.0,0.0004707838525064,290.7886047363281,294.1499938964844,254.8639068603516,254.0281524658203,268.5986633300781,254.8363494873047,290.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.55056381225586,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,9.398232941748574e-05,293.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.89656982710585e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,7.309735519811511e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.896836127154528e-05,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004694506933446,290.7882995605469,294.1499938964844,254.87744140625,254.0400238037109,268.3548278808594,254.84413146972656,290.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.45071220397949,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,9.398232941748574e-05,293.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.89656982710585e-05,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,7.309735519811511e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.896836127154528e-05,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004694506933446,290.7882995605469,294.1499938964844,254.87744140625,254.0400238037109,268.3548278808594,254.84413146972656,290.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.45071220397949,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581237792969,0.0,0.0,9.387167665408924e-05,293.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,9.88491956377402e-05,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,7.301129517145455e-05,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,9.885183681035414e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0004688980116043,290.7880859375,294.1499938964844,254.8839569091797,254.0457458496093,268.23486328125,254.8483428955078,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.40717506408692,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.377508831676096e-05,293.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,9.874749957816677e-05,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,7.29361709090881e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,9.875011892290786e-05,292.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0004684156156145,290.78790283203125,294.1499938964844,254.8902282714844,254.0512542724609,268.1161499023437,254.8527069091797,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.36764907836914,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,9.362051059724764e-05,292.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,9.85847509582527e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,7.281594298547134e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.858733392320572e-05,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004676436074078,290.7874755859375,294.1499938964844,254.9019012451172,254.0615234375,267.8823547363281,254.8616943359375,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.299848556518555,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,9.362051059724764e-05,292.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,9.85847509582527e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,7.281594298547134e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893371582031,0.0,0.0,9.858733392320572e-05,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004676436074078,290.7874755859375,294.1499938964844,254.9019012451172,254.0615234375,267.8823547363281,254.8616943359375,290.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.299848556518555,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,9.351100743515416e-05,292.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.846946340985596e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,7.273077062563971e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.847201727097854e-05,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0004670967464335,290.7869873046875,294.1499938964844,254.91207885742188,254.0704803466797,267.6532287597656,254.87081909179688,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.245737075805664,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,9.351100743515416e-05,292.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,9.846946340985596e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,7.273077062563971e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.847201727097854e-05,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462951660156,0.0,0.0,0.0004670967464335,290.7869873046875,294.1499938964844,254.91207885742188,254.0704803466797,267.6532287597656,254.87081909179688,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.245737075805664,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.34331474127248e-05,292.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.83875070232898e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.267022010637447e-05,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,9.839002450462432e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004667079774662,290.7864074707031,294.1499938964844,254.9203948974609,254.0778350830078,267.42852783203125,254.8797607421875,290.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.20291328430176,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.34331474127248e-05,292.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.83875070232898e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.267022010637447e-05,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,9.839002450462432e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004667079774662,290.7864074707031,294.1499938964844,254.9203948974609,254.0778350830078,267.42852783203125,254.8797607421875,290.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.20291328430176,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,9.337336814496666e-05,292.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,9.832458454184234e-05,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,7.262371946126223e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.832706564338878e-05,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0004664094885811,290.7857971191406,294.1499938964844,254.92648315429688,254.08322143554688,267.20806884765625,254.88821411132807,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.16798210144043,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,9.337336814496666e-05,292.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,9.832458454184234e-05,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,7.262371946126223e-05,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.832706564338878e-05,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0004664094885811,290.7857971191406,294.1499938964844,254.92648315429688,254.08322143554688,267.20806884765625,254.88821411132807,290.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.16798210144043,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,9.334790956927463e-05,292.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,9.82977871899493e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,7.260392158059403e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,9.830025373958053e-05,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759826660156,0.0,0.0,0.0004662823921535,290.78546142578125,294.1499938964844,254.92857360839844,254.0850982666016,267.0993957519531,254.8921661376953,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.15268516540528,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
