time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589560,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850952148437,0.0,0.0,9.3324801127892e-05,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.82734709396027e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8093566894531,0.0,0.0,7.2585949965287e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.827592293731868e-05,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0004661670245695,290.7851257324219,294.1499938964844,254.92996215820312,254.0863494873047,266.99169921875,254.8958740234375,290.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.138578414916992,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,9.328522719442844e-05,292.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,9.82318160822615e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.255516538862139e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.823423897614704e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0004659694677684,290.7843933105469,294.1499938964844,254.93045043945312,254.0868682861328,266.779296875,254.90237426757807,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.11369514465332,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,9.328522719442844e-05,292.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,9.82318160822615e-05,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.255516538862139e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.823423897614704e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0004659694677684,290.7843933105469,294.1499938964844,254.93045043945312,254.0868682861328,266.779296875,254.90237426757807,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.11369514465332,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.325516293756664e-05,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.820018749451263e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,7.253178773680702e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.82025740086101e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,0.0004658194084186,290.7835693359375,294.1499938964844,254.92759704589844,254.08447265625,266.5706787109375,254.9073638916016,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.093351364135746,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,9.325516293756664e-05,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.820018749451263e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,7.253178773680702e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.82025740086101e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,0.0004658194084186,290.7835693359375,294.1499938964844,254.92759704589844,254.08447265625,266.5706787109375,254.9073638916016,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.093351364135746,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,9.323650738224389e-05,292.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.81805642368272e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,7.251727220136672e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,9.81829289230518e-05,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0004657263343688,290.7826843261719,294.1499938964844,254.9210205078125,254.07882690429688,266.36572265625,254.91053771972656,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100358801968241e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.07807731628418,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,9.323650738224389e-05,292.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.81805642368272e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,7.251727220136672e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,9.81829289230518e-05,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0004657263343688,290.7826843261719,294.1499938964844,254.9210205078125,254.07882690429688,266.36572265625,254.91053771972656,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100358801968241e-09,0.0009934634435921,-0.012414526194334,0.0,0.0,0.0,-0.0073412819765508,60.0,-24.07807731628418,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.323170525021852e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,9.817552927415818e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.251353963511065e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.817786485655232e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0004657024692278,290.78173828125,294.1499938964844,254.91033935546875,254.0695953369141,266.1642150878906,254.91151428222656,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094311195108503e-09,0.0009934117551892,-0.012398681603372,0.0,0.0,0.0,-0.0073382835835218,60.0,-24.06867027282715,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.323170525021852e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,9.817552927415818e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,7.251353963511065e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.817786485655232e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0004657024692278,290.78173828125,294.1499938964844,254.91033935546875,254.0695953369141,266.1642150878906,254.91151428222656,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094311195108503e-09,0.0009934117551892,-0.012398681603372,0.0,0.0,0.0,-0.0073382835835218,60.0,-24.06867027282715,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,9.32352922973223e-05,292.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.817932004807516e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,7.251632632687688e-05,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.818163380259648e-05,292.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409423828125,0.0,0.0,0.0004657204262912,290.7812194824219,294.1499938964844,254.90335083007807,254.06353759765625,266.064697265625,254.9110717773437,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.098744981779646e-09,0.0009934495901688,-0.0124102970585227,0.0,0.0,0.0,-0.0073404815047979,60.0,-24.06644821166992,-0.0,-6.7290791605501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,9.324327402282506e-05,292.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.818773833103478e-05,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,7.252253271872178e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,9.819003753364086e-05,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.0004657603567466,290.7807006835937,294.1499938964844,254.89520263671875,254.05645751953125,265.9660339355469,254.9099273681641,290.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108660605657178e-09,0.0009935343405231,-0.012436275370419,0.0,0.0,0.0,-0.0073453970253467,60.0,-24.06602668762207,-0.0,-6.730228108153824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.32736147660762e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,9.82197088887915e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,7.254612864926457e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.822198626352474e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004659120168071,290.77960205078125,294.1499938964844,254.8751983642578,254.03909301757807,265.7709655761719,254.9053497314453,290.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938621660694,5.146397974442607e-09,0.0009938569273799,-0.012535142712295,0.0,0.0,0.0,-0.007364104501903,60.0,-24.07103157043457,-0.0,-6.734601498692427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,9.32736147660762e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,9.82197088887915e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,7.254612864926457e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.822198626352474e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004659120168071,290.77960205078125,294.1499938964844,254.8751983642578,254.03909301757807,265.7709655761719,254.9053497314453,290.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938621660694,5.146397974442607e-09,0.0009938569273799,-0.012535142712295,0.0,0.0,0.0,-0.007364104501903,60.0,-24.07103157043457,-0.0,-6.734601498692427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69696044921875,0.0,0.0,9.332493209512904e-05,292.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.82737765298225e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,7.25860518286936e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.827602480072528e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0004661684797611,290.7784118652344,294.1499938964844,254.8500061035156,254.01715087890625,265.578857421875,254.89732360839844,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944083867594,5.210282427725588e-09,0.0009944031480699,-0.0127025097608566,0.0,0.0,0.0,-0.0073957745917141,60.0,-24.08453941345215,-0.0,-6.742007485627255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69696044921875,0.0,0.0,9.332493209512904e-05,292.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.82737765298225e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,7.25860518286936e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.827602480072528e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759094238281,0.0,0.0,0.0004661684797611,290.7784118652344,294.1499938964844,254.8500061035156,254.01715087890625,265.578857421875,254.89732360839844,290.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944083867594,5.210282427725588e-09,0.0009944031480699,-0.0127025097608566,0.0,0.0,0.0,-0.0073957745917141,60.0,-24.08453941345215,-0.0,-6.742007485627255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.33926785364747e-05,292.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.83451318461448e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,7.26387370377779e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.834735828917474e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,0.0004665069864131,290.7771301269531,294.1499938964844,254.8212280273437,253.9920349121093,265.3895568847656,254.885498046875,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.106231689453125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.33926785364747e-05,292.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.83451318461448e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,7.26387370377779e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.834735828917474e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,0.0004665069864131,290.7771301269531,294.1499938964844,254.8212280273437,253.9920349121093,265.3895568847656,254.885498046875,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.106231689453125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.347074228571728e-05,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.84273647191003e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,7.269945490406826e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.842956205829978e-05,292.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0004668970359489,290.7757873535156,294.1499938964844,254.79087829589844,253.9654235839844,265.2029113769531,254.87001037597656,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,-0.0074857752770185,60.0,-24.13288116455078,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.347074228571728e-05,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.84273647191003e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,7.269945490406826e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.842956205829978e-05,292.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0004668970359489,290.7757873535156,294.1499938964844,254.79087829589844,253.9654235839844,265.2029113769531,254.87001037597656,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,-0.0074857752770185,60.0,-24.13288116455078,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,9.351366315968336e-05,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,9.847257024375722e-05,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.273283699760213e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.847475303104149e-05,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0004671114729717,290.77508544921875,294.1499938964844,254.775146484375,253.9515838623047,265.1105651855469,254.8609771728516,290.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.147682189941406,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,9.35591451707296e-05,292.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,9.8520475148689e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,7.27682127035223e-05,290.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.852265066001564e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0004673387156799,290.7743530273437,294.1499938964844,254.75906372070312,253.9374084472656,265.0188293457031,254.8511199951172,290.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.163419723510746,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,9.365764708491042e-05,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.862422302830964e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,7.284482853719965e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.862636943580584e-05,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0004678308614529,290.7728271484375,294.1499938964844,254.7258758544922,253.9081115722656,264.8372802734375,254.8290405273437,290.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579912932859e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-24.19761085510254,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,9.365764708491042e-05,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.862422302830964e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,7.284482853719965e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.862636943580584e-05,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0004678308614529,290.7728271484375,294.1499938964844,254.7258758544922,253.9081115722656,264.8372802734375,254.8290405273437,290.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579912932859e-09,0.0009979457827284,-0.0137878805398941,0.0,0.0,0.0,-0.007601159159094,60.0,-24.19761085510254,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.376578964293004e-05,292.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.873812814475968e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,7.29289386072196e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.87402454484254e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65008544921875,0.0,0.0,0.0004683711740653,290.7712097167969,294.1499938964844,254.69143676757807,253.87762451171875,264.6581115722656,254.80401611328125,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.23528289794922,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363525390625,0.0,0.0,9.376578964293004e-05,292.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.873812814475968e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,7.29289386072196e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.87402454484254e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65008544921875,0.0,0.0,0.0004683711740653,290.7712097167969,294.1499938964844,254.69143676757807,253.87762451171875,264.6581115722656,254.80401611328125,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.23528289794922,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,9.388290345668791e-05,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,9.886147017823532e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,7.302002632059157e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.88635656540282e-05,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.000468956248369,290.7695007324219,294.1499938964844,254.65586853027344,253.84605407714844,264.4813232421875,254.77622985839844,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905113731330402e-09,0.00100034463685,-0.0145227927714586,0.0,0.0,0.0,-0.0077402316965162,60.0,-24.27622032165528,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,9.388290345668791e-05,292.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,9.886147017823532e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,7.302002632059157e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.88635656540282e-05,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.000468956248369,290.7695007324219,294.1499938964844,254.65586853027344,253.84605407714844,264.4813232421875,254.77622985839844,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905113731330402e-09,0.00100034463685,-0.0145227927714586,0.0,0.0,0.0,-0.0077402316965162,60.0,-24.27622032165528,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.400808630743997e-05,292.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.899331053020433e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.311739318538457e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.899538417812435e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0004695816314779,290.7677001953125,294.1499938964844,254.6192779541016,253.81349182128903,264.3067626953125,254.7458953857422,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061026347481402e-09,0.0010016778251156,-0.0149312252178788,0.0,0.0,0.0,-0.00781752448529,60.0,-24.32015419006348,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,9.400808630743997e-05,292.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.899331053020433e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.311739318538457e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.899538417812435e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0004695816314779,290.7677001953125,294.1499938964844,254.6192779541016,253.81349182128903,264.3067626953125,254.7458953857422,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016838787123,6.061026347481402e-09,0.0010016778251156,-0.0149312252178788,0.0,0.0,0.0,-0.00781752448529,60.0,-24.32015419006348,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,9.407337347511202e-05,292.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.906207560561596e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,7.316817209357396e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.90641347016208e-05,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890808105469,0.0,0.0,0.0004699078272096,290.76678466796875,294.1499938964844,254.60061645507807,253.796875,264.2203369140625,254.72984313964844,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.34314727783203,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,9.414026862941682e-05,292.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,9.91325214272365e-05,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,7.322019519051537e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.91345732472837e-05,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,0.0004702419973909,290.76580810546875,294.1499938964844,254.58175659179688,253.78005981445312,264.1344299316406,254.7132263183593,290.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658211178597e-09,0.0010030855191871,-0.0153624918311834,0.0,0.0,0.0,-0.0078991390764713,60.0,-24.36676406860352,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,9.42781989579089e-05,292.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.927779319696128e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,7.33274791855365e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.927981591317804e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0004709310887847,290.7638244628906,294.1499938964844,254.5434417724609,253.745849609375,263.9642639160156,254.678451538086,290.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.415666580200195,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,9.42781989579089e-05,292.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,9.927779319696128e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60870361328125,0.0,0.0,7.33274791855365e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.927981591317804e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0004709310887847,290.7638244628906,294.1499938964844,254.5434417724609,253.745849609375,263.9642639160156,254.678451538086,290.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.415666580200195,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,9.442052396479994e-05,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.942768519977108e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,7.343817560467869e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.94296933640726e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0004716421244665,290.7617492675781,294.1499938964844,254.50442504882807,253.7109832763672,263.79620361328125,254.6417999267578,290.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747269850646725e-09,0.0010060704080387,-0.0162768755108118,0.0,0.0,0.0,-0.0080721881240606,60.0,-24.46646499633789,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,9.442052396479994e-05,292.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.942768519977108e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,7.343817560467869e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.94296933640726e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,0.0004716421244665,290.7617492675781,294.1499938964844,254.50442504882807,253.7109832763672,263.79620361328125,254.6417999267578,290.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747269850646725e-09,0.0010060704080387,-0.0162768755108118,0.0,0.0,0.0,-0.0080721881240606,60.0,-24.46646499633789,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.45657811826095e-05,292.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,9.958066220860928e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,7.355115667451173e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.958264854503796e-05,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,0.0004723677993752,290.75958251953125,294.1499938964844,254.4648284912109,253.6755523681641,263.63018798828125,254.60348510742188,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755655146406525e-09,0.0010076175676658,-0.0167507994920015,0.0,0.0,0.0,-0.0081618819385766,60.0,-24.51872062683105,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,9.45657811826095e-05,292.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,9.958066220860928e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,7.355115667451173e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.958264854503796e-05,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,0.0004723677993752,290.75958251953125,294.1499938964844,254.4648284912109,253.6755523681641,263.63018798828125,254.60348510742188,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755655146406525e-09,0.0010076175676658,-0.0167507994920015,0.0,0.0,0.0,-0.0081618819385766,60.0,-24.51872062683105,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.47124499361962e-05,292.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.97351307887584e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,7.36652291379869e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.973709529731424e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0004731005174107,290.7572937011719,294.1499938964844,254.4247589111328,253.6396484375,263.4661560058594,254.5637664794922,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340124662545e-09,0.0010091796284541,-0.0172293167561292,0.0,0.0,0.0,-0.0082524465397,60.0,-24.57196617126465,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.47124499361962e-05,292.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.97351307887584e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,7.36652291379869e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.973709529731424e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0004731005174107,290.7572937011719,294.1499938964844,254.4247589111328,253.6396484375,263.4661560058594,254.5637664794922,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340124662545e-09,0.0010091796284541,-0.0172293167561292,0.0,0.0,0.0,-0.0082524465397,60.0,-24.57196617126465,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
