time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591900,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,9.478584252065048e-05,292.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.981243056245148e-05,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668029785156,0.0,0.0,7.372231630142778e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.981438051909208e-05,291.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0004734671965707,290.756103515625,294.1499938964844,254.4045867919922,253.6215667724609,263.38494873046875,254.54345703125,290.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099684586748,7.02975722077781e-09,0.0010099613573402,-0.0174687653779983,0.0,0.0,0.0,-0.0082977656275033,60.0,-24.59882164001465,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,9.485901682637632e-05,292.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,9.98894902295433e-05,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,7.377922884188592e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.989143291022629e-05,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0004738327406812,290.7548828125,294.1499938964844,254.38433837890625,253.6033935546875,263.30419921875,254.5228729248047,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120898537493758e-09,0.0010107407579198,-0.0177074894309043,0.0,0.0,0.0,-0.0083429487422108,60.0,-24.625741958618164,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,9.500399028183892e-05,292.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001000421762,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.389198435703292e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001000440970528,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004745570186059,290.7524108886719,294.1499938964844,254.3436584472656,253.56689453125,263.14410400390625,254.48106384277344,290.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.6795597076416,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,9.500399028183892e-05,292.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001000421762,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.389198435703292e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001000440970528,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.0004745570186059,290.7524108886719,294.1499938964844,254.3436584472656,253.56689453125,263.14410400390625,254.48106384277344,290.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.6795597076416,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,9.514594421489164e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001001916825771,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.400239701382816e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.000100193581602,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125671386719,0.0,0.0,0.0004752661916427,290.74981689453125,294.1499938964844,254.30284118652344,253.5302581787109,262.9859619140625,254.4385528564453,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478292651796892e-09,0.0010137967765331,-0.018643569201231,0.0,0.0,0.0,-0.0085201244801282,60.0,-24.732973098754883,-0.0,-7.007581359630424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,9.514594421489164e-05,292.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001001916825771,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.400239701382816e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.000100193581602,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125671386719,0.0,0.0,0.0004752661916427,290.74981689453125,294.1499938964844,254.30284118652344,253.5302581787109,262.9859619140625,254.4385528564453,290.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478292651796892e-09,0.0010137967765331,-0.018643569201231,0.0,0.0,0.0,-0.0085201244801282,60.0,-24.732973098754883,-0.0,-7.007581359630424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,9.528359805699438e-05,292.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001003366487566,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,7.410945545416325e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001003385259537,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0004759538569487,290.7471008300781,294.1499938964844,254.2620086669922,253.4935607910156,262.8296203613281,254.39556884765625,290.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.785585403442383,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,9.528359805699438e-05,292.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001003366487566,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,7.410945545416325e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001003385259537,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0004759538569487,290.7471008300781,294.1499938964844,254.2620086669922,253.4935607910156,262.8296203613281,254.39556884765625,290.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649739508508446e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.785585403442383,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,9.541571489535272e-05,292.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.00010047579417,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,7.421221380354837e-05,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001004776568152,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,0.0004766139318235,290.74432373046875,294.1499938964844,254.2212677001953,253.4569396972656,262.6751403808594,254.352294921875,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-24.836938858032227,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,9.541571489535272e-05,292.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.00010047579417,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,7.421221380354837e-05,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001004776568152,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,0.0004766139318235,290.74432373046875,294.1499938964844,254.2212677001953,253.4569396972656,262.6751403808594,254.352294921875,290.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-24.836938858032227,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.547937952447684e-05,292.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0001005428421194,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.42617339710705e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001005446902127,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.0004769319784827,290.74285888671875,294.1499938964844,254.20095825195312,253.43869018554688,262.5986022949219,254.33062744140625,290.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-24.86201477050781,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,9.55412833718583e-05,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001006080492516,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,7.430987898260355e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001006098827929,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,0.000477241264889,290.74139404296875,294.1499938964844,254.1807098388672,253.4205017089844,262.52252197265625,254.30894470214844,290.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-24.88665008544922,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,9.56594303715974e-05,292.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007324754027,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,7.440177432727069e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001007342871162,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004778314905706,290.7383728027344,294.1499938964844,254.1404571533203,253.3843231201172,262.37176513671875,254.2656707763672,289.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.93445205688477,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,9.56594303715974e-05,292.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007324754027,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,7.440177432727069e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0001007342871162,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004778314905706,290.7383728027344,294.1499938964844,254.1404571533203,253.3843231201172,262.37176513671875,254.2656707763672,289.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-24.93445205688477,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,9.576942829880863e-05,292.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001008483304758,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,7.448732503689826e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001008501203614,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0004783810582011,290.7352600097656,294.1499938964844,254.10064697265625,253.34852600097656,262.22271728515625,254.22262573242188,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.98003578186035,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,9.576942829880863e-05,292.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001008483304758,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,7.448732503689826e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001008501203614,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0004783810582011,290.7352600097656,294.1499938964844,254.10064697265625,253.34852600097656,262.22271728515625,254.22262573242188,289.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.98003578186035,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,9.587073873262852e-05,292.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001009550323942,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,7.456612365785986e-05,290.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001009568004519,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0004788872029166,290.7320251464844,294.1499938964844,254.06134033203125,253.313217163086,262.07550048828125,254.17999267578125,289.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.023096084594727,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44952392578125,0.0,0.0,9.587073873262852e-05,292.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395324707031,0.0,0.0,0.0001009550323942,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,7.456612365785986e-05,290.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001009568004519,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27764892578125,0.0,0.0,0.0004788872029166,290.7320251464844,294.1499938964844,254.06134033203125,253.313217163086,262.07550048828125,254.17999267578125,289.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.023096084594727,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,9.59629614953883e-05,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001010521591524,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.463785004802048e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001010539126582,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0004793479165527,290.7286682128906,294.1499938964844,254.022705078125,253.27850341796875,261.9301147460937,254.137924194336,289.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-25.06343650817871,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,9.59629614953883e-05,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001010521591524,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,7.463785004802048e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001010539126582,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0004793479165527,290.7286682128906,294.1499938964844,254.022705078125,253.27850341796875,261.9301147460937,254.137924194336,289.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-25.06343650817871,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.600557677913456e-05,292.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.000101097037259,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.467099203495309e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001010987834888,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0004795608401764,290.7269592285156,294.1499938964844,254.003646850586,253.2613983154297,261.8581237792969,254.1171417236328,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548955321430185e-09,0.0010229521431028,-0.0214475356042385,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.08250999450684,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,9.604582010069862e-05,292.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.000101139434264,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,7.470230048056692e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001011411659419,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.000479761918541,290.7252197265625,294.1499938964844,253.9848022460937,253.2444763183593,261.7865905761719,254.09654235839844,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.009075746871531,60.0,-25.100860595703125,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,9.611917630536482e-05,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001012166903819,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,7.475935126421973e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000101218400232,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0004801284230779,290.7216491699219,294.1499938964844,253.94776916503903,253.2112579345703,261.6448669433594,254.05593872070312,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.135353088378903,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,9.611917630536482e-05,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0001012166903819,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,7.475935126421973e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000101218400232,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,0.0004801284230779,290.7216491699219,294.1499938964844,253.94776916503903,253.2112579345703,261.6448669433594,254.05593872070312,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.135353088378903,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,9.61829355219379e-05,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001012838547467,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,7.4808944191318e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001012855427688,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0004804469936061,290.7179870605469,294.1499938964844,253.9117126464844,253.178955078125,261.50494384765625,254.0162353515625,289.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.16668701171875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,9.61829355219379e-05,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001012838547467,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,7.4808944191318e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001012855427688,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,0.0004804469936061,290.7179870605469,294.1499938964844,253.9117126464844,253.178955078125,261.50494384765625,254.0162353515625,289.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.16668701171875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.623708319850266e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001013408909784,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.48510574339889e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001013425571727,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0004807175719179,290.7142028808594,294.1499938964844,253.8767547607422,253.1476593017578,261.3668518066406,253.9775848388672,289.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.194774627685547,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,9.623708319850266e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001013408909784,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.48510574339889e-05,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001013425571727,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0004807175719179,290.7142028808594,294.1499938964844,253.8767547607422,253.1476593017578,261.3668518066406,253.9775848388672,289.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.194774627685547,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.628161933505908e-05,292.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0001013878136291,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.488569826819003e-05,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001013894579955,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,0.0004809401289094,290.7102966308594,294.1499938964844,253.84298706054688,253.11749267578125,261.2305603027344,253.94004821777344,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.21958351135254,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.628161933505908e-05,292.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0001013878136291,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.488569826819003e-05,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001013894579955,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,0.0004809401289094,290.7102966308594,294.1499938964844,253.84298706054688,253.11749267578125,261.2305603027344,253.94004821777344,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.21958351135254,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.630028216633946e-05,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0001014074732665,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,7.490021380363032e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.000101409110357,291.921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004810333775822,290.70831298828125,294.1499938964844,253.8265838623047,253.1028594970703,261.1630859375,253.92173767089844,289.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.230676651000977,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,9.631653665564954e-05,292.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001014245935948,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.491285214200616e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001014262234093,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.000481114606373,290.706298828125,294.1499938964844,253.8105316162109,253.0885467529297,261.0960998535156,253.9037628173828,289.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.240928649902344,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.634177695261316e-05,292.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001014511872199,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.493248267564923e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001014527952065,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.000481240771478,290.7021789550781,294.1499938964844,253.7794952392578,253.0609436035156,260.96343994140625,253.8687744140625,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.25887489318848,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,9.634177695261316e-05,292.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001014511872199,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.493248267564923e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001014527952065,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.000481240771478,290.7021789550781,294.1499938964844,253.7794952392578,253.0609436035156,260.96343994140625,253.8687744140625,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.25887489318848,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.63571437750943e-05,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0001014673907775,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,7.494443707400933e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001014689769363,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0004813176055904,290.6979675292969,294.1499938964844,253.75,253.03477478027344,260.8326110839844,253.8352203369141,289.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.98663810033895e-09,0.0010266948956996,-0.0225936472415924,0.0,0.0,0.0,-0.0092678777873516,60.0,-25.27318572998047,-0.0,-7.187038875144935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.63571437750943e-05,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0001014673907775,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,7.494443707400933e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001014689769363,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0004813176055904,290.6979675292969,294.1499938964844,253.75,253.03477478027344,260.8326110839844,253.8352203369141,289.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.98663810033895e-09,0.0010266948956996,-0.0225936472415924,0.0,0.0,0.0,-0.0092678777873516,60.0,-25.27318572998047,-0.0,-7.187038875144935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.635584865463898e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001014660447253,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,7.494343299185857e-05,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001014676163322,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0004813112318515,290.6936340332031,294.1499938964844,253.72149658203125,253.0095367431641,260.70361328125,253.80311584472656,289.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.28327369689941,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.635584865463898e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001014660447253,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,7.494343299185857e-05,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001014676163322,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0004813112318515,290.6936340332031,294.1499938964844,253.72149658203125,253.0095367431641,260.70361328125,253.80311584472656,289.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.28327369689941,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.633150330046192e-05,292.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001014404260786,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.492450095014647e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001014419685816,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004811896942555,290.6891784667969,294.1499938964844,253.69338989257807,252.9846649169922,260.57647705078125,253.7722930908203,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.28751564025879,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
