time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594240,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.633150330046192e-05,292.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001014404260786,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.492450095014647e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001014419685816,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0004811896942555,290.6891784667969,294.1499938964844,253.69338989257807,252.9846649169922,260.57647705078125,253.7722930908203,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.28751564025879,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,9.631090506445616e-05,292.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001014187437249,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,7.490847929148003e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001014202789519,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,0.0004810868413187,290.6869201660156,294.1499938964844,253.6794891357422,252.9723663330078,260.5136413574219,253.75729370117188,289.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.28726577758789,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,9.628473344491796e-05,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001013911896734,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,7.488812116207555e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001013927176245,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230712890625,0.0,0.0,0.00048095616512,290.68463134765625,294.1499938964844,253.6656951904297,252.96017456054688,260.45123291015625,253.7425537109375,289.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.28550148010254,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.62156118475832e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001013184155453,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,7.483435911126435e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001013199216686,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0004806109645869,290.6799621582031,294.1499938964844,253.6384429931641,252.93609619140625,260.3277893066406,253.71372985839844,289.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.27745819091797,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.62156118475832e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001013184155453,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,7.483435911126435e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001013199216686,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0004806109645869,290.6799621582031,294.1499938964844,253.6384429931641,252.93609619140625,260.3277893066406,253.71372985839844,289.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.27745819091797,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,9.612389840185642e-05,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001012218563118,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,7.47630256228149e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001012233406072,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,0.0004801528993993,290.6752014160156,294.1499938964844,253.61163330078125,252.9124298095703,260.2062072753906,253.685775756836,289.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.263118743896484,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,9.612389840185642e-05,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001012218563118,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,7.47630256228149e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001012233406072,291.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,0.0004801528993993,290.6752014160156,294.1499938964844,253.61163330078125,252.9124298095703,260.2062072753906,253.685775756836,289.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.263118743896484,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.600933117326348e-05,292.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001011012282106,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,7.467391696991399e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000101102697954,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,0.0004795807180926,290.6703491210937,294.1499938964844,253.58531188964844,252.88922119140625,260.0864562988281,253.6586303710937,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.24245262145996,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,9.600933117326348e-05,292.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,0.0001011012282106,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,7.467391696991399e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.000101102697954,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,0.0004795807180926,290.6703491210937,294.1499938964844,253.58531188964844,252.88922119140625,260.0864562988281,253.6586303710937,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.24245262145996,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.587187378201634e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001009564948617,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,7.456700404873118e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001009579427773,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0004788941587321,290.6653747558594,294.1499938964844,253.5594940185547,252.8664703369141,259.9685974121094,253.6322631835937,289.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.21540641784668,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,9.587187378201634e-05,292.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001009564948617,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,7.456700404873118e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001009579427773,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0004788941587321,290.6653747558594,294.1499938964844,253.5594940185547,252.8664703369141,259.9685974121094,253.6322631835937,289.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.21540641784668,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,9.579466131981462e-05,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001008752005873,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,7.450695557054132e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001008766339509,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004785085038747,290.662841796875,294.1499938964844,253.54676818847656,252.8552703857422,259.9103698730469,253.619384765625,289.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.19943046569824,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.57119482336566e-05,292.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0001007881000987,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,7.444262155331671e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001007895261864,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004780953750014,290.6603088378906,294.1499938964844,253.5341796875,252.8441925048828,259.8525695800781,253.606674194336,289.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.18197250366211,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.553069685352966e-05,292.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001005972517305,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,7.43016425985843e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001005986559903,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.0004771900712512,290.6551513671875,294.1499938964844,253.5094146728516,252.8224334716797,259.73834228515625,253.58184814453125,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.14249038696289,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.553069685352966e-05,292.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001005972517305,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,7.43016425985843e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001005986559903,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.0004771900712512,290.6551513671875,294.1499938964844,253.5094146728516,252.8224334716797,259.73834228515625,253.58184814453125,289.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.14249038696289,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.533014235785232e-05,292.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001003860816126,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.414566061925143e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001003874567686,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0004761883465107,290.6498718261719,294.1499938964844,253.48521423339844,252.8011779785156,259.6259460449219,253.5578155517578,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706631777182338e-09,0.001015750458464,-0.0192416068166494,0.0,0.0,0.0,-0.0086333267390728,60.0,-25.097166061401367,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.533014235785232e-05,292.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001003860816126,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.414566061925143e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001003874567686,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837890625,0.0,0.0,0.0004761883465107,290.6498718261719,294.1499938964844,253.48521423339844,252.8011779785156,259.6259460449219,253.5578155517578,289.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706631777182338e-09,0.001015750458464,-0.0192416068166494,0.0,0.0,0.0,-0.0086333267390728,60.0,-25.097166061401367,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.511337702861056e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001001578275463,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,7.397706212941557e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001001591954263,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0004751056258101,290.64453125,294.1499938964844,253.46157836914065,252.78048706054688,259.5154113769531,253.5345764160156,289.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134481126442,7.436518068004716e-09,0.0010134407784789,-0.01853415556252,0.0,0.0,0.0,-0.008499420247972,60.0,-25.04668235778809,-0.0,-7.00264308761689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.511337702861056e-05,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001001578275463,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,7.397706212941557e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001001591954263,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0004751056258101,290.64453125,294.1499938964844,253.46157836914065,252.78048706054688,259.5154113769531,253.5345764160156,289.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134481126442,7.436518068004716e-09,0.0010134407784789,-0.01853415556252,0.0,0.0,0.0,-0.008499420247972,60.0,-25.04668235778809,-0.0,-7.00264308761689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.488433715887368e-05,292.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.991665865527466e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.379892485914752e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.991800470743328e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0004739616124425,290.6390686035156,294.1499938964844,253.4385528564453,252.7603454589844,259.4067077636719,253.5121307373047,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151116143688796e-09,0.0010110002476722,-0.0177866350859403,0.0,0.0,0.0,-0.008357934653759,60.0,-24.99195671081543,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.488433715887368e-05,292.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.991665865527466e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.379892485914752e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,9.991800470743328e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0004739616124425,290.6390686035156,294.1499938964844,253.4385528564453,252.7603454589844,259.4067077636719,253.5121307373047,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151116143688796e-09,0.0010110002476722,-0.0177866350859403,0.0,0.0,0.0,-0.008357934653759,60.0,-24.99195671081543,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.476673585595564e-05,292.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.979282185668126e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,7.3707451520022e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.979415335692464e-05,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0004733741807285,290.63629150390625,294.1499938964844,253.42727661132807,252.75048828125,259.35302734375,253.501205444336,289.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004569813062744e-09,0.001009747153148,-0.0174027904868125,0.0,0.0,0.0,-0.0082852849736809,60.0,-24.963329315185547,-0.0,-6.951687225864589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.464805043535308e-05,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.966785728465766e-05,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.361514872172847e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.966917423298582e-05,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0004727813939098,290.6335144042969,294.1499938964844,253.4161376953125,252.74078369140625,259.2998352050781,253.4904937744141,289.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856683221201365e-09,0.0010084826499223,-0.017015429213643,0.0,0.0,0.0,-0.0082119721919298,60.0,-24.93412399291992,-0.0,-6.934283902637618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.441033762414008e-05,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.941754979081452e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.343025936279446e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.941885218722746e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0004715940449386,290.6278991699219,294.1499938964844,253.3943786621093,252.7218170166016,259.1947326660156,253.4696350097656,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560476606409793e-09,0.00100594968535,-0.016239546239376,0.0,0.0,0.0,-0.0080651296302676,60.0,-24.874696731567383,-0.0,-6.899491467038389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.441033762414008e-05,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.941754979081452e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.343025936279446e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.941885218722746e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.807373046875,0.0,0.0,0.0004715940449386,290.6278991699219,294.1499938964844,253.3943786621093,252.7218170166016,259.1947326660156,253.4696350097656,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560476606409793e-09,0.00100594968535,-0.016239546239376,0.0,0.0,0.0,-0.0080651296302676,60.0,-24.874696731567383,-0.0,-6.899491467038389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.417735418537632e-05,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.917221905197948e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.324905163841322e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.91735068964772e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004704303282778,290.6221618652344,294.1499938964844,253.373275756836,252.7034912109375,259.09136962890625,253.4495544433593,289.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270160834986882e-09,0.0010034672450274,-0.0154790673404932,0.0,0.0,0.0,-0.0079212067648768,60.0,-24.815141677856445,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.417735418537632e-05,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.917221905197948e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.324905163841322e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.91735068964772e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004704303282778,290.6221618652344,294.1499938964844,253.373275756836,252.7034912109375,259.09136962890625,253.4495544433593,289.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270160834986882e-09,0.0010034672450274,-0.0154790673404932,0.0,0.0,0.0,-0.0079212067648768,60.0,-24.815141677856445,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.395545930601656e-05,292.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.893857350107282e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.307646592380479e-05,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.893983224174008e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004693219962064,290.6163330078125,294.1499938964844,253.35284423828125,252.685791015625,258.9897766113281,253.4302215576172,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011087870225,5.993665119774505e-09,0.0010011028498411,-0.0147547638043761,0.0,0.0,0.0,-0.0077841356396675,60.0,-24.75713157653809,-0.0,-6.833158749941505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.395545930601656e-05,292.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,9.893857350107282e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.307646592380479e-05,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.893983224174008e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004693219962064,290.6163330078125,294.1499938964844,253.35284423828125,252.685791015625,258.9897766113281,253.4302215576172,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011087870225,5.993665119774505e-09,0.0010011028498411,-0.0147547638043761,0.0,0.0,0.0,-0.0077841356396675,60.0,-24.75713157653809,-0.0,-6.833158749941505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.375070658279584e-05,292.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.872297232504934e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.291720976354554e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.872421651380137e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,0.0004682992876041,290.61041259765625,294.1499938964844,253.3331298828125,252.6687469482422,258.8898620605469,253.41159057617188,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526986931447e-09,0.0009989211102947,-0.0140863889828324,0.0,0.0,0.0,-0.0076576522551476,60.0,-24.702301025390625,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.375070658279584e-05,292.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.872297232504934e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.291720976354554e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.872421651380137e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,0.0004682992876041,290.61041259765625,294.1499938964844,253.3331298828125,252.6687469482422,258.8898620605469,253.41159057617188,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526986931447e-09,0.0009989211102947,-0.0140863889828324,0.0,0.0,0.0,-0.0076576522551476,60.0,-24.702301025390625,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.365674486616626e-05,292.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,9.862403385341167e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,7.284413004526868e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.862527076620609e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0004678299592342,290.607421875,294.1499938964844,253.32354736328125,252.6604919433593,258.840576171875,253.40252685546875,289.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979254100471,5.621440646308429e-09,0.0009979198221117,-0.0137796550989151,0.0,0.0,0.0,-0.0075996075756847,60.0,-24.6766357421875,-0.0,-6.789772299953256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.356859663967045e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,9.853122173808516e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.277557597262785e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.853244409896432e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.000467389676487,290.6044311523437,294.1499938964844,253.3141326904297,252.65240478515625,258.7916259765625,253.3936004638672,289.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969860548153,5.511603617947003e-09,0.0009969805832952,-0.0134919108822941,0.0,0.0,0.0,-0.007545156404376,60.0,-24.652135848999023,-0.0,-6.776996031021555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.341308759758248e-05,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,9.836747631197797e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.265462045324966e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.836868412094192e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0004666129534598,290.59832763671875,294.1499938964844,253.2958831787109,252.63674926757807,258.6949157714844,253.3761749267578,289.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.3178208503368304e-09,0.000995323411189,-0.0129842413589358,0.0,0.0,0.0,-0.0074490890838205,60.0,-24.60777282714844,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.341308759758248e-05,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,9.836747631197797e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.265462045324966e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.836868412094192e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0004666129534598,290.59832763671875,294.1499938964844,253.2958831787109,252.63674926757807,258.6949157714844,253.3761749267578,289.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.3178208503368304e-09,0.000995323411189,-0.0129842413589358,0.0,0.0,0.0,-0.0074490890838205,60.0,-24.60777282714844,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.328789019491524e-05,292.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.823565051192418e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,7.255724631249905e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.82368437689729e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0004659876285586,290.5921325683594,294.1499938964844,253.27838134765625,252.621810913086,258.5998229980469,253.35926818847656,289.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161802985043096e-09,0.0009939891751855,-0.0125755006447434,0.0,0.0,0.0,-0.0073717436753213,60.0,-24.57068252563477,-0.0,-6.736387092587395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.328789019491524e-05,292.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,9.823565051192418e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,7.255724631249905e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.82368437689729e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0004659876285586,290.5921325683594,294.1499938964844,253.27838134765625,252.621810913086,258.5998229980469,253.35926818847656,289.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939942974597,5.161802985043096e-09,0.0009939891751855,-0.0125755006447434,0.0,0.0,0.0,-0.0073717436753213,60.0,-24.57068252563477,-0.0,-6.736387092587395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.319435048382728e-05,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.81371631496586e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.248449401231483e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,9.813833457883447e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0004655204247683,290.5858764648437,294.1499938964844,253.26168823242188,252.6076202392578,258.50616455078125,253.3427581787109,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045229567457454e-09,0.0009929921943694,-0.0122700929641723,0.0,0.0,0.0,-0.00731395278126,60.0,-24.54086685180664,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.319435048382728e-05,292.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.81371631496586e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.248449401231483e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,9.813833457883447e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0004655204247683,290.5858764648437,294.1499938964844,253.26168823242188,252.6076202392578,258.50616455078125,253.3427581787109,289.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045229567457454e-09,0.0009929921943694,-0.0122700929641723,0.0,0.0,0.0,-0.00731395278126,60.0,-24.54086685180664,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
