time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596580,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.313363261753692e-05,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,9.807322931010276e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.243726577144116e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.807439346332104e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66082763671875,0.0,0.0,0.0004652171919587,290.5794982910156,294.1499938964844,253.24578857421875,252.5941925048828,258.4140319824219,253.3266448974609,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923499310389,4.969546996136387e-09,0.0009923450415953,-0.0120718134567141,0.0,0.0,0.0,-0.0072764330543577,60.0,-24.519285202026367,-0.0,-6.714119393791408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.313363261753692e-05,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,9.807322931010276e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.243726577144116e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.807439346332104e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66082763671875,0.0,0.0,0.0004652171919587,290.5794982910156,294.1499938964844,253.24578857421875,252.5941925048828,258.4140319824219,253.3266448974609,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923499310389,4.969546996136387e-09,0.0009923450415953,-0.0120718134567141,0.0,0.0,0.0,-0.0072764330543577,60.0,-24.519285202026367,-0.0,-6.714119393791408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.311429312219845e-05,292.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,9.805287118069828e-05,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.242221909109503e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.805402078200132e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0004651205963455,290.5762634277344,294.1499938964844,253.23814392089844,252.5877685546875,258.3684387207031,253.3186950683593,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.945433396130738e-09,0.0009921387536451,-0.0120086381211876,0.0,0.0,0.0,-0.00726447859779,60.0,-24.51117706298828,-0.0,-6.711329092468078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.31031972868368e-05,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,9.804119326872752e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,7.241359708132222e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,9.804234287003057e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0004650652117561,290.572998046875,294.1499938964844,253.230712890625,252.58154296875,258.3232116699219,253.31082153320312,289.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931600017243909e-09,0.0009920203592628,-0.0119723957031965,0.0,0.0,0.0,-0.0072576203383505,60.0,-24.50507545471192,-0.0,-6.709728950227145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.31023241719231e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.804029104998337e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.241291314130649e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.804141882341356e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.000465060933493,290.5664367675781,294.1499938964844,253.2164764404297,252.56968688964844,258.2338256835937,253.29527282714844,289.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930482244702716e-09,0.0009920106967911,-0.0119694685563445,0.0,0.0,0.0,-0.0072570662014186,60.0,-24.49845695495605,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.31023241719231e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129150390625,0.0,0.0,9.804029104998337e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.241291314130649e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.804141882341356e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.000465060933493,290.5664367675781,294.1499938964844,253.2164764404297,252.56968688964844,258.2338256835937,253.29527282714844,289.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930482244702716e-09,0.0009920106967911,-0.0119694685563445,0.0,0.0,0.0,-0.0072570662014186,60.0,-24.49845695495605,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.312743350164963e-05,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,9.806673915591092e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,7.243244181154296e-05,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.80678596533835e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0004651863710023,290.55975341796875,294.1499938964844,253.2031097412109,252.55865478515625,258.1457214355469,253.2799835205078,289.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961731470132236e-09,0.0009922778699547,-0.0120513383299112,0.0,0.0,0.0,-0.0072725573554635,60.0,-24.49846649169922,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.312743350164963e-05,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,9.806673915591092e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,7.243244181154296e-05,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,9.80678596533835e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0004651863710023,290.55975341796875,294.1499938964844,253.2031097412109,252.55865478515625,258.1457214355469,253.2799835205078,289.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961731470132236e-09,0.0009922778699547,-0.0120513383299112,0.0,0.0,0.0,-0.0072725573554635,60.0,-24.49846649169922,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.31748072616756e-05,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.811663767322898e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.246928726090118e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.811774361878632e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004654230724554,290.552978515625,294.1499938964844,253.1906280517578,252.5484619140625,258.05889892578125,253.26499938964844,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207225044118794e-09,0.0009927822975441,-0.0122058885172009,0.0,0.0,0.0,-0.0073018013499677,60.0,-24.504281997680664,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.31748072616756e-05,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.811663767322898e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.246928726090118e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.811774361878632e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.0004654230724554,290.552978515625,294.1499938964844,253.1906280517578,252.5484619140625,258.05889892578125,253.26499938964844,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207225044118794e-09,0.0009927822975441,-0.0122058885172009,0.0,0.0,0.0,-0.0073018013499677,60.0,-24.504281997680664,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.324030543211848e-05,292.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.818562102736904e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.25202335161157e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.818671242101118e-05,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,0.0004657503159251,290.54608154296875,294.1499938964844,253.17906188964844,252.53912353515625,257.97332763671875,253.2503204345703,289.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102299915904496e-09,0.0009934797417372,-0.0124196112155914,0.0,0.0,0.0,-0.0073422426357865,60.0,-24.514873504638672,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.324030543211848e-05,292.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.818562102736904e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.25202335161157e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.818671242101118e-05,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,0.0004657503159251,290.54608154296875,294.1499938964844,253.17906188964844,252.53912353515625,257.97332763671875,253.2503204345703,289.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102299915904496e-09,0.0009934797417372,-0.0124196112155914,0.0,0.0,0.0,-0.0073422426357865,60.0,-24.514873504638672,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.327819861937314e-05,292.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.822552237892523e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.254970114445314e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.822661377256736e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633850097656,0.0,0.0,0.0004659396072383,290.5426025390625,294.1499938964844,253.1736297607422,252.5347900390625,257.9309997558594,253.24313354492188,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149492388056842e-09,0.000993883353658,-0.0125432489439845,0.0,0.0,0.0,-0.0073656379245221,60.0,-24.52157211303711,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.331934415968136e-05,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,9.826885798247532e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.258170808199793e-05,290.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,9.826994210015982e-05,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,0.0004661451675929,290.5390930175781,294.1499938964844,253.16842651367188,252.5306701660156,257.8890380859375,253.23605346679688,289.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200741615141169e-09,0.0009943215409293,-0.012677514925599,0.0,0.0,0.0,-0.0073910444043576,60.0,-24.529090881347656,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.340738324681296e-05,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,9.836158278631046e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.265018211910501e-05,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.836265235207976e-05,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0004665850137826,290.5320129394531,294.1499938964844,253.15872192382807,252.5231170654297,257.805908203125,253.2222595214844,289.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.012964816763997,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.54564476013184,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.340738324681296e-05,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,9.836158278631046e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.265018211910501e-05,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.836265235207976e-05,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,0.0004665850137826,290.5320129394531,294.1499938964844,253.15872192382807,252.5231170654297,257.805908203125,253.2222595214844,289.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.012964816763997,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.54564476013184,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.34995332499966e-05,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,9.845862950896844e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.272185030160472e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,9.84596845228225e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0004670453490689,290.5248107910156,294.1499938964844,253.1499938964844,252.5164794921875,257.7240600585937,253.20909118652344,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.4251816372641315e-09,0.000996240763925,-0.0132655054330825,0.0,0.0,0.0,-0.0075023090466856,60.0,-24.563364028930664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.34995332499966e-05,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,9.845862950896844e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.272185030160472e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,9.84596845228225e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0004670453490689,290.5248107910156,294.1499938964844,253.1499938964844,252.5164794921875,257.7240600585937,253.20909118652344,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.4251816372641315e-09,0.000996240763925,-0.0132655054330825,0.0,0.0,0.0,-0.0075023090466856,60.0,-24.563364028930664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.35974167077802e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.85617152764462e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.279798592207953e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,9.856276301434264e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0004675343516282,290.5175170898437,294.1499938964844,253.14453125,252.51251220703125,257.64337158203125,253.1968231201172,289.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.581035614013672,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.35974167077802e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,9.85617152764462e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.279798592207953e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,9.856276301434264e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021667480469,0.0,0.0,0.0004675343516282,290.5175170898437,294.1499938964844,253.14453125,252.51251220703125,257.64337158203125,253.1968231201172,289.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.581035614013672,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.370706538902596e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,9.86771919997409e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.288326742127538e-05,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.86782179097645e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0004680820857174,290.5101013183594,294.1499938964844,253.14431762695312,252.5127410888672,257.5641174316406,253.1864776611328,289.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.59807586669922,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.370706538902596e-05,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,9.86771919997409e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.288326742127538e-05,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.86782179097645e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0004680820857174,290.5101013183594,294.1499938964844,253.14431762695312,252.5127410888672,257.5641174316406,253.1864776611328,289.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.59807586669922,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.376530215376988e-05,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,9.873852104647084e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,7.292856025742367e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,9.873954695649444e-05,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.0004683730367105,290.50634765625,294.1499938964844,253.1460723876953,252.51434326171875,257.5249328613281,253.1820831298828,289.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.014132784679532,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.60639953613281,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.382645657751708e-05,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.8802920547314e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.297612319234759e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.88039464573376e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,0.0004686785396188,290.5025939941406,294.1499938964844,253.1490173339844,252.5168609619141,257.48614501953125,253.1785125732422,289.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832413219053478e-09,0.0009997228626161,-0.0143323419615626,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.61451911926269,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.395430242875592e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,9.893756214296444e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,7.307556370506063e-05,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,9.893857350107282e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0004693171940743,290.4949645996094,294.1499938964844,253.15821838378903,252.5245819091797,257.4094543457031,253.1733245849609,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991672491489908e-09,0.0010010846890509,-0.0147495446726679,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.63022994995117,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.395430242875592e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,9.893756214296444e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,7.307556370506063e-05,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,9.893857350107282e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0004693171940743,290.4949645996094,294.1499938964844,253.15821838378903,252.5245819091797,257.4094543457031,253.1733245849609,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991672491489908e-09,0.0010010846890509,-0.0147495446726679,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.63022994995117,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.408771438756958e-05,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,9.907806088449432e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.31793261365965e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.907905769068748e-05,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.0004699836717918,290.4872436523437,294.1499938964844,253.17156982421875,252.5355682373047,257.33428955078125,253.1718139648437,289.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.64470291137696,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.408771438756958e-05,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,9.907806088449432e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.31793261365965e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.907905769068748e-05,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.0004699836717918,290.4872436523437,294.1499938964844,253.17156982421875,252.5355682373047,257.33428955078125,253.1718139648437,289.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025057708844,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.64470291137696,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.42232582019642e-05,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,9.9220807896927e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.328475476242602e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.922179015120491e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0004706607724074,290.4794311523437,294.1499938964844,253.1886749267578,252.54953002929688,257.2605285644531,253.1739044189453,289.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.65751838684082,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.42232582019642e-05,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,9.9220807896927e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.328475476242602e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.922179015120491e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0004706607724074,290.4794311523437,294.1499938964844,253.1886749267578,252.54953002929688,257.2605285644531,253.1739044189453,289.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.65751838684082,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.435667743673548e-05,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373229980469,0.0,0.0,9.93613139144145e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,7.33885244699195e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,9.93622888927348e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0004713272792287,290.4714660644531,294.1499938964844,253.2091827392578,252.566162109375,257.1883850097656,253.1800994873047,289.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.667734146118164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.435667743673548e-05,292.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373229980469,0.0,0.0,9.93613139144145e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,7.33885244699195e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,9.93622888927348e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0004713272792287,290.4714660644531,294.1499938964844,253.2091827392578,252.566162109375,257.1883850097656,253.1800994873047,289.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.667734146118164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.44211715250276e-05,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.942922770278528e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.343868492171168e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,9.943019540514796e-05,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0004716494586318,290.46746826171875,294.1499938964844,253.2205810546875,252.57537841796875,257.1529541015625,253.18478393554688,289.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.67158508300781,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.44837011047639e-05,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,9.949508239515126e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,7.348731742240489e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.949605009751394e-05,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,0.0004719618300441,290.4634094238281,294.1499938964844,253.23269653320312,252.58514404296875,257.1178894042969,253.1903686523437,289.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.6745834350586,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.459997818339616e-05,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,9.961753676179796e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,7.357775757554919e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.961848991224542e-05,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004725426842924,290.45526123046875,294.1499938964844,253.25885009765625,252.60617065429688,257.0489501953125,253.204345703125,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.67732620239257,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,9.459997818339616e-05,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,9.961753676179796e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,7.357775757554919e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.961848991224542e-05,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004725426842924,290.45526123046875,294.1499938964844,253.25885009765625,252.60617065429688,257.0489501953125,253.204345703125,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.67732620239257,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.470149961998686e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.97244569589384e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.36567162675783e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.972539555747062e-05,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,0.0004730498767457,290.4469909667969,294.1499938964844,253.28726196289065,252.62893676757807,256.9817199707031,253.2219696044922,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.6749267578125,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.470149961998686e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.97244569589384e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,7.36567162675783e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.972539555747062e-05,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,0.0004730498767457,290.4469909667969,294.1499938964844,253.28726196289065,252.62893676757807,256.9817199707031,253.2219696044922,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.6749267578125,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.478538413532078e-05,292.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.98127943603322e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,7.372195977950469e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,9.981373295886442e-05,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0004734689428005,290.4386291503906,294.1499938964844,253.3175506591797,252.65313720703125,256.9161376953125,253.2427978515625,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.66692352294922,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
