time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598920,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.478538413532078e-05,292.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.98127943603322e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,7.372195977950469e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,9.981373295886442e-05,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0004734689428005,290.4386291503906,294.1499938964844,253.3175506591797,252.65313720703125,256.9161376953125,253.2427978515625,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613893032073,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.66692352294922,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.484986367169768e-05,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.988070814870298e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.377211295533925e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.988162491936237e-05,291.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.000473791063996,290.43017578125,294.1499938964844,253.34933471679688,252.678451538086,256.8521728515625,253.26641845703125,289.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.652999877929688,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.484986367169768e-05,292.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.988070814870298e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,7.377211295533925e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.988162491936237e-05,291.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.000473791063996,290.43017578125,294.1499938964844,253.34933471679688,252.678451538086,256.8521728515625,253.26641845703125,289.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.652999877929688,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.487438364885747e-05,292.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,9.990653052227572e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.379118324024603e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,9.99074472929351e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,0.0004739135620184,290.4259033203125,294.1499938964844,253.36569213867188,252.69143676757807,256.8208923339844,253.2792205810547,289.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517123520374,0.0,0.0,0.0,-0.008351320400834,60.0,-24.643573760986328,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.489466901868582e-05,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,9.992790000978856e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.380696479231119e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.992880950449036e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0004740149306599,290.4216003417969,294.1499938964844,253.3822631835937,252.7045745849609,256.7899475097656,253.29254150390625,289.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.632875442504883,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,9.492124809185044e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.995589061873034e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.382762851193547e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,9.99567928374745e-05,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,0.0004741477314382,290.4129333496094,294.1499938964844,253.4159393310547,252.7312164306641,256.7294006347656,253.32061767578125,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.60726356506348,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,9.492124809185044e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.995589061873034e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.382762851193547e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,9.99567928374745e-05,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,0.0004741477314382,290.4129333496094,294.1499938964844,253.4159393310547,252.7312164306641,256.7294006347656,253.32061767578125,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.60726356506348,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.493140532867984e-05,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,9.99666008283384e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,7.383553020190448e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.996748849516734e-05,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0004741984885185,290.4041748046875,294.1499938964844,253.4499969482422,252.758056640625,256.6705017089844,253.3502655029297,288.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.576658248901367,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.493140532867984e-05,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,9.99666008283384e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,7.383553020190448e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.996748849516734e-05,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0004741984885185,290.4041748046875,294.1499938964844,253.4499969482422,252.758056640625,256.6705017089844,253.3502655029297,288.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.576658248901367,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.493115067016332e-05,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,9.996634616982192e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.383533375104889e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.996721928473562e-05,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,0.0004741972952615,290.39532470703125,294.1499938964844,253.4840545654297,252.7848052978516,256.6133728027344,253.38107299804688,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208428076665996e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.54230308532715,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.493115067016332e-05,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,9.996634616982192e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.383533375104889e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.996721928473562e-05,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,0.0004741972952615,290.39532470703125,294.1499938964844,253.4840545654297,252.7848052978516,256.6133728027344,253.38107299804688,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208428076665996e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.54230308532715,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.497039718553424e-05,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.000100007680885,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,7.3865863669198e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,0.0001000085467239,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0004743933677673,290.3863830566406,294.1499938964844,253.51773071289065,252.8111572265625,256.5578308105469,253.41278076171875,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.51195907592773,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.497039718553424e-05,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.000100007680885,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,7.3865863669198e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,0.0001000085467239,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0004743933677673,290.3863830566406,294.1499938964844,253.51773071289065,252.8111572265625,256.5578308105469,253.41278076171875,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.51195907592773,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.499330190010367e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0001000318079604,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,7.388367521343753e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001000326665234,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0004745078331325,290.3818664550781,294.1499938964844,253.5343170166016,252.82408142089844,256.5306396484375,253.42889404296875,288.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285828385050763e-09,0.0010121513623744,-0.0181394759565591,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.499408721923828,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,9.500174201093614e-05,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0001000406991806,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,7.389024540316314e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0001000415577436,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004745500045828,290.3773498535156,294.1499938964844,253.5506591796875,252.8367919921875,256.5038452148437,253.445068359375,288.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296333315309766e-09,0.0010122413514181,-0.0181669890880584,0.0,0.0,0.0,-0.0084299212321639,60.0,-24.48596954345703,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,9.496808343101291e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001000052652671,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,7.38640665076673e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001000061092781,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004743819008581,290.3681945800781,294.1499938964844,253.5824584960937,252.8614501953125,256.451416015625,253.47726440429688,288.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.450326919555664,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,9.496808343101291e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001000052652671,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,7.38640665076673e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001000061092781,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004743819008581,290.3681945800781,294.1499938964844,253.5824584960937,252.8614501953125,256.451416015625,253.47726440429688,288.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.450326919555664,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,9.488140494795516e-05,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,9.991399565478788e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,7.379664748441428e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.99148323899135e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.00047394898138,290.3589782714844,294.1499938964844,253.6127471923828,252.88479614257807,256.4005126953125,253.5087432861328,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.401609420776367,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,9.488140494795516e-05,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460144042969,0.0,0.0,9.991399565478788e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,7.379664748441428e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,9.99148323899135e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.00047394898138,290.3589782714844,294.1499938964844,253.6127471923828,252.88479614257807,256.4005126953125,253.5087432861328,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.401609420776367,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,9.47768785408698e-05,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.980393224395812e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,7.37153459340334e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.980475442716852e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004734268877655,290.3497009277344,294.1499938964844,253.6411590576172,252.90655517578125,256.35107421875,253.5391540527344,288.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.34537506103516,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,9.47768785408698e-05,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,9.980393224395812e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,7.37153459340334e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.980475442716852e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004734268877655,290.3497009277344,294.1499938964844,253.6411590576172,252.90655517578125,256.35107421875,253.5391540527344,288.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.34537506103516,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,9.467912605032323e-05,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,9.970099927159026e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.363931217696518e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,9.970181417884304e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004729386128019,290.34033203125,294.1499938964844,253.66729736328125,252.9264373779297,256.3031005859375,253.56814575195312,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.288959503173828,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,9.467912605032323e-05,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,9.970099927159026e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.363931217696518e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,9.970181417884304e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004729386128019,290.34033203125,294.1499938964844,253.66729736328125,252.9264373779297,256.3031005859375,253.56814575195312,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.288959503173828,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.463301830692215e-05,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,9.965245408238844e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,7.360345625784248e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,9.9653254437726e-05,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004727083141915,290.3356018066406,294.1499938964844,253.67941284179688,252.93556213378903,256.2795715332031,253.5821228027344,288.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682355173687e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.26169776916504,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.45894353208132e-05,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,9.960655734175816e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,7.3569557571318e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,9.960735769709572e-05,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004724906466435,290.33087158203125,294.1499938964844,253.69081115722656,252.94412231445312,256.25640869140625,253.5956268310547,288.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825114413722085e-09,0.0010078478371724,-0.0168211460113525,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.235515594482425,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,9.450915968045592e-05,292.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.95220398181118e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,7.350712257903069e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.952282562153414e-05,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0004720897122751,290.32135009765625,294.1499938964844,253.71131896972656,252.95933532714844,256.2109375,253.6214294433593,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682478126407432e-09,0.0010069925338029,-0.0165591202676296,0.0,0.0,0.0,-0.008125607855618,60.0,-24.18603134155273,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,9.450915968045592e-05,292.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.95220398181118e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,7.350712257903069e-05,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.952282562153414e-05,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0004720897122751,290.32135009765625,294.1499938964844,253.71131896972656,252.95933532714844,256.2109375,253.6214294433593,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682478126407432e-09,0.0010069925338029,-0.0165591202676296,0.0,0.0,0.0,-0.008125607855618,60.0,-24.18603134155273,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.44386119954288e-05,292.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,9.9447752290871e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.345224730670452e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.944853081833573e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.000471737323096,290.3117370605469,294.1499938964844,253.7284240722656,252.97178649902344,256.1666259765625,253.6451568603516,288.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,-0.0080820210278034,60.0,-24.14139938354492,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.44386119954288e-05,292.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,9.9447752290871e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.345224730670452e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.944853081833573e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.000471737323096,290.3117370605469,294.1499938964844,253.7284240722656,252.97178649902344,256.1666259765625,253.6451568603516,288.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,-0.0080820210278034,60.0,-24.14139938354492,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.437949483981356e-05,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,9.938551374943928e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.34062705305405e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.938628500094636e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004714420938398,290.3020324707031,294.1499938964844,253.7417755126953,252.9811553955078,256.1235046386719,253.6662750244141,288.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.520887829708499e-09,0.0010056106839329,-0.0161358453333377,0.0,0.0,0.0,-0.0080455001443624,60.0,-24.102333068847656,-0.0,-6.894848070260198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.437949483981356e-05,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,9.938551374943928e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.34062705305405e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.938628500094636e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004714420938398,290.3020324707031,294.1499938964844,253.7417755126953,252.9811553955078,256.1235046386719,253.6662750244141,288.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.520887829708499e-09,0.0010056106839329,-0.0161358453333377,0.0,0.0,0.0,-0.0080455001443624,60.0,-24.102333068847656,-0.0,-6.894848070260198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.433135710423812e-05,292.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,9.933482942869888e-05,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,7.336882845265791e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.933559340424836e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004712016670964,290.2922668457031,294.1499938964844,253.75099182128903,252.9871826171875,256.0813293457031,253.6848907470703,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460890489279336e-09,0.0010050975251942,-0.0159786846488714,0.0,0.0,0.0,-0.0080157574266195,60.0,-24.068395614624023,-0.0,-6.887814407718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,9.433135710423812e-05,292.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,9.933482942869888e-05,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,7.336882845265791e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.933559340424836e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004712016670964,290.2922668457031,294.1499938964844,253.75099182128903,252.9871826171875,256.0813293457031,253.6848907470703,288.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460890489279336e-09,0.0010050975251942,-0.0159786846488714,0.0,0.0,0.0,-0.0080157574266195,60.0,-24.068395614624023,-0.0,-6.887814407718906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.431228681933136e-05,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,9.931474778568372e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,7.335399277508259e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,9.93155044852756e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004711064102593,290.287353515625,294.1499938964844,253.75392150878903,252.9888458251953,256.06060791015625,253.6930389404297,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004900666885,6.4371143970731745e-09,0.0010048942640423,-0.0159164052456617,0.0,0.0,0.0,-0.0080039706081151,60.0,-24.053844451904297,-0.0,-6.885027659109255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,9.42963088164106e-05,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,9.929792577167972e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,7.334157271543518e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,9.9298675195314e-05,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.00047102663666,290.28240966796875,294.1499938964844,253.75567626953125,252.98956298828125,256.0400695800781,253.7003936767578,288.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417199660546657e-09,0.0010047239484265,-0.0158642381429672,0.0,0.0,0.0,-0.0079940976575016,60.0,-24.04084205627441,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.427457553101704e-05,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.927505743689836e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,7.332467066589743e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,9.927579230861738e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004709181084763,290.2724914550781,294.1499938964844,253.75547790527344,252.9879913330078,255.9996032714844,253.712646484375,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.019689559936523,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.427457553101704e-05,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.927505743689836e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,7.332467066589743e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,9.927579230861738e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004709181084763,290.2724914550781,294.1499938964844,253.75547790527344,252.9879913330078,255.9996032714844,253.712646484375,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.019689559936523,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.42668557399884e-05,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,9.926693019224332e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,7.331866072490811e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,9.926765778800473e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0004708795750048,290.2624816894531,294.1499938964844,253.75,252.982177734375,255.95974731445312,253.7213287353516,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.38046460110786e-09,0.0010044097434729,-0.0157680101692676,0.0,0.0,0.0,-0.007975885644555,60.0,-24.00539779663086,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.42668557399884e-05,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,9.926693019224332e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,7.331866072490811e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,9.926765778800473e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0004708795750048,290.2624816894531,294.1499938964844,253.75,252.982177734375,255.95974731445312,253.7213287353516,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.38046460110786e-09,0.0010044097434729,-0.0157680101692676,0.0,0.0,0.0,-0.007975885644555,60.0,-24.00539779663086,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
