time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601260,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,9.425165626453236e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,9.925093036144972e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,7.330684456974268e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.925165068125352e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0004708037013188,290.2523803710937,294.1499938964844,253.74127197265625,252.97373962402344,255.9204559326172,253.7264404296875,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042540961876,6.3615077650069915e-09,0.0010042476933449,-0.0157183520495891,0.0,0.0,0.0,-0.0079664885997772,60.0,-23.99490165710449,-0.0,-6.876170743908008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,9.425165626453236e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,9.925093036144972e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,7.330684456974268e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.925165068125352e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0004708037013188,290.2523803710937,294.1499938964844,253.74127197265625,252.97373962402344,255.9204559326172,253.7264404296875,288.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042540961876,6.3615077650069915e-09,0.0010042476933449,-0.0157183520495891,0.0,0.0,0.0,-0.0079664885997772,60.0,-23.99490165710449,-0.0,-6.876170743908008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,9.418239642400296e-05,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,9.917800343828276e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,7.325297337956727e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.917871648212896e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004704577440861,290.2422180175781,294.1499938964844,253.7315826416016,252.9644775390625,255.8817138671875,253.72824096679688,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.275195918448162e-09,0.0010035098530352,-0.0154922567307949,0.0,0.0,0.0,-0.0079237008467316,60.0,-23.97797393798828,-0.0,-6.866066115662761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,9.418239642400296e-05,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,9.917800343828276e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,7.325297337956727e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,9.917871648212896e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0004704577440861,290.2422180175781,294.1499938964844,253.7315826416016,252.9644775390625,255.8817138671875,253.72824096679688,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.275195918448162e-09,0.0010035098530352,-0.0154922567307949,0.0,0.0,0.0,-0.0079237008467316,60.0,-23.97797393798828,-0.0,-6.866066115662761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,9.41212783800438e-05,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,9.91136475931853e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,7.32054395484738e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,9.91143606370315e-05,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0004701524740085,290.23712158203125,294.1499938964844,253.72637939453125,252.9595489501953,255.862548828125,253.72808837890625,288.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028649121522,6.199041280297024e-09,0.0010028587421402,-0.0152927665039896,0.0,0.0,0.0,-0.007885948754847,60.0,-23.96415328979492,-0.0,-6.857156620299065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,9.404929733136667e-05,292.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,9.903785394271836e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,7.314945105463266e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,9.903855971060692e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0004697929543908,290.23199462890625,294.1499938964844,253.720932006836,252.9544372558593,255.84353637695312,253.72732543945312,288.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002097968012,6.109352135297286e-09,0.0010020919144153,-0.0150578180328011,0.0,0.0,0.0,-0.0078414855524897,60.0,-23.947057723999023,-0.0,-6.846671141147453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,9.392260108143093e-05,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,9.89044492598623e-05,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,7.305091276066378e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,9.890514047583564e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0004691601207014,290.2216796875,294.1499938964844,253.70936584472656,252.943603515625,255.80587768554688,253.7242889404297,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007476666942,5.9514810857308476e-09,0.0010007417295128,-0.0146442577242851,0.0,0.0,0.0,-0.0077632213942706,60.0,-23.910364151000977,-0.0,-6.828234688782686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,9.392260108143093e-05,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,9.89044492598623e-05,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,7.305091276066378e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,9.890514047583564e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0004691601207014,290.2216796875,294.1499938964844,253.70936584472656,252.943603515625,255.80587768554688,253.7242889404297,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007476666942,5.9514810857308476e-09,0.0010007417295128,-0.0146442577242851,0.0,0.0,0.0,-0.0077632213942706,60.0,-23.910364151000977,-0.0,-6.828234688782686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.383774158777668e-05,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.88150859484449e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,7.29849052731879e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,9.881576988846064e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0004687362525146,290.2113342285156,294.1499938964844,253.69688415527344,252.9320373535156,255.76873779296875,253.7193298339844,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-23.88127517700196,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.383774158777668e-05,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.88150859484449e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,7.29849052731879e-05,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587097167969,0.0,0.0,9.881576988846064e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0004687362525146,290.2113342285156,294.1499938964844,253.69688415527344,252.9320373535156,255.76873779296875,253.7193298339844,288.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-23.88127517700196,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,9.375330409966408e-05,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,9.87261810223572e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,7.291923247976229e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,9.872685768641531e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004683145089074,290.2008972167969,294.1499938964844,253.6835174560547,252.91970825195312,255.7320556640625,253.7128143310547,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-23.85567092895508,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,9.375330409966408e-05,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,9.87261810223572e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,7.291923247976229e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,9.872685768641531e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004683145089074,290.2008972167969,294.1499938964844,253.6835174560547,252.91970825195312,255.7320556640625,253.7128143310547,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-23.85567092895508,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.366790618514642e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.863626473816112e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,7.28528102627024e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.8636926850304e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004678879631683,290.1903991699219,294.1499938964844,253.66929626464844,252.9066772460937,255.6957550048828,253.7051239013672,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.831270217895508,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.366790618514642e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.863626473816112e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,7.28528102627024e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.8636926850304e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004678879631683,290.1903991699219,294.1499938964844,253.66929626464844,252.9066772460937,255.6957550048828,253.7051239013672,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.831270217895508,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,9.362441051052885e-05,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,9.859046258497985e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,7.281898433575407e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,9.859112469712272e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0004676707030739,290.18511962890625,294.1499938964844,253.661865234375,252.89990234375,255.67776489257807,253.7007598876953,288.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-23.81928062438965,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,9.358030365547164e-05,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,9.85440201475285e-05,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,7.278467819560319e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,9.854467498371378e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0004674503870774,290.1798095703125,294.1499938964844,253.6542205810547,252.8929443359375,255.65988159179688,253.69610595703125,288.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-23.80731773376465,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.348910680273548e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,9.84479920589365e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,7.271375216078013e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.844863961916416e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0004669949121307,290.169189453125,294.1499938964844,253.6383209228516,252.87852478027344,255.62437438964844,253.68605041503903,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411303849456317e-09,0.0009961226023733,-0.0132291475310921,0.0,0.0,0.0,-0.0074954321607947,60.0,-23.78326988220215,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.348910680273548e-05,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,9.84479920589365e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,7.271375216078013e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.844863961916416e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0004669949121307,290.169189453125,294.1499938964844,253.6383209228516,252.87852478027344,255.62437438964844,253.68605041503903,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411303849456317e-09,0.0009961226023733,-0.0132291475310921,0.0,0.0,0.0,-0.0074954321607947,60.0,-23.78326988220215,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.3392314738594e-05,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,9.834607772063464e-05,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,7.263846782734618e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,9.834671072894709e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0004665114392992,290.15850830078125,294.1499938964844,253.62161254882807,252.86343383789065,255.5892791748047,253.67495727539065,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356403201818,60.0,-23.75860977172852,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420227050781,0.0,0.0,9.3392314738594e-05,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,9.834607772063464e-05,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,7.263846782734618e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,9.834671072894709e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0004665114392992,290.15850830078125,294.1499938964844,253.62161254882807,252.86343383789065,255.5892791748047,253.67495727539065,288.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356403201818,60.0,-23.75860977172852,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,9.328883606940508e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,9.823711297940464e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,7.255798118421808e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,9.823773871175943e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0004659945552702,290.1477355957031,294.1499938964844,253.6041259765625,252.8477020263672,255.5545349121093,253.66297912597656,288.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.73299026489257,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,9.328883606940508e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,9.823711297940464e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,7.255798118421808e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,9.823773871175943e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0004659945552702,290.1477355957031,294.1499938964844,253.6041259765625,252.8477020263672,255.5545349121093,253.66297912597656,288.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.73299026489257,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,9.317749936599284e-05,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.811987547436728e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,7.247138273669407e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.81204939307645e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0004654384392779,290.1369323730469,294.1499938964844,253.5858612060547,252.83132934570312,255.52012634277344,253.65025329589844,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.7060661315918,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,9.317749936599284e-05,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.811987547436728e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235900878906,0.0,0.0,7.247138273669407e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.81204939307645e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0004654384392779,290.1369323730469,294.1499938964844,253.5858612060547,252.83132934570312,255.52012634277344,253.65025329589844,288.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.7060661315918,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.311892063124104e-05,292.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.805818990571424e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,7.242582069011405e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,9.805880836211144e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0004651458293665,290.1315002441406,294.1499938964844,253.5764617919922,252.8229217529297,255.50303649902344,253.6436462402344,288.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027499006637e-09,0.0009921783348545,-0.012020674534142,0.0,0.0,0.0,-0.00726675754413,60.0,-23.692068099975582,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,9.305853018304332e-05,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,9.79946053121239e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,7.23788543837145e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.799521649256349e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004648442263714,290.12603759765625,294.1499938964844,253.56686401367188,252.81434631347656,255.48602294921875,253.6368865966797,288.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235442787408,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.67773628234864,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,9.293306356994437e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,9.786248847376557e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,7.228126924019307e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,9.786309237824752e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004642175335902,290.1151123046875,294.1499938964844,253.54714965820312,252.7967834472656,255.4521942138672,253.6229705810547,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.64818382263184,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,9.293306356994437e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,9.786248847376557e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,7.228126924019307e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,9.786309237824752e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004642175335902,290.1151123046875,294.1499938964844,253.54714965820312,252.7967834472656,255.4521942138672,253.6229705810547,288.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.64818382263184,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,9.28038207348436e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,9.772639896254988e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,7.218074460979551e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.772699559107424e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.000463571952423,290.1041564941406,294.1499938964844,253.5267333984375,252.7786407470703,255.41864013671875,253.6085662841797,288.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.61774444580078,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804382324219,0.0,0.0,9.28038207348436e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,9.772639896254988e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,7.218074460979551e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.772699559107424e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.000463571952423,290.1041564941406,294.1499938964844,253.5267333984375,252.7786407470703,255.41864013671875,253.6085662841797,288.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.61774444580078,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,9.267476707464084e-05,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,9.759050590218976e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,7.208037277450785e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.759109525475652e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0004629273316822,290.0931091308594,294.1499938964844,253.505615234375,252.7599334716797,255.38536071777344,253.5936584472656,288.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.587270736694336,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,9.267476707464084e-05,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,9.759050590218976e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,7.208037277450785e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,9.759109525475652e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0004629273316822,290.0931091308594,294.1499938964844,253.505615234375,252.7599334716797,255.38536071777344,253.5936584472656,288.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.587270736694336,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,9.25504937185906e-05,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,9.745964052854106e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,7.198371167760342e-05,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,9.74602226051502e-05,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0004623065760824,290.08203125,294.1499938964844,253.48385620117188,252.74069213867188,255.3523406982422,253.5783233642578,288.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.557846069335938,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,9.25504937185906e-05,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,9.745964052854106e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,7.198371167760342e-05,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,9.74602226051502e-05,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0004623065760824,290.08203125,294.1499938964844,253.48385620117188,252.74069213867188,255.3523406982422,253.5783233642578,288.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.557846069335938,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,9.249200229533015e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,9.7398049547337e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,7.193822239059955e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,9.739862434798852e-05,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0004620144318323,290.0764465332031,294.1499938964844,253.4727325439453,252.7308654785156,255.3359222412109,253.57049560546875,288.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.543964385986328,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,9.24361520446837e-05,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,9.733923798194156e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,7.189477764768526e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.733981278259309e-05,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0004617354425136,290.07086181640625,294.1499938964844,253.46144104003903,252.72091674804688,255.31954956054688,253.56256103515625,288.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.53067398071289,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,9.233644959749654e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.72342531895265e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365234375,0.0,0.0,7.181723776739091e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,9.72348207142204e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004612374468706,290.0596923828125,294.1499938964844,253.4384155273437,252.70065307617188,255.2869567871093,253.54638671875,288.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.506956100463867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,9.233644959749654e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,9.72342531895265e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365234375,0.0,0.0,7.181723776739091e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,9.72348207142204e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004612374468706,290.0596923828125,294.1499938964844,253.4384155273437,252.70065307617188,255.2869567871093,253.54638671875,288.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.506956100463867,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,9.225581015925854e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.714934276416898e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,7.175451901275665e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,9.714990301290528e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0004608346789609,290.0484313964844,294.1499938964844,253.414794921875,252.67990112304688,255.25457763671875,253.5296936035156,288.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874582432672469e-09,0.0009829817572608,-0.0092029785737395,0.0,0.0,0.0,-0.0067336112260818,60.0,-23.487993240356445,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
