time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603600,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,9.225581015925854e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,9.714934276416898e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,7.175451901275665e-05,290.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,9.714990301290528e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0004608346789609,290.0484313964844,294.1499938964844,253.414794921875,252.67990112304688,255.25457763671875,253.5296936035156,288.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874582432672469e-09,0.0009829817572608,-0.0092029785737395,0.0,0.0,0.0,-0.0067336112260818,60.0,-23.487993240356445,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,9.219723142450675e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.708766447147354e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,7.170895696617663e-05,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,9.708821744425222e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0004605420981533,290.037109375,294.1499938964844,253.3905792236328,252.6586761474609,255.22235107421875,253.512451171875,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.47446060180664,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,9.219723142450675e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.708766447147354e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,7.170895696617663e-05,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,9.708821744425222e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0004605420981533,290.037109375,294.1499938964844,253.3905792236328,252.6586761474609,255.22235107421875,253.512451171875,288.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.47446060180664,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,9.216362377628684e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,9.705227421363816e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,7.168281445046887e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,9.705281991045922e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0004603742272593,290.0257568359375,294.1499938964844,253.3658142089844,252.63699340820312,255.1902770996093,253.4944610595703,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697886351887e-09,0.0009819992119446,-0.0089019639417529,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.467573165893555,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,9.216362377628684e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,9.705227421363816e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,7.168281445046887e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,9.705281991045922e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0004603742272593,290.0257568359375,294.1499938964844,253.3658142089844,252.63699340820312,255.1902770996093,253.4944610595703,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697886351887e-09,0.0009819992119446,-0.0089019639417529,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.467573165893555,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,9.215547470375896e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,9.704370313556864e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,7.167647709138691e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,9.70442415564321e-05,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0004603335401043,290.02001953125,294.1499938964844,253.3532257080078,252.62599182128903,255.1743011474609,253.4851837158203,288.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749542454301036e-09,0.0009819123661145,-0.0088753551244735,0.0,0.0,0.0,-0.0066716223955154,60.0,-23.46644592285156,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,9.215380850946532e-05,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,9.704194962978364e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,7.167518197093159e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.704248805064708e-05,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0004603252164088,290.0143127441406,294.1499938964844,253.34051513671875,252.6148834228516,255.1583404541016,253.47569274902344,288.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474583436392095e-09,0.0009818945545703,-0.008869893848896,0.0,0.0,0.0,-0.0066705890931189,60.0,-23.46693420410156,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.216864418704064e-05,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.70575783867389e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,7.168672163970768e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,9.705810953164472e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0004603993729688,290.0028076171875,294.1499938964844,253.314682006836,252.5923614501953,255.1265106201172,253.4559936523437,288.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929790233713e-09,0.0009820524137467,-0.0089182928204536,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.4728946685791,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.216864418704064e-05,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.70575783867389e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,7.168672163970768e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,9.705810953164472e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0004603993729688,290.0028076171875,294.1499938964844,253.314682006836,252.5923614501953,255.1265106201172,253.4559936523437,288.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765929790233713e-09,0.0009820524137467,-0.0089182928204536,0.0,0.0,0.0,-0.0066797458566725,60.0,-23.4728946685791,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,9.220706851920112e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.709804726298898e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.171661127358675e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.70985711319372e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0004605913418345,289.9912414550781,294.1499938964844,253.28836059570312,252.56944274902344,255.0947723388672,253.4351501464844,288.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824654553085,3.813790616646884e-09,0.0009824616136029,-0.0090436954051256,0.0,0.0,0.0,-0.0067034722305834,60.0,-23.485485076904297,-0.0,-6.58103473938354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,9.220706851920112e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.709804726298898e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611145019531,0.0,0.0,7.171661127358675e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.70985711319372e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.0004605913418345,289.9912414550781,294.1499938964844,253.28836059570312,252.56944274902344,255.0947723388672,253.4351501464844,288.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824654553085,3.813790616646884e-09,0.0009824616136029,-0.0090436954051256,0.0,0.0,0.0,-0.0067034722305834,60.0,-23.485485076904297,-0.0,-6.58103473938354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.226484689861536e-05,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.71588960965164e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,7.176154758781195e-05,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,9.715941996546462e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0004608799936249,289.9796142578125,294.1499938964844,253.2615661621093,252.546142578125,255.06309509277344,253.41314697265625,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885762822619654e-09,0.0009830769849941,-0.009232273325324,0.0,0.0,0.0,-0.0067391521297395,60.0,-23.50372886657715,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.226484689861536e-05,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.71588960965164e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,7.176154758781195e-05,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,9.715941996546462e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0004608799936249,289.9796142578125,294.1499938964844,253.2615661621093,252.546142578125,255.06309509277344,253.41314697265625,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885762822619654e-09,0.0009830769849941,-0.009232273325324,0.0,0.0,0.0,-0.0067391521297395,60.0,-23.50372886657715,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,9.233975288225338e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.723778202896938e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,7.181980618042871e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,9.723829134600236e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0004612541524693,289.9678955078125,294.1499938964844,253.2343139648437,252.52247619628903,255.031478881836,253.3899078369141,288.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979068186055201e-09,0.0009838747791945,-0.009476744569838,0.0,0.0,0.0,-0.0067854071967303,60.0,-23.5269775390625,-0.0,-6.599984914146263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,9.233975288225338e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.723778202896938e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,7.181980618042871e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.220458984375,0.0,0.0,9.723829134600236e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0004612541524693,289.9678955078125,294.1499938964844,253.2343139648437,252.52247619628903,255.031478881836,253.3899078369141,288.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979068186055201e-09,0.0009838747791945,-0.009476744569838,0.0,0.0,0.0,-0.0067854071967303,60.0,-23.5269775390625,-0.0,-6.599984914146263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,9.238246275344864e-05,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.728275472298265e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,7.185302092693746e-05,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,9.728326404001564e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0004614675126504,289.9620056152344,294.1499938964844,253.22052001953125,252.5105133056641,255.01568603515625,253.3778076171875,288.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032272293841288e-09,0.0009843297302722,-0.009616145864129,0.0,0.0,0.0,-0.0068117827177047,60.0,-23.540258407592773,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,9.242806117981672e-05,291.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,9.733078331919388e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,7.18884912203066e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,9.733128536026923e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0004616953083314,289.95611572265625,294.1499938964844,253.2066192626953,252.4984741210937,254.9999084472656,253.3653564453125,288.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.55449676513672,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.252601012121886e-05,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.743392729433252e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.19646704965271e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.743442933540793e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.000462184601929,289.9442443847656,294.1499938964844,253.17849731445312,252.47413635253903,254.9683532714844,253.3395233154297,288.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.58529281616211,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,9.252601012121886e-05,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.743392729433252e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.19646704965271e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,9.743442933540793e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.000462184601929,289.9442443847656,294.1499938964844,253.17849731445312,252.47413635253903,254.9683532714844,253.3395233154297,288.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.58529281616211,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.262983803637326e-05,291.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,9.754327038535848e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,7.204542635008693e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.754376515047623e-05,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0004627032903954,289.9323425292969,294.1499938964844,253.1499938964844,252.4495086669922,254.93682861328125,253.3124389648437,288.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235792532563,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.618417739868164,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.262983803637326e-05,291.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,9.754327038535848e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,7.204542635008693e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.754376515047623e-05,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0004627032903954,289.9323425292969,294.1499938964844,253.1499938964844,252.4495086669922,254.93682861328125,253.3124389648437,288.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235792532563,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.618417739868164,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,9.273995965486392e-05,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.765923459781334e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,7.21310789231211e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,9.76597293629311e-05,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0004632533818949,289.9203186035156,294.1499938964844,253.11959838867188,252.4232635498047,254.90530395507807,253.2840576171875,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628490207053e-09,0.0009881380246952,-0.0107830073684453,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.65393829345703,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,9.273995965486392e-05,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.765923459781334e-05,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,7.21310789231211e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,9.76597293629311e-05,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0004632533818949,289.9203186035156,294.1499938964844,253.11959838867188,252.4232635498047,254.90530395507807,253.2840576171875,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628490207053e-09,0.0009881380246952,-0.0107830073684453,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.65393829345703,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,9.28579829633236e-05,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,9.778352250577882e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,7.222287240438163e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.778400999493896e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0004638429381884,289.90826416015625,294.1499938964844,253.08599853515625,252.394287109375,254.87371826171875,253.25401306152344,288.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.69313621520996,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,9.28579829633236e-05,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,9.778352250577882e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,7.222287240438163e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.778400999493896e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0004638429381884,289.90826416015625,294.1499938964844,253.08599853515625,252.394287109375,254.87371826171875,253.25401306152344,288.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.69313621520996,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,9.291926107835025e-05,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,9.7848052973859e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.227052992675453e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.784853318706156e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0004641490231733,289.9021911621094,294.1499938964844,253.0680694580078,252.3788604736328,254.85787963867188,253.2382659912109,288.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.71411323547364,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,9.298187796957792e-05,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,9.791399497771636e-05,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2583923339844,0.0,0.0,7.231923518702388e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,9.791447519091888e-05,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0004644618311431,289.8960876464844,294.1499938964844,253.04946899414065,252.3628387451172,254.84201049804688,253.22195434570312,288.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900252704444e-09,0.0009907151106745,-0.0115726022049784,0.0,0.0,0.0,-0.0071819694712758,60.0,-23.73601722717285,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,9.310954192187636e-05,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,9.804843284655362e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.241853018058464e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,9.804891305975616e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000465099554276,289.8838806152344,294.1499938964844,253.0103302001953,252.32913208007807,254.8101501464844,253.1876678466797,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.782054901123047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,9.310954192187636e-05,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,9.804843284655362e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.241853018058464e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,9.804891305975616e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.468505859375,0.0,0.0,0.000465099554276,289.8838806152344,294.1499938964844,253.0103302001953,252.32913208007807,254.8101501464844,253.1876678466797,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.782054901123047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,9.323855192633346e-05,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.818428952712566e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.251887291204184e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.818476246437058e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0004657440003938,289.87158203125,294.1499938964844,252.9688873291016,252.2934417724609,254.778076171875,253.1510467529297,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-23.830461502075195,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276306152344,0.0,0.0,9.323855192633346e-05,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.818428952712566e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.251887291204184e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.818476246437058e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0004657440003938,289.87158203125,294.1499938964844,252.9688873291016,252.2934417724609,254.778076171875,253.1510467529297,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-23.830461502075195,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,9.33668779907748e-05,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.83194331638515e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,7.26186772226356e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.83198915491812e-05,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0004663850413635,289.85919189453125,294.1499938964844,252.9254150390625,252.25601196289065,254.74578857421875,253.11233520507807,288.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-23.88041877746582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,9.33668779907748e-05,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.83194331638515e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,7.26186772226356e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.83198915491812e-05,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0004663850413635,289.85919189453125,294.1499938964844,252.9254150390625,252.25601196289065,254.74578857421875,253.11233520507807,288.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-23.88041877746582,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,9.349210449727252e-05,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.845130261965096e-05,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.271608046721667e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.845176100498064e-05,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0004670105990953,289.8467712402344,294.1499938964844,252.8802185058593,252.2170867919922,254.7132568359375,253.0713348388672,288.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.93132972717285,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,9.349210449727252e-05,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,9.845130261965096e-05,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.271608046721667e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.845176100498064e-05,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0004670105990953,289.8467712402344,294.1499938964844,252.8802185058593,252.2170867919922,254.7132568359375,253.0713348388672,288.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.93132972717285,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,9.355292422696948e-05,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.851535287452862e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,7.276338146766648e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.851581125985832e-05,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0004673144139815,289.84051513671875,294.1499938964844,252.8570709228516,252.1971435546875,254.69688415527344,253.050033569336,288.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-23.95689392089844,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.361232514493167e-05,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.857790428213777e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.280958379851654e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.857835539150984e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.000467611127533,289.834228515625,294.1499938964844,252.83360290527344,252.1769256591797,254.6804351806641,253.0281982421875,288.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-23.982406616210938,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,9.372609929414466e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,9.869771747617052e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.289807399502024e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.86981685855426e-05,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.000468179496238,289.8216552734375,294.1499938964844,252.78585815429688,252.13577270507807,254.6473388671875,252.98312377929688,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.03298568725586,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,9.372609929414466e-05,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,9.869771747617052e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.289807399502024e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,9.86981685855426e-05,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.000468179496238,289.8216552734375,294.1499938964844,252.78585815429688,252.13577270507807,254.6473388671875,252.98312377929688,288.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.03298568725586,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
