time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605940,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,9.383203723700716e-05,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,9.88092870102264e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.298047421500087e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.880973084364086e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000468708720291,289.8089904785156,294.1499938964844,252.73727416992188,252.0938873291016,254.61392211914065,252.936264038086,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.08245277404785,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,9.383203723700716e-05,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,9.88092870102264e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.298047421500087e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.880973084364086e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000468708720291,289.8089904785156,294.1499938964844,252.73727416992188,252.0938873291016,254.61392211914065,252.936264038086,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.08245277404785,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,9.392930223839356e-05,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,9.891171066556126e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,7.305612234631553e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,9.891214722301812e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0004691945796366,289.7962646484375,294.1499938964844,252.68817138671875,252.051513671875,254.5802001953125,252.88796997070312,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.130352020263672,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,9.392930223839356e-05,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,9.891171066556126e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527099609375,0.0,0.0,7.305612234631553e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,9.891214722301812e-05,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0004691945796366,289.7962646484375,294.1499938964844,252.68817138671875,252.051513671875,254.5802001953125,252.88796997070312,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.130352020263672,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.401737770531328e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.900446457322688e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,7.312462548725307e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,9.900490113068372e-05,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0004696345713455,289.7834777832031,294.1499938964844,252.6388397216797,252.0089111328125,254.54617309570312,252.8385467529297,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.17628288269043,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,9.401737770531328e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.900446457322688e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,7.312462548725307e-05,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,9.900490113068372e-05,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0004696345713455,289.7834777832031,294.1499938964844,252.6388397216797,252.0089111328125,254.54617309570312,252.8385467529297,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.17628288269043,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.405783930560574e-05,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,9.904707985697314e-05,290.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,7.315609400393441e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,9.904750913847238e-05,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.000469836697448,289.7770690917969,294.1499938964844,252.6141662597656,251.98760986328125,254.529037475586,252.81349182128903,287.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.198362350463867,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.409805352333932e-05,291.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.908942593028768e-05,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,7.318737334571779e-05,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.908985521178693e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0004700376011896,289.7706298828125,294.1499938964844,252.5895538330078,251.96633911132807,254.51182556152344,252.7882843017578,287.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514232823303e-09,0.0010026056552305,-0.0152154183015227,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.2200870513916,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.419240086572243e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,9.918877913150936e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,7.326075137825683e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.9189201137051e-05,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0004705088504124,289.7576904296875,294.1499938964844,252.5406494140625,251.924057006836,254.4771728515625,252.7374267578125,287.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287041109942493e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.26464462280273,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.419240086572243e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,9.918877913150936e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,7.326075137825683e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,9.9189201137051e-05,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0004705088504124,289.7576904296875,294.1499938964844,252.5406494140625,251.924057006836,254.4771728515625,252.7374267578125,287.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287041109942493e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.26464462280273,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,9.426566248293966e-05,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.926593338605016e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,7.331773667829111e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.926634811563416e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0004708748601842,289.7447204589844,294.1499938964844,252.4923858642578,251.8823089599609,254.4422607421875,252.68624877929688,287.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.308332443237305,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,9.426566248293966e-05,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.926593338605016e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,7.331773667829111e-05,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.926634811563416e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0004708748601842,289.7447204589844,294.1499938964844,252.4923858642578,251.8823089599609,254.4422607421875,252.68624877929688,287.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.308332443237305,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,9.427030454389752e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.92708228295669e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.332134555326775e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,9.92712375591509e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0004708980559371,289.7316589355469,294.1499938964844,252.44509887695312,251.8413543701172,254.40711975097656,252.63560485839844,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.33911323547364,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,9.427030454389752e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.92708228295669e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.332134555326775e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,9.92712375591509e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0004708980559371,289.7316589355469,294.1499938964844,252.44509887695312,251.8413543701172,254.40711975097656,252.63560485839844,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.33911323547364,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.421532740816474e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,9.921293531078844e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,7.327858475036919e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,9.921334276441483e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0004706234612967,289.71856689453125,294.1499938964844,252.3990478515625,251.80145263671875,254.3717803955078,252.5862274169922,287.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.3536376953125,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.421532740816474e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,9.921293531078844e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,7.327858475036919e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,9.921334276441483e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0004706234612967,289.71856689453125,294.1499938964844,252.3990478515625,251.80145263671875,254.3717803955078,252.5862274169922,287.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.3536376953125,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.416985267307608e-05,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,9.916505223372953e-05,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.324321632040665e-05,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.91654596873559e-05,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,0.0004703963059,289.7120056152344,294.1499938964844,252.3765869140625,251.7819976806641,254.3540496826172,252.5622100830078,287.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589129434798e-09,0.0010033706203103,-0.0154496030882,0.0,0.0,0.0,-0.0079156290739774,60.0,-24.355133056640625,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.41226171562448e-05,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.911531378747895e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579833984375,0.0,0.0,7.320648001041263e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.911572124110536e-05,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0004701603902503,289.7054443359375,294.1499938964844,252.35455322265625,251.76287841796875,254.3363037109375,252.53860473632807,287.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060020944421e-09,0.001002867356874,-0.0152954347431659,0.0,0.0,0.0,-0.0078864526003599,60.0,-24.354320526123047,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,9.405098535353318e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,9.903988393489271e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,7.315076072700322e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.90402841125615e-05,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0004698025877587,289.6922607421875,294.1499938964844,252.3119201660156,251.72589111328125,254.3007202148437,252.4925537109375,287.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110798533853767e-09,0.0010021040216088,-0.0150616075843572,0.0,0.0,0.0,-0.0078422017395496,60.0,-24.352184295654297,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,9.405098535353318e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,9.903988393489271e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,7.315076072700322e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.90402841125615e-05,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0004698025877587,289.6922607421875,294.1499938964844,252.3119201660156,251.72589111328125,254.3007202148437,252.4925537109375,287.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110798533853767e-09,0.0010021040216088,-0.0150616075843572,0.0,0.0,0.0,-0.0078422017395496,60.0,-24.352184295654297,-0.0,-6.846840250318564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.397933899890631e-05,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.896444680634886e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,7.30950414435938e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,9.896483970806004e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004694447270594,289.6790466308594,294.1499938964844,252.2714233398437,251.69073486328125,254.2650604248047,252.44830322265625,287.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.35040283203125,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.397933899890631e-05,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.896444680634886e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,7.30950414435938e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,9.896483970806004e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004694447270594,289.6790466308594,294.1499938964844,252.2714233398437,251.69073486328125,254.2650604248047,252.44830322265625,287.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.35040283203125,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,9.390510967932642e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.888628119369967e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.303730671992525e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.888666681945324e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0004690739442594,289.6658020019531,294.1499938964844,252.23336791992188,251.65768432617188,254.2293701171875,252.4057006835937,287.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.34682273864746,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,9.390510967932642e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.888628119369967e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,7.303730671992525e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.888666681945324e-05,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0004690739442594,289.6658020019531,294.1499938964844,252.23336791992188,251.65768432617188,254.2293701171875,252.4057006835937,287.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.34682273864746,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,9.382870484841987e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.880582365440203e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.29778766981326e-05,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.88062092801556e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004686923057306,289.65252685546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1936950683593,252.3651428222656,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.340696334838867,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,9.382870484841987e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.880582365440203e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,7.29778766981326e-05,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,9.88062092801556e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004686923057306,289.65252685546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1936950683593,252.3651428222656,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.340696334838867,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.37899894779548e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,9.87650637398474e-05,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.294776878552511e-05,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.876544208964332e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004684989398811,289.6458740234375,294.1499938964844,252.1815185546875,251.6126251220703,254.17588806152344,252.34573364257807,287.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.336645126342773,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,9.375115769216792e-05,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,9.872417285805568e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,7.291756628546864e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,9.8724543931894e-05,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,0.0004683049628511,289.6391906738281,294.1499938964844,252.1657867431641,251.59893798828125,254.15809631347656,252.3268585205078,287.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.332067489624023,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,9.367369784740732e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.864260209724308e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,7.285731408046558e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.86429731710814e-05,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004679180274251,289.6258239746094,294.1499938964844,252.1368560791016,251.57376098632807,254.12261962890625,252.29071044921875,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.3212833404541,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,9.367369784740732e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.864260209724308e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,7.285731408046558e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.86429731710814e-05,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004679180274251,289.6258239746094,294.1499938964844,252.1368560791016,251.57376098632807,254.12261962890625,252.29071044921875,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.3212833404541,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.35976131586358e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,9.856249380391092e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,7.279814599314705e-05,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,9.856285760179162e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0004675380187109,289.6124267578125,294.1499938964844,252.111557006836,251.5517425537109,254.0873413085937,252.2572631835937,287.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.308090209960938,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.35976131586358e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,9.856249380391092e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,7.279814599314705e-05,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,9.856285760179162e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0004675380187109,289.6124267578125,294.1499938964844,252.111557006836,251.5517425537109,254.0873413085937,252.2572631835937,287.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.308090209960938,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.35237476369366e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.848471381701528e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,7.274069503182545e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,9.84850703389384e-05,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0004671690694522,289.5989990234375,294.1499938964844,252.09019470214844,251.5331420898437,254.0522918701172,252.2261657714844,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.29302215576172,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.35237476369366e-05,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.848471381701528e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,7.274069503182545e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,9.84850703389384e-05,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0004671690694522,289.5989990234375,294.1499938964844,252.09019470214844,251.5331420898437,254.0522918701172,252.2261657714844,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-24.29302215576172,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,9.34534618863836e-05,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,9.841070277616382e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.268602348631248e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.841105929808692e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0004668179899454,289.5855407714844,294.1499938964844,252.07305908203125,251.51821899414065,254.017578125,252.1981506347656,287.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.275724411010746,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,9.34534618863836e-05,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,9.841070277616382e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,7.268602348631248e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.841105929808692e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0004668179899454,289.5855407714844,294.1499938964844,252.07305908203125,251.51821899414065,254.017578125,252.1981506347656,287.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.007473106496036,60.0,-24.275724411010746,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,9.341988334199414e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,9.837534162215889e-05,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,7.265991007443517e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,9.837569086812437e-05,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004666502645704,289.57879638671875,294.1499938964844,252.066162109375,251.51222229003903,254.00035095214844,252.185287475586,287.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.26634407043457,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.338758536614478e-05,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,9.834132652031258e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,7.26347861927934e-05,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84246826171875,0.0,0.0,9.834168304223569e-05,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0004664889129344,289.5720520019531,294.1499938964844,252.06044006347656,251.5072479248047,253.9832305908203,252.1731109619141,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.25654411315918,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.332704212283716e-05,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.82775745796971e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.25876961951144e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.827792382566258e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0004661865241359,289.5585021972656,294.1499938964844,252.0526580810547,251.50045776367188,253.94932556152344,252.1511383056641,287.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.235490798950195,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
