time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608280,290.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.332704212283716e-05,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.82775745796971e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.25876961951144e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.827792382566258e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0004661865241359,289.5585021972656,294.1499938964844,252.0526580810547,251.50045776367188,253.94932556152344,252.1511383056641,287.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.235490798950195,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,9.327272709924728e-05,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.822038555284962e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,7.254545198520645e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,9.822072752285747e-05,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004659152182284,289.544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.9159698486328,252.13282775878903,287.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.212438583374023,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,9.327272709924728e-05,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.822038555284962e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,7.254545198520645e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,9.822072752285747e-05,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004659152182284,289.544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.9159698486328,252.13282775878903,287.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.212438583374023,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.323067934019492e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,9.817611135076731e-05,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,7.25127465557307e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,9.817645332077518e-05,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004657052049878,289.53131103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.8831787109375,252.1177215576172,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.18896484375,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.323067934019492e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,9.817611135076731e-05,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,7.25127465557307e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,9.817645332077518e-05,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004657052049878,289.53131103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.8831787109375,252.1177215576172,287.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.18896484375,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,9.320463141193612e-05,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,9.814868826651946e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,7.249249028973281e-05,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,9.814902296056972e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0004655751108657,289.5176696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.8510131835937,252.1056365966797,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930910309776,5.0562083409033676e-09,0.0009930859087035,-0.0122988568618893,0.0,0.0,0.0,-0.0073193944990634,60.0,-24.16855812072754,-0.0,-6.72415225722034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,9.320463141193612e-05,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,9.814868826651946e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,7.249249028973281e-05,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,9.814902296056972e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0004655751108657,289.5176696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.8510131835937,252.1056365966797,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930910309776,5.0562083409033676e-09,0.0009930859087035,-0.0122988568618893,0.0,0.0,0.0,-0.0073193944990634,60.0,-24.16855812072754,-0.0,-6.72415225722034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.319779928773642e-05,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,9.814149234443904e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,7.248717156471685e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,9.814181976253168e-05,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0004655409720726,289.5108337402344,294.1499938964844,252.0500030517578,251.4981384277344,253.8351593017578,252.10047912597656,287.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930181549862,5.047688933501604e-09,0.000993013032712,-0.0122765377163887,0.0,0.0,0.0,-0.0073151709511876,60.0,-24.15984916687012,-0.0,-6.723166023903104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482666015625,0.0,0.0,9.319499804405496e-05,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,9.813854558160529e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,7.24849960533902e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.813888027565554e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0004655270313378,289.5039978027344,294.1499938964844,252.0500030517578,251.4981384277344,253.81944274902344,252.09580993652344,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929882362484,5.044202833204281e-09,0.0009929832303896,-0.0122674033045768,0.0,0.0,0.0,-0.0073134424164891,60.0,-24.152143478393555,-0.0,-6.722761725086458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,9.32004040805623e-05,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,9.81442426564172e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,7.24892015568912e-05,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,9.814457007450984e-05,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0004655540105886,289.4902648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.7884216308593,252.0877380371093,287.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930457454174,5.050924123395362e-09,0.0009930406231433,-0.0122850127518177,0.0,0.0,0.0,-0.007316774688661,60.0,-24.13965034484864,-0.0,-6.72354047992485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,9.32004040805623e-05,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,9.81442426564172e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,7.24892015568912e-05,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,9.814457007450984e-05,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0004655540105886,289.4902648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.7884216308593,252.0877380371093,287.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930457454174,5.050924123395362e-09,0.0009930406231433,-0.0122850127518177,0.0,0.0,0.0,-0.007316774688661,60.0,-24.13965034484864,-0.0,-6.72354047992485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,9.321952529717235e-05,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.816437523113564e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,7.25040736142546e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,9.816470264922827e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.000465649558464,289.4764709472656,294.1499938964844,252.0500030517578,251.4981384277344,253.7578887939453,252.08094787597656,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932493558153,5.074736186827522e-09,0.0009932442335411,-0.0123473973944783,0.0,0.0,0.0,-0.007328578736633,60.0,-24.13065528869629,-0.0,-6.726298096282336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204650878906,0.0,0.0,9.321952529717235e-05,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.816437523113564e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,7.25040736142546e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,9.816470264922827e-05,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.000465649558464,289.4764709472656,294.1499938964844,252.0500030517578,251.4981384277344,253.7578887939453,252.08094787597656,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932493558153,5.074736186827522e-09,0.0009932442335411,-0.0123473973944783,0.0,0.0,0.0,-0.007328578736633,60.0,-24.13065528869629,-0.0,-6.726298096282336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.325194696430116e-05,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.8198521300219e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,7.252929208334535e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.819884144235402e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,0.0004658115212805,289.4626770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.72792053222656,252.07540893554688,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935946436598,5.1151221036604966e-09,0.0009935895213857,-0.0124532040208578,0.0,0.0,0.0,-0.0073485998436808,60.0,-24.12547492980957,-0.0,-6.730977020197315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.325194696430116e-05,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.8198521300219e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,7.252929208334535e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.819884144235402e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,0.0004658115212805,289.4626770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.72792053222656,252.07540893554688,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935946436598,5.1151221036604966e-09,0.0009935895213857,-0.0124532040208578,0.0,0.0,0.0,-0.0073485998436808,60.0,-24.12547492980957,-0.0,-6.730977020197315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.329564636573195e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,9.824454900808632e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,7.25632780813612e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,9.824486187426372e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.0004660298291128,289.44879150390625,294.1499938964844,252.0500030517578,251.4981384277344,253.69842529296875,252.0707397460937,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940601885318,5.169561667628386e-09,0.0009940550662577,-0.012595827691257,0.0,0.0,0.0,-0.007375587709248,60.0,-24.12320137023925,-0.0,-6.737286639690866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.329564636573195e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,9.824454900808632e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,7.25632780813612e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,9.824486187426372e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.0004660298291128,289.44879150390625,294.1499938964844,252.0500030517578,251.4981384277344,253.69842529296875,252.0707397460937,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940601885318,5.169561667628386e-09,0.0009940550662577,-0.012595827691257,0.0,0.0,0.0,-0.007375587709248,60.0,-24.12320137023925,-0.0,-6.737286639690866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,9.33216797420755e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,9.827196481637655e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.258352707140148e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,9.827227768255398e-05,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0004661598941311,289.4418334960937,294.1499938964844,252.0500030517578,251.4981384277344,253.6838836669922,252.0687561035156,287.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943374898284,5.201994390802156e-09,0.0009943323675543,-0.012680796906352,0.0,0.0,0.0,-0.0073916660621762,60.0,-24.12333297729492,-0.0,-6.741046831848507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,9.334999049315228e-05,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,9.830177441472188e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,7.2605544119142e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,9.830208728089929e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,0.0004663012805394,289.43487548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.66946411132807,252.06692504882807,287.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237255518153461e-09,0.0009946338832378,-0.0127731747925281,0.0,0.0,0.0,-0.0074091460555791,60.0,-24.12404060363769,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,9.341310214949772e-05,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.836823301156984e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,7.265463500516489e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,9.836854587774724e-05,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0004666165623348,289.4209289550781,294.1499938964844,252.0500030517578,251.4981384277344,253.64097595214844,252.0637359619141,287.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.127241134643555,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,9.341310214949772e-05,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.836823301156984e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,7.265463500516489e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,9.836854587774724e-05,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0004666165623348,289.4209289550781,294.1499938964844,252.0500030517578,251.4981384277344,253.64097595214844,252.0637359619141,287.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.127241134643555,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.348367166239768e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,9.84425496426411e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,7.270951755344868e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,9.844285523286088e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0004669690970331,289.40692138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.61294555664065,252.0611114501953,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.13258934020996,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,9.348367166239768e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,9.84425496426411e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,7.270951755344868e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,9.844285523286088e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0004669690970331,289.40692138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.61294555664065,252.0611114501953,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.13258934020996,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.355983638670295e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,9.852275979937986e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,7.276875840034336e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,9.852305811364204e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0004673495423048,289.3928527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.58541870117188,252.0589599609375,287.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.13965034484864,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.355983638670295e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,9.852275979937986e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,7.276875840034336e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,9.852305811364204e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0004673495423048,289.3928527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.58541870117188,252.0589599609375,287.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.13965034484864,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.363971912534907e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.860688442131504e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,7.283089507836848e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.860718273557724e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.000467748614028,289.37872314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.55838012695312,252.0572052001953,287.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.147926330566406,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,9.363971912534907e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.860688442131504e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,7.283089507836848e-05,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.860718273557724e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.000467748614028,289.37872314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.55838012695312,252.0572052001953,287.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.147926330566406,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,9.368044266011566e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.864976891549304e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,7.286256732186303e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,9.865006722975522e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004679520498029,289.37164306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.54502868652344,252.05645751953125,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.152359008789062,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,9.372137719765306e-05,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,9.869287896435708e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,7.289440691238269e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,9.869317000266165e-05,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,0.0004681565333157,289.36456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.53179931640625,252.0557861328125,287.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.15689468383789,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.380292613059282e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.877875709207729e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,7.295783143490553e-05,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.877904813038184e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0004685638996306,289.350341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.50567626953125,252.0546264648437,287.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.166053771972656,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,9.380292613059282e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.877875709207729e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,7.295783143490553e-05,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,9.877904813038184e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0004685638996306,289.350341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.50567626953125,252.0546264648437,287.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.166053771972656,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,9.388280886923894e-05,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.886288171401247e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,7.301996083697304e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,9.886316547635944e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.00046896294225,289.3360900878906,294.1499938964844,252.0500030517578,251.4981384277344,253.4799346923828,252.0536651611328,287.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.175025939941406,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,9.388280886923894e-05,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.886288171401247e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,7.301996083697304e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,9.886316547635944e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.00046896294225,289.3360900878906,294.1499938964844,252.0500030517578,251.4981384277344,253.4799346923828,252.0536651611328,287.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.175025939941406,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.395911183673888e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.89432301139459e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,7.307931082323194e-05,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.894351387629284e-05,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0004693440860137,289.3217468261719,294.1499938964844,252.0500030517578,251.4981384277344,253.4546813964844,252.0529022216797,287.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.183269500732425,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.395911183673888e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,9.89432301139459e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,7.307931082323194e-05,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,9.894351387629284e-05,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0004693440860137,289.3217468261719,294.1499938964844,252.0500030517578,251.4981384277344,253.4546813964844,252.0529022216797,287.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.183269500732425,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,9.403101284988225e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,9.901895100483672e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.313523383345455e-05,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.901923476718366e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0004697032854892,289.3074035644531,294.1499938964844,252.0500030517578,251.4981384277344,253.42984008789065,252.0522918701172,287.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.19053268432617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,9.403101284988225e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,9.901895100483672e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,7.313523383345455e-05,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.901923476718366e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0004697032854892,289.3074035644531,294.1499938964844,252.0500030517578,251.4981384277344,253.42984008789065,252.0522918701172,287.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957640096545,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.19053268432617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,9.406503522768617e-05,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.905478509608656e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,7.316169649129733e-05,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,9.90550615824759e-05,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.000469873251859,289.3002014160156,294.1499938964844,252.0500030517578,251.4981384277344,253.41758728027344,252.05203247070312,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.19369506835937,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,9.409795165993272e-05,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.908944775816052e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,7.318729331018403e-05,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779113769531,0.0,0.0,9.908972424454988e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.0004700376593973,289.29296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4054412841797,252.0518035888672,287.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169055932758738e-09,0.0010026016971096,-0.015214217826724,0.0,0.0,0.0,-0.0078710801899433,60.0,-24.196552276611328,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
