time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610620,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,9.418158151675016e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,9.9177508673165e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,7.325234037125483e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,9.917778515955432e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004704554157797,289.27850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3814392089844,252.0514068603516,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732370409435134e-09,0.0010034925071522,-0.0154871260747313,0.0,0.0,0.0,-0.0079227266833186,60.0,-24.204322814941406,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,9.418158151675016e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,9.9177508673165e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,7.325234037125483e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,9.917778515955432e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0004704554157797,289.27850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3814392089844,252.0514068603516,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732370409435134e-09,0.0010034925071522,-0.0154871260747313,0.0,0.0,0.0,-0.0079227266833186,60.0,-24.204322814941406,-0.0,-6.86583661035911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,9.42530095926486e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.925272752298042e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,7.330789230763912e-05,290.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,9.925299673341216e-05,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,0.0004708122287411,289.2640075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.3578491210937,252.0511016845703,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042599169537,6.3622205281888e-09,0.001004253514111,-0.0157202202826738,0.0,0.0,0.0,-0.0079668406397104,60.0,-24.212282180786133,-0.0,-6.87625387740809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,9.42530095926486e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,9.925272752298042e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,7.330789230763912e-05,290.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,9.925299673341216e-05,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358093261719,0.0,0.0,0.0004708122287411,289.2640075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.3578491210937,252.0511016845703,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042599169537,6.3622205281888e-09,0.001004253514111,-0.0157202202826738,0.0,0.0,0.0,-0.0079668406397104,60.0,-24.212282180786133,-0.0,-6.87625387740809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.427564509678632e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.927657811203972e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.332550012506545e-05,290.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,9.927684004651384e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0004709253262262,289.2494506835937,294.1499938964844,252.0500030517578,251.4981384277344,253.33468627929688,252.0508575439453,287.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904215252819085e-09,0.0010044948430731,-0.0157940927892923,0.0,0.0,0.0,-0.0079808216542005,60.0,-24.211763381958008,-0.0,-6.879557190586638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.427564509678632e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.927657811203972e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.332550012506545e-05,290.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,9.927684004651384e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0004709253262262,289.2494506835937,294.1499938964844,252.0500030517578,251.4981384277344,253.33468627929688,252.0508575439453,287.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904215252819085e-09,0.0010044948430731,-0.0157940927892923,0.0,0.0,0.0,-0.0079808216542005,60.0,-24.211763381958008,-0.0,-6.879557190586638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.425492316950113e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.925475023919716e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,7.330938387895003e-05,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.925501944962888e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004708218039013,289.23486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3119201660156,252.05067443847656,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3645941850154494e-09,0.001004274119623,-0.0157264377921819,0.0,0.0,0.0,-0.0079680187627673,60.0,-24.200572967529297,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.425492316950113e-05,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.925475023919716e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,7.330938387895003e-05,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.925501944962888e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004708218039013,289.23486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.3119201660156,252.05067443847656,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3645941850154494e-09,0.001004274119623,-0.0157264377921819,0.0,0.0,0.0,-0.0079680187627673,60.0,-24.200572967529297,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,9.422847506357356e-05,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.922690514940768e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736389160156,0.0,0.0,7.328881474677473e-05,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,9.92271670838818e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0004706897307187,289.2275695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3007049560547,252.05059814453125,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640545198525e-09,0.0010039923945441,-0.015640115365386,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.190994262695312,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.419395064469428e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.91905471892096e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,7.326195918722078e-05,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.919080912368372e-05,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0004705172614194,289.2202453613281,294.1499938964844,252.0500030517578,251.4981384277344,253.28956604003903,252.050521850586,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622067529559e-09,0.0010036246385425,-0.0155274271965026,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.179039001464844,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.412095823790878e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.9113691248931e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,7.320519216591492e-05,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,9.911394590744747e-05,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004701526777353,289.2055969238281,294.1499938964844,252.0500030517578,251.4981384277344,253.26759338378903,252.05039978027344,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197673929619896e-09,0.0010028468677774,-0.0152891837060451,0.0,0.0,0.0,-0.0078852698206901,60.0,-24.150691986083984,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.412095823790878e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.9113691248931e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,7.320519216591492e-05,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,9.911394590744747e-05,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004701526777353,289.2055969238281,294.1499938964844,252.0500030517578,251.4981384277344,253.26759338378903,252.05039978027344,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197673929619896e-09,0.0010028468677774,-0.0152891837060451,0.0,0.0,0.0,-0.0078852698206901,60.0,-24.150691986083984,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.406595199834555e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.905576735036448e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.316240953514352e-05,290.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,9.905602200888096e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004698779084719,289.1909484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2460327148437,252.05032348632807,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.12299346923828,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.406595199834555e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.905576735036448e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.316240953514352e-05,290.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,9.905602200888096e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004698779084719,289.1909484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2460327148437,252.05032348632807,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.12299346923828,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.401757415616883e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.900482837110758e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,7.312477828236297e-05,290.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,9.900507575366646e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0004696362593676,289.17626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.22491455078125,252.0502471923828,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.097808837890625,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.401757415616883e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.900482837110758e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,7.312477828236297e-05,290.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,9.900507575366646e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0004696362593676,289.17626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.22491455078125,252.0502471923828,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.097808837890625,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,9.397133544553073e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,9.895613766275346e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,7.308881322387606e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.895638504531236e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0004694052913691,289.1615600585937,294.1499938964844,252.0500030517578,251.4981384277344,253.2041473388672,252.0502014160156,287.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.073610305786133,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,9.397133544553073e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,9.895613766275346e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,7.308881322387606e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.895638504531236e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0004694052913691,289.1615600585937,294.1499938964844,252.0500030517578,251.4981384277344,253.2041473388672,252.0502014160156,287.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.073610305786133,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.394995140610264e-05,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,9.893361857393757e-05,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,7.307218038477004e-05,290.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,9.893386595649643e-05,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0004692985094152,289.1541748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.19390869140625,252.0501708984375,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.06192207336425,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,9.392984793521464e-05,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.891244553728028e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,7.305654435185716e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.891269291983916e-05,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.0004691980720963,289.1468200683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1837615966797,252.05015563964844,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.050518035888672,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.389449405716732e-05,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,9.887522173812612e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.302904850803316e-05,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.88754618447274e-05,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004690214991569,289.1320495605469,294.1499938964844,252.0500030517578,251.4981384277344,253.16372680664065,252.0501251220703,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.028772354125977,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.389449405716732e-05,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,9.887522173812612e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.302904850803316e-05,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.88754618447274e-05,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0004690214991569,289.1320495605469,294.1499938964844,252.0500030517578,251.4981384277344,253.16372680664065,252.0501251220703,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.028772354125977,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.386654710397124e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.884579048957676e-05,290.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,7.300730794668198e-05,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,9.884603059617804e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.0004688818880822,289.11724853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.1440887451172,252.0500946044922,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.008787155151367,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.386654710397124e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.884579048957676e-05,290.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,7.300730794668198e-05,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,9.884603059617804e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.0004688818880822,289.11724853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.1440887451172,252.0500946044922,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.008787155151367,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,9.384260920342058e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.882058657240124e-05,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,7.29886960471049e-05,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,9.88208266790025e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0004687623295467,289.1024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.12478637695312,252.05007934570312,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-23.99022102355957,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,9.384260920342058e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.882058657240124e-05,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,7.29886960471049e-05,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,9.88208266790025e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0004687623295467,289.1024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.12478637695312,252.05007934570312,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-23.99022102355957,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.381816198583692e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.879485151031986e-05,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,7.296967669390142e-05,290.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,9.87950770650059e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004686402389779,289.08758544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1058349609375,252.0500640869141,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-23.97206115722656,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.381816198583692e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.879485151031986e-05,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344177246094,0.0,0.0,7.296967669390142e-05,290.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,9.87950770650059e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004686402389779,289.08758544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1058349609375,252.0500640869141,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-23.97206115722656,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,9.380570554640144e-05,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33062744140625,0.0,0.0,9.878173295874149e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,7.295999239431694e-05,290.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,9.878195851342753e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004685780149884,289.08013916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0965118408203,252.0500640869141,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601169645786,0.0,0.0,0.0,-0.0076905256137251,60.0,-23.962980270385746,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.37931181397289e-05,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,9.876847616396844e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.295019895536825e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,9.87687089946121e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,0.0004685151507146,289.0726928710937,294.1499938964844,252.0500030517578,251.4981384277344,253.08726501464844,252.050048828125,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190298065543,0.0,0.0,0.0,-0.007682750467211,60.0,-23.9538803100586,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.376760135637596e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.874160605249926e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,7.293035014299676e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,9.87418316071853e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0004683876759372,289.05780029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0690155029297,252.050033569336,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358589875139e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-23.93560791015625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.376760135637596e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,9.874160605249926e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,7.293035014299676e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,9.87418316071853e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0004683876759372,289.05780029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0690155029297,252.050033569336,287.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358589875139e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-23.93560791015625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,9.374167711939664e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,9.871431393548846e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.291019574040547e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,9.87145394901745e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0004682582220993,289.0428466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.05108642578125,252.050033569336,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.917240142822266,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,9.374167711939664e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,9.871431393548846e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.291019574040547e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,9.87145394901745e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0004682582220993,289.0428466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.05108642578125,252.050033569336,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.917240142822266,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,9.37154472921975e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.868669440038502e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,7.28897939552553e-05,290.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.868691267911343e-05,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.0004681271966546,289.02789306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.03347778320312,252.050033569336,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.898792266845703,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,9.37154472921975e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,9.868669440038502e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,7.28897939552553e-05,290.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.868691267911343e-05,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783020019531,0.0,0.0,0.0004681271966546,289.02789306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.03347778320312,252.050033569336,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.898792266845703,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,9.368898463435472e-05,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,9.865883475868031e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,7.286921027116477e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,9.865905303740874e-05,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0004679950361605,289.0129089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.0162048339844,252.05001831054688,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.880285263061523,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,9.368898463435472e-05,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,9.865883475868031e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,7.286921027116477e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,9.865905303740874e-05,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0004679950361605,289.0129089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.0162048339844,252.05001831054688,287.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.880285263061523,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.36756987357512e-05,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,9.864484309218824e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,7.285887841135263e-05,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,9.864506137091666e-05,291.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004679286794271,289.00543212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0076904296875,252.05001831054688,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-23.871017456054688,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
