time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612960,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.343505859375,0.0,0.0,9.366239828523248e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,9.863083687378094e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,7.284853199962527e-05,290.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,9.863105515250936e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,0.0004678622353821,288.9978942871094,294.1499938964844,252.0500030517578,251.4981384277344,252.999267578125,252.05001831054688,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-23.861745834350582,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,9.363581193611026e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.860284626483916e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,7.282785372808576e-05,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.860305726760998e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0004677294346038,288.9828796386719,294.1499938964844,252.0500030517578,251.4981384277344,252.98260498046875,252.05001831054688,287.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.843204498291016,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,9.363581193611026e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.860284626483916e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,7.282785372808576e-05,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,9.860305726760998e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0004677294346038,288.9828796386719,294.1499938964844,252.0500030517578,251.4981384277344,252.98260498046875,252.05001831054688,287.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.843204498291016,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,9.360929834656416e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,9.857492841547356e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.280723366420716e-05,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,9.857513214228676e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0004675970121752,288.96783447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9662322998047,252.05001831054688,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.824682235717773,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,9.360929834656416e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,9.857492841547356e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.280723366420716e-05,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,9.857513214228676e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0004675970121752,288.96783447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9662322998047,252.05001831054688,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.824682235717773,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989501953125,0.0,0.0,9.358298848383129e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,9.854722156887874e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,7.278676639543846e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.854743257164956e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004674656083807,288.9527282714844,294.1499938964844,252.0500030517578,251.4981384277344,252.95016479492188,252.0500030517578,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.80620574951172,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989501953125,0.0,0.0,9.358298848383129e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,9.854722156887874e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,7.278676639543846e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.854743257164956e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004674656083807,288.9527282714844,294.1499938964844,252.0500030517578,251.4981384277344,252.95016479492188,252.0500030517578,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.80620574951172,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840576171875,0.0,0.0,9.35569842113182e-05,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.851984214037655e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,7.276654650922865e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,9.852004586718976e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,0.0004673357179854,288.9376525878906,294.1499938964844,252.0500030517578,251.4981384277344,252.9343719482422,252.0500030517578,286.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.787805557250977,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840576171875,0.0,0.0,9.35569842113182e-05,291.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,9.851984214037655e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,7.276654650922865e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24078369140625,0.0,0.0,9.852004586718976e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,0.0004673357179854,288.9376525878906,294.1499938964844,252.0500030517578,251.4981384277344,252.9343719482422,252.0500030517578,286.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.787805557250977,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,9.35441566980444e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934509277344,0.0,0.0,9.850633068708704e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,7.275656389538199e-05,290.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.850653441390024e-05,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0004672716313507,288.9300842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.9266052246093,252.0500030517578,286.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924869350976e-09,0.0009967007208615,-0.0134062999859452,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.778648376464844,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,9.353143104817718e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,9.849293564911932e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,7.27466685930267e-05,290.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,9.849313937593251e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,0.000467208068585,288.9225158691406,294.1499938964844,252.0500030517578,251.4981384277344,252.9188995361328,252.0500030517578,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073549094588e-09,0.0009965650970116,-0.0133647741749882,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.76951789855957,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.350637992611156e-05,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.84665603027679e-05,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,7.272718357853591e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.846675675362349e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0004670829512178,288.9073791503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9036560058593,252.0500030517578,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.751352310180664,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.350637992611156e-05,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,9.84665603027679e-05,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,7.272718357853591e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.846675675362349e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0004670829512178,288.9073791503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9036560058593,252.0500030517578,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.751352310180664,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,9.34820418478921e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,9.844092710409312e-05,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,7.270825153682381e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,9.844112355494872e-05,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0004669613554142,288.8921813964844,294.1499938964844,252.0500030517578,251.4981384277344,252.88868713378903,252.0500030517578,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-23.733362197875977,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,9.34820418478921e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,9.844092710409312e-05,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,7.270825153682381e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,9.844112355494872e-05,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0004669613554142,288.8921813964844,294.1499938964844,252.0500030517578,251.4981384277344,252.88868713378903,252.0500030517578,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-23.733362197875977,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,9.345844591734932e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.84160797088407e-05,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,7.268990157172084e-05,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,9.841627615969628e-05,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004668435140047,288.87701416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8739776611328,252.0500030517578,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372123634828085e-09,0.0009957873262465,-0.013126503676176,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.715557098388672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,9.345844591734932e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.84160797088407e-05,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,7.268990157172084e-05,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,9.841627615969628e-05,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004668435140047,288.87701416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8739776611328,252.0500030517578,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372123634828085e-09,0.0009957873262465,-0.013126503676176,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.715557098388672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,9.343578130938111e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,9.839221456786618e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,7.267227192642167e-05,290.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,9.839240374276416e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0004667303001042,288.8617858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.8595428466797,252.0500030517578,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438791169924116e-09,0.000995545880869,-0.0130525091663002,0.0,0.0,0.0,-0.0074620055966079,60.0,-23.697982788085938,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093200683594,0.0,0.0,9.343578130938111e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,9.839221456786618e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,7.267227192642167e-05,290.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,9.839240374276416e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0004667303001042,288.8617858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.8595428466797,252.0500030517578,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438791169924116e-09,0.000995545880869,-0.0130525091663002,0.0,0.0,0.0,-0.0074620055966079,60.0,-23.697982788085938,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20184326171875,0.0,0.0,9.342481644125657e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,9.838067489909008e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,7.266374450409785e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.838086407398804e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0004666755557991,288.85418701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8524169921875,252.0500030517578,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330219821075843e-09,0.0009954291163012,-0.0130167249590158,0.0,0.0,0.0,-0.0074552339501678,60.0,-23.68929481506348,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,9.34140625759028e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.83693535090424e-05,290.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,7.265538442879915e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.836954268394038e-05,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0004666218592319,288.8465576171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8453369140625,252.0500030517578,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.68065071105957,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,9.339358803117648e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,9.83477948466316e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,7.26394573575817e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.834797674557194e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0004665195883717,288.831298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.83135986328125,252.0500030517578,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.6635971069336,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,9.339358803117648e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,9.83477948466316e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,7.26394573575817e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.834797674557194e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0004665195883717,288.831298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.83135986328125,252.0500030517578,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.6635971069336,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,9.337424125988036e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.832741488935426e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661071777344,0.0,0.0,7.262441067723557e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.832760406425224e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0004664229345507,288.8160095214844,294.1499938964844,252.0500030517578,251.4981384277344,252.8176422119141,252.0500030517578,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.64686393737793,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,9.337424125988036e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.832741488935426e-05,290.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661071777344,0.0,0.0,7.262441067723557e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.832760406425224e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0004664229345507,288.8160095214844,294.1499938964844,252.0500030517578,251.4981384277344,252.8176422119141,252.0500030517578,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.64686393737793,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,9.335634240414949e-05,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,9.830857015913352e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,7.261048449436203e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,9.830875205807388e-05,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0004663335275836,288.8007202148437,294.1499938964844,252.0500030517578,251.4981384277344,252.8041839599609,252.0500030517578,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887635313944e-09,0.0009946993086487,-0.0127931693568825,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.630491256713867,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,9.335634240414949e-05,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,9.830857015913352e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,7.261048449436203e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,9.830875205807388e-05,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0004663335275836,288.8007202148437,294.1499938964844,252.0500030517578,251.4981384277344,252.8041839599609,252.0500030517578,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887635313944e-09,0.0009946993086487,-0.0127931693568825,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.630491256713867,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.333981142845003e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.82911660685204e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,7.259762787725776e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,9.829134069150314e-05,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0004662509600166,288.785400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7909545898437,252.0500030517578,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.614452362060547,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.333981142845003e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.82911660685204e-05,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,7.259762787725776e-05,290.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,9.829134069150314e-05,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0004662509600166,288.785400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7909545898437,252.0500030517578,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.614452362060547,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,9.333213529316708e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531921386719,0.0,0.0,9.828308247961104e-05,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,7.259166159201413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.82832643785514e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,0.0004662126302719,288.7777404785156,294.1499938964844,252.0500030517578,251.4981384277344,252.784423828125,252.0500030517578,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725096180928e-09,0.0009944414487108,-0.0127141494303941,0.0,0.0,0.0,-0.0073979781009256,60.0,-23.60658836364746,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,9.332488116342574e-05,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,9.827544272411616e-05,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,7.258601544890553e-05,290.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,9.82756246230565e-05,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0004661763960029,288.7700500488281,294.1499938964844,252.0500030517578,251.4981384277344,252.7779693603516,252.0500030517578,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205681663511541e-09,0.0009943641489371,-0.0126904565840959,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.59882545471192,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.33117262320593e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,9.826159657677636e-05,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.257578545249999e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.82617711997591e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,0.0004661107086576,288.75469970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7652130126953,252.0500030517578,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189290330775975e-09,0.0009942238684743,-0.0126475133001804,0.0,0.0,0.0,-0.0073853689245879,60.0,-23.58363342285156,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,9.33117262320593e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,9.826159657677636e-05,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.257578545249999e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.82617711997591e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,0.0004661107086576,288.75469970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7652130126953,252.0500030517578,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189290330775975e-09,0.0009942238684743,-0.0126475133001804,0.0,0.0,0.0,-0.0073853689245879,60.0,-23.58363342285156,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,9.330016473541036e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.824942389968784e-05,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,7.256679236888885e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.824959852267055e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.000466052966658,288.73931884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.752670288086,252.0500030517578,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488141227318e-09,0.0009941007010638,-0.0126097640022635,0.0,0.0,0.0,-0.0073782256804406,60.0,-23.56884765625,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888977050781,0.0,0.0,9.330016473541036e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.824942389968784e-05,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,7.256679236888885e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.824959852267055e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.000466052966658,288.73931884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.752670288086,252.0500030517578,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488141227318e-09,0.0009941007010638,-0.0126097640022635,0.0,0.0,0.0,-0.0073782256804406,60.0,-23.56884765625,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,9.329066233476624e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,9.823941945796832e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,7.255939999595284e-05,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.823958680499344e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0004660054983105,288.7239074707031,294.1499938964844,252.0500030517578,251.4981384277344,252.7403564453125,252.0500030517578,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004542008,5.163037108957269e-09,0.0009939994197338,-0.0125787341967225,0.0,0.0,0.0,-0.007372354157269,60.0,-23.554567337036133,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,9.329066233476624e-05,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,9.823941945796832e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,7.255939999595284e-05,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.823958680499344e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0004660054983105,288.7239074707031,294.1499938964844,252.0500030517578,251.4981384277344,252.7403564453125,252.0500030517578,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004542008,5.163037108957269e-09,0.0009939994197338,-0.0125787341967225,0.0,0.0,0.0,-0.007372354157269,60.0,-23.554567337036133,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,9.328296437161045e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.823130676522852e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,7.255341188283637e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.823148138821124e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0004659670521505,288.7084655761719,294.1499938964844,252.0500030517578,251.4981384277344,252.728256225586,252.0500030517578,286.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535875558853,0.0,0.0,0.0,-0.007367595564574,60.0,-23.540748596191406,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,9.328296437161045e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.823130676522852e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,7.255341188283637e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,9.823148138821124e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0004659670521505,288.7084655761719,294.1499938964844,252.0500030517578,251.4981384277344,252.728256225586,252.0500030517578,286.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535875558853,0.0,0.0,0.0,-0.007367595564574,60.0,-23.540748596191406,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
