time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615300,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.051025390625,0.0,0.0,9.327988664153963e-05,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.82280762400478e-05,290.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,7.255102536873892e-05,290.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,9.822824358707294e-05,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.000465951685328,288.70074462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7222900390625,252.0500030517578,286.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149608295340613e-09,0.0009938846342265,-0.0125435525551438,0.0,0.0,0.0,-0.0073656970635056,60.0,-23.53403663635254,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434265136719,0.0,0.0,9.327737643616274e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,9.822542779147624e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,7.25490681361407e-05,290.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,9.822559513850138e-05,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0004659391415771,288.6930236816406,294.1499938964844,252.0500030517578,251.4981384277344,252.7163543701172,252.0500030517578,286.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.14647702232196e-09,0.0009938577422872,-0.012535348534584,0.0,0.0,0.0,-0.0073641445487737,60.0,-23.52745056152344,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,9.327405859949069e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.822193533182144e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,7.254648517118767e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,9.822209540288895e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0004659225814975,288.67755126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7046813964844,252.0500030517578,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142334114083269e-09,0.0009938223520293,-0.0125244949012994,0.0,0.0,0.0,-0.0073620905168354,60.0,-23.51471328735352,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,9.327405859949069e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.822193533182144e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,7.254648517118767e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,9.822209540288895e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0004659225814975,288.67755126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7046813964844,252.0500030517578,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142334114083269e-09,0.0009938223520293,-0.0125244949012994,0.0,0.0,0.0,-0.0073620905168354,60.0,-23.51471328735352,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,9.32728944462724e-05,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.822071297094226e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,7.254558295244351e-05,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.822087304200976e-05,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,0.0004659167607314,288.6620788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.6931610107422,252.0500030517578,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140882386456269e-09,0.0009938100120052,-0.0125206923112273,0.0,0.0,0.0,-0.0073613710701465,60.0,-23.502479553222656,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,9.32728944462724e-05,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.822071297094226e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,7.254558295244351e-05,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.822087304200976e-05,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,0.0004659167607314,288.6620788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.6931610107422,252.0500030517578,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140882386456269e-09,0.0009938100120052,-0.0125206923112273,0.0,0.0,0.0,-0.0073613710701465,60.0,-23.502479553222656,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.327376028522848e-05,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,9.822162246564405e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,7.254625234054402e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.822178253671154e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,0.0004659210972022,288.64654541015625,294.1499938964844,252.0500030517578,251.4979705810547,252.681869506836,252.0500030517578,286.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938243310898,5.141955305987267e-09,0.0009938190924003,-0.0125235030427575,0.0,0.0,0.0,-0.0073619028553366,60.0,-23.490835189819336,-0.0,-6.734086355209001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.327376028522848e-05,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,9.822162246564405e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,7.254625234054402e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.822178253671154e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,0.0004659210972022,288.64654541015625,294.1499938964844,252.0500030517578,251.4979705810547,252.681869506836,252.0500030517578,286.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938243310898,5.141955305987267e-09,0.0009938190924003,-0.0125235030427575,0.0,0.0,0.0,-0.0073619028553366,60.0,-23.490835189819336,-0.0,-6.734086355209001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.327626321464776e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.822426363825798e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,7.254820229718462e-05,290.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,9.822442370932548e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0004659336118493,288.6310119628906,294.1499938964844,252.0500030517578,251.4974670410156,252.67076110839844,252.0500030517578,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-23.47967529296875,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.327626321464776e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.822426363825798e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.984130859375,0.0,0.0,7.254820229718462e-05,290.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,9.822442370932548e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,0.0004659336118493,288.6310119628906,294.1499938964844,252.0500030517578,251.4974670410156,252.67076110839844,252.0500030517578,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-23.47967529296875,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,9.327825682703406e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,9.822636639000848e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,7.254975207615644e-05,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,9.822651918511838e-05,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,0.0004659435944631,288.6232604980469,294.1499938964844,252.0500030517578,251.49708557128903,252.6652984619141,252.0500030517578,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.007364678196609,60.0,-23.47428321838379,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.328056330559777e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,9.8228789283894e-05,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,7.255154923768714e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.822894935496151e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,0.0004659550904762,288.615478515625,294.1499938964844,252.0500030517578,251.49664306640625,252.65988159179688,252.0500030517578,286.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456834211945,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.468975067138672,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,9.328398300567642e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.823239815887064e-05,290.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,7.255421223817393e-05,290.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,9.823255095398054e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0004659722035285,288.6061096191406,294.1499938964844,252.0500030517578,251.4960174560547,252.6534423828125,252.0500030517578,286.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.46276092529297,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,9.328659507445992e-05,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,9.82351484708488e-05,290.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,7.255623495439067e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,9.82353012659587e-05,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0004659852420445,288.5998840332031,294.1499938964844,252.0500030517578,251.4955444335937,252.6491851806641,252.0500030517578,286.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933635757672e-09,0.0009939557639881,-0.0125653631985187,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.45870018005371,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,9.329414024250582e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,9.824309381656347e-05,290.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,7.256210665218532e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,9.824324661167338e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0004660229315049,288.58428955078125,294.1499938964844,252.0500030517578,251.4941864013672,252.6386566162109,252.0500030517578,286.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.44878578186035,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,9.329414024250582e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,9.824309381656347e-05,290.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,7.256210665218532e-05,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042053222656,0.0,0.0,9.824324661167338e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0004660229315049,288.58428955078125,294.1499938964844,252.0500030517578,251.4941864013672,252.6386566162109,252.0500030517578,286.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.44878578186035,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,9.330323518952356e-05,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.825267625274137e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,7.256918615894392e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.825282904785126e-05,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0004660683916881,288.56866455078125,294.1499938964844,252.0500030517578,251.4925994873047,252.62831115722656,252.0500030517578,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.439319610595703,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,9.330323518952356e-05,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.825267625274137e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,7.256918615894392e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.825282904785126e-05,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0004660683916881,288.56866455078125,294.1499938964844,252.0500030517578,251.4925994873047,252.62831115722656,252.0500030517578,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.439319610595703,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,9.331405453849584e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,9.826407040236518e-05,290.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.257759716594592e-05,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,9.826421592151746e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.0004661224375013,288.55303955078125,294.1499938964844,252.0500030517578,251.4908142089844,252.61817932128903,252.0500030517578,286.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.43028259277344,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,9.331405453849584e-05,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,9.826407040236518e-05,290.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.257759716594592e-05,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,9.826421592151746e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.0004661224375013,288.55303955078125,294.1499938964844,252.0500030517578,251.4908142089844,252.61817932128903,252.0500030517578,286.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.43028259277344,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,9.33198825805448e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,9.827020403463392e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,7.258213008753955e-05,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.0,0.0,9.827035682974385e-05,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,0.0004661515413317,288.5451965332031,294.1499938964844,252.0500030517578,251.48985290527344,252.61317443847656,252.0500030517578,286.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.42588233947754,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.332619811175392e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301086425781,0.0,0.0,9.827686153585093e-05,290.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,7.258704135892913e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,9.82770070550032e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,0.0004661831189878,288.537353515625,294.1499938964844,252.0500030517578,251.4888458251953,252.60821533203125,252.0500030517578,286.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.42158889770508,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,9.333996422355996e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,9.829135524341837e-05,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87677001953125,0.0,0.0,7.25977515685372e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,9.829150076257064e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0004662518622353,288.52166748046875,294.1499938964844,252.0500030517578,251.4867248535156,252.59841918945312,252.0500030517578,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.41329574584961,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,9.333996422355996e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154602050781,0.0,0.0,9.829135524341837e-05,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87677001953125,0.0,0.0,7.25977515685372e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.0,9.829150076257064e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0004662518622353,288.52166748046875,294.1499938964844,252.0500030517578,251.4867248535156,252.59841918945312,252.0500030517578,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.41329574584961,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.3355069111567e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,9.830726776272058e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,7.260950224008411e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,9.830740600591524e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0004663273575715,288.5059814453125,294.1499938964844,252.0500030517578,251.4844665527344,252.5887908935547,252.0500030517578,286.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243225853490685e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.40534210205078,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,9.3355069111567e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008117675781,0.0,0.0,9.830726776272058e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,7.260950224008411e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,9.830740600591524e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92889404296875,0.0,0.0,0.0004663273575715,288.5059814453125,294.1499938964844,252.0500030517578,251.4844665527344,252.5887908935547,252.0500030517578,286.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243225853490685e-09,0.0009946849895641,-0.0127888163551688,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.40534210205078,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.33716437430121e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.83247155090794e-05,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,7.262238796101883e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.832486102823168e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,0.0004664101288653,288.490234375,294.1499938964844,252.0500030517578,251.48211669921875,252.579330444336,252.0500030517578,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428908064961,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.397768020629883,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,9.33716437430121e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.83247155090794e-05,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459167480469,0.0,0.0,7.262238796101883e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.832486102823168e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,0.0004664101288653,288.490234375,294.1499938964844,252.0500030517578,251.48211669921875,252.579330444336,252.0500030517578,286.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263866231786096e-09,0.0009948615916073,-0.0128428908064961,0.0,0.0,0.0,-0.0074223391711711,60.0,-23.397768020629883,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,9.338943345937878e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.834345109993592e-05,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,7.263622683240101e-05,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,9.83435966190882e-05,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0004664990119636,288.4744873046875,294.1499938964844,252.0500030517578,251.4796905517578,252.57003784179688,252.0500030517578,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950509993359,-0.0129009569063782,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.39052391052246,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,9.338943345937878e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.834345109993592e-05,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,7.263622683240101e-05,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,9.83435966190882e-05,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0004664990119636,288.4744873046875,294.1499938964844,252.0500030517578,251.4796905517578,252.57003784179688,252.0500030517578,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286030724249713e-09,0.0009950509993359,-0.0129009569063782,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.39052391052246,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82135009765625,0.0,0.0,9.339887037640436e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.835339733399452e-05,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,7.264356827363372e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7917175292969,0.0,0.0,9.835353557718918e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882141113281,0.0,0.0,0.0004665461601689,288.46661376953125,294.1499938964844,252.0500030517578,251.4784545898437,252.56546020507807,252.0500030517578,286.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.387041091918945,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8136291503906,0.0,0.0,9.340860560769217e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,9.836364915827288e-05,290.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,7.265114254551008e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841491699219,0.0,0.0,9.836378740146756e-05,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0004665947926696,288.4587097167969,294.1499938964844,252.0500030517578,251.47720336914065,252.56092834472656,252.0500030517578,286.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.383634567260746,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,9.342902922071517e-05,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,9.838515688898042e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,7.266702596098185e-05,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,9.838529513217507e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,0.0004666968015953,288.44293212890625,294.1499938964844,252.0500030517578,251.4747009277344,252.5519561767578,252.0500030517578,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.37704467773437,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,9.342902922071517e-05,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74188232421875,0.0,0.0,9.838515688898042e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,7.266702596098185e-05,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,9.838529513217507e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,0.0004666968015953,288.44293212890625,294.1499938964844,252.0500030517578,251.4747009277344,252.5519561767578,252.0500030517578,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.37704467773437,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826538085937,0.0,0.0,9.345055877929552e-05,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,9.84078287729062e-05,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,7.268376793945208e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,9.840795974014328e-05,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0004668043693527,288.4271240234375,294.1499938964844,252.0500030517578,251.47218322753903,252.54312133789065,252.0500030517578,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.37073516845703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826538085937,0.0,0.0,9.345055877929552e-05,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,9.84078287729062e-05,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,7.268376793945208e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,9.840795974014328e-05,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0004668043693527,288.4271240234375,294.1499938964844,252.0500030517578,251.47218322753903,252.54312133789065,252.0500030517578,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.37073516845703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,9.347324521513656e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122497558594,0.0,0.0,9.843171574175358e-05,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,7.270141213666648e-05,290.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,9.843185398494823e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0004669176996685,288.4112854003906,294.1499938964844,252.0500030517578,251.46969604492188,252.5344696044922,252.0500030517578,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.36474800109864,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,9.347324521513656e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122497558594,0.0,0.0,9.843171574175358e-05,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684326171875,0.0,0.0,7.270141213666648e-05,290.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,9.843185398494823e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0004669176996685,288.4112854003906,294.1499938964844,252.0500030517578,251.46969604492188,252.5344696044922,252.0500030517578,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.36474800109864,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515869140625,0.0,0.0,9.349697938887402e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.84567086561583e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,7.271987124113366e-05,290.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,9.845683962339535e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.00046703623957,288.3954162597656,294.1499938964844,252.0500030517578,251.4672698974609,252.5259552001953,252.0500030517578,286.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.359027862548828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
