time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617640,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515869140625,0.0,0.0,9.349697938887402e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973876953125,0.0,0.0,9.84567086561583e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,7.271987124113366e-05,290.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,9.845683962339535e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.00046703623957,288.3954162597656,294.1499938964844,252.0500030517578,251.4672698974609,252.5259552001953,252.0500030517578,286.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.359027862548828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.350920299766584e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,9.84695798251778e-05,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,7.27293809177354e-05,290.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.846971806837246e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.806640625,0.0,0.0,0.0004670972994063,288.3874816894531,294.1499938964844,252.0500030517578,251.4660797119141,252.52175903320312,252.0500030517578,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.013291822746396,0.0,0.0,0.0,-0.007507290225476,60.0,-23.35626602172852,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,9.352167398901656e-05,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,9.8482720204629e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,7.27390797692351e-05,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.848285117186606e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,0.0004671596107073,288.3795471191406,294.1499938964844,252.0500030517578,251.4649200439453,252.51760864257807,252.0500030517578,286.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.35356330871582,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,9.354731446364896e-05,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.850972128333524e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,7.275902316905558e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,9.85098522505723e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.0004672876966651,288.3636474609375,294.1499938964844,252.0500030517578,251.4626617431641,252.5093994140625,252.0500030517578,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.348331451416016,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,9.354731446364896e-05,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,9.850972128333524e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,7.275902316905558e-05,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,9.85098522505723e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.0004672876966651,288.3636474609375,294.1499938964844,252.0500030517578,251.4626617431641,252.5093994140625,252.0500030517578,286.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162101894617,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.348331451416016,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,9.357376984553412e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,9.853758092503996e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,7.277959957718849e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,9.85377046163194e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657470703125,0.0,0.0,0.0004674198571592,288.34771728515625,294.1499938964844,252.0500030517578,251.4605407714844,252.50132751464844,252.0500030517578,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.34331321716309,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,9.357376984553412e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526184082031,0.0,0.0,9.853758092503996e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,7.277959957718849e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,9.85377046163194e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657470703125,0.0,0.0,0.0004674198571592,288.34771728515625,294.1499938964844,252.0500030517578,251.4605407714844,252.50132751464844,252.0500030517578,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.34331321716309,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.360101830679925e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,9.856627730187029e-05,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,7.280079444171861e-05,290.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,9.856640099314971e-05,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493896484375,0.0,0.0,0.0004675559757743,288.331787109375,294.1499938964844,252.0500030517578,251.4585723876953,252.493408203125,252.0500030517578,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914739221334,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.338502883911133,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.360101830679925e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,9.856627730187029e-05,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,7.280079444171861e-05,290.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,9.856640099314971e-05,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493896484375,0.0,0.0,0.0004675559757743,288.331787109375,294.1499938964844,252.0500030517578,251.4585723876953,252.493408203125,252.0500030517578,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914739221334,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.338502883911133,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,9.3628914328292e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,9.859565761871636e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,7.28224913473241e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6472473144531,0.0,0.0,9.85957813099958e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0004676953249145,288.3158264160156,294.1499938964844,252.0500030517578,251.456771850586,252.4856109619141,252.0500030517578,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.33386611938477,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,9.3628914328292e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226501464844,0.0,0.0,9.859565761871636e-05,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,7.28224913473241e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6472473144531,0.0,0.0,9.85957813099958e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0004676953249145,288.3158264160156,294.1499938964844,252.0500030517578,251.456771850586,252.4856109619141,252.0500030517578,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.33386611938477,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,9.364310972159728e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,9.861059515969828e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669921875,0.0,0.0,7.283352897502482e-05,290.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395874023437,0.0,0.0,9.861071885097772e-05,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0004677662218455,288.3078308105469,294.1499938964844,252.0500030517578,251.4559631347656,252.4817657470703,252.0500030517578,286.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.33161354064941,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.36574360821396e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.86256854957901e-05,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,7.284467574208975e-05,290.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319274902344,0.0,0.0,9.862580918706954e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,0.0004678378172684,288.2998352050781,294.1499938964844,252.0500030517578,251.4552001953125,252.4779510498047,252.0500030517578,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.0137755973264575,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.32939720153809,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,9.368648170493545e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,9.865627362160012e-05,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,7.286726031452417e-05,290.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,9.865639003692196e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,0.0004679828707594,288.2838439941406,294.1499938964844,252.0500030517578,251.453842163086,252.47042846679688,252.0500030517578,286.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.32506561279297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,9.368648170493545e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5925598144531,0.0,0.0,9.865627362160012e-05,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,7.286726031452417e-05,290.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,9.865639003692196e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7002258300781,0.0,0.0,0.0004679828707594,288.2838439941406,294.1499938964844,252.0500030517578,251.453842163086,252.47042846679688,252.0500030517578,286.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.32506561279297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,9.371593478135765e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774841308594,0.0,0.0,9.86872910289094e-05,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,7.289017230505124e-05,290.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011962890625,0.0,0.0,9.86874074442312e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0004681300197262,288.267822265625,294.1499938964844,252.0500030517578,251.45274353027344,252.46304321289065,252.0500030517578,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.32084846496582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265563964844,0.0,0.0,9.371593478135765e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774841308594,0.0,0.0,9.86872910289094e-05,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,7.289017230505124e-05,290.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011962890625,0.0,0.0,9.86874074442312e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0004681300197262,288.267822265625,294.1499938964844,252.0500030517578,251.45274353027344,252.46304321289065,252.0500030517578,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.32084846496582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61083984375,0.0,0.0,9.374573710374534e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,9.871867951005696e-05,290.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,7.291335350601003e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,9.87187959253788e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,0.0004682789149228,288.25177001953125,294.1499938964844,252.0500030517578,251.4519195556641,252.45578002929688,252.0500030517578,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.316728591918945,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61083984375,0.0,0.0,9.374573710374534e-05,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,9.871867951005696e-05,290.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,7.291335350601003e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,9.87187959253788e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,0.0004682789149228,288.25177001953125,294.1499938964844,252.0500030517578,251.4519195556641,252.45578002929688,252.0500030517578,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.316728591918945,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,9.377578680869192e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,9.875032264972106e-05,290.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,7.293672388186678e-05,290.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.875043906504288e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0004684290324803,288.2357177734375,294.1499938964844,252.0500030517578,251.451416015625,252.4486541748047,252.0500030517578,286.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.31268119812012,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,9.377578680869192e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,9.875032264972106e-05,290.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,7.293672388186678e-05,290.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.875043906504288e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0004684290324803,288.2357177734375,294.1499938964844,252.0500030517578,251.451416015625,252.4486541748047,252.0500030517578,286.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.31268119812012,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872497558594,0.0,0.0,9.379088442074136e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,9.876622061710803e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58837890625,0.0,0.0,7.294846727745607e-05,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,9.876633703242987e-05,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,0.000468504440505,288.2276916503906,294.1499938964844,252.0500030517578,251.45127868652344,252.44512939453125,252.0500030517578,286.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.310680389404297,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,9.380601113662124e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,9.87821476883255e-05,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,7.296023250091821e-05,290.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,9.878226410364732e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,0.0004685799940489,288.2196350097656,294.1499938964844,252.0500030517578,251.45123291015625,252.441635131836,252.0500030517578,286.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.308687210083008,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.383629367221148e-05,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,9.881403821054846e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,7.298378477571532e-05,290.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,9.881415462587027e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,0.0004687312466558,288.2035217285156,294.1499938964844,252.0500030517578,251.451416015625,252.4347381591797,252.0500030517578,286.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.30471992492676,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.383629367221148e-05,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,9.881403821054846e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,7.298378477571532e-05,290.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,9.881415462587027e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,0.0004687312466558,288.2035217285156,294.1499938964844,252.0500030517578,251.451416015625,252.4347381591797,252.0500030517578,286.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.30471992492676,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.386695455759764e-05,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,9.88463289104402e-05,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,7.3007628088817e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.884644532576203e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,0.0004688844201155,288.1874084472656,294.1499938964844,252.0500030517578,251.4519958496093,252.427963256836,252.0499267578125,286.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.300989151000977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.386695455759764e-05,291.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,9.88463289104402e-05,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,7.3007628088817e-05,290.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.884644532576203e-05,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,0.0004688844201155,288.1874084472656,294.1499938964844,252.0500030517578,251.4519958496093,252.427963256836,252.0499267578125,286.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.300989151000977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.389877959620208e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864501953125,0.0,0.0,9.887984197121114e-05,290.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330810546875,0.0,0.0,7.303238089662045e-05,290.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,9.887995111057536e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851135253906,0.0,0.0,0.0004690434143412,288.1712951660156,294.1499938964844,252.0480499267578,251.4509429931641,252.4212646484375,252.0496368408203,286.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.297889709472656,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.389877959620208e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864501953125,0.0,0.0,9.887984197121114e-05,290.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330810546875,0.0,0.0,7.303238089662045e-05,290.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084533691406,0.0,0.0,9.887995111057536e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851135253906,0.0,0.0,0.0004690434143412,288.1712951660156,294.1499938964844,252.0480499267578,251.4509429931641,252.4212646484375,252.0496368408203,286.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.297889709472656,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,9.393438813276588e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47119140625,0.0,0.0,9.891734225675464e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172424316406,0.0,0.0,7.306008046725765e-05,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.891745867207646e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.000469221296953,288.1551208496094,294.1499938964844,252.0423583984375,251.4464111328125,252.41461181640625,252.04837036132807,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.29753875732422,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,9.393438813276588e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47119140625,0.0,0.0,9.891734225675464e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172424316406,0.0,0.0,7.306008046725765e-05,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.891745867207646e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.000469221296953,288.1551208496094,294.1499938964844,252.0423583984375,251.4464111328125,252.41461181640625,252.04837036132807,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649156725072325e-09,0.0010008561657741,-0.0146794514730572,0.0,0.0,0.0,-0.0077698794193565,60.0,-23.29753875732422,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,9.395314555149524e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635314941406,0.0,0.0,9.893708920571952e-05,290.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093078613281,0.0,0.0,7.307466876227409e-05,290.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4851379394531,0.0,0.0,9.893720562104136e-05,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,0.0004693149821832,288.14703369140625,294.1499938964844,252.03819274902344,251.4429168701172,252.4112701416016,252.0471954345703,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.9882760972129745e-09,0.0010010559344664,-0.0147406477481126,0.0,0.0,0.0,-0.0077814604155719,60.0,-23.298471450805664,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,9.397247777087614e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4559020996094,0.0,0.0,9.895745461108164e-05,290.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,7.308970089070499e-05,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,9.895756375044584e-05,291.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0004694115486927,288.1389465332031,294.1499938964844,252.033203125,251.4386444091797,252.4079132080078,252.04559326171875,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.30013084411621,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,9.40124155022204e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405822753906,0.0,0.0,9.89995096460916e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,7.312076922971755e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,9.899961878545582e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,0.0004696110554505,288.1227722167969,294.1499938964844,252.0208435058593,251.4279022216797,252.4011383056641,252.04112243652344,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.305362701416016,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,9.40124155022204e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405822753906,0.0,0.0,9.89995096460916e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855041503906,0.0,0.0,7.312076922971755e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,9.899961878545582e-05,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,0.0004696110554505,288.1227722167969,294.1499938964844,252.0208435058593,251.4279022216797,252.4011383056641,252.04112243652344,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.305362701416016,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,9.405332821188496e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,9.90425978670828e-05,290.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,7.315258699236438e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461669921875,0.0,0.0,9.90426997304894e-05,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004698154225479,288.1065368652344,294.1499938964844,252.00555419921875,251.41444396972656,252.3942108154297,252.03439331054688,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.31319999694824,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,9.405332821188496e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,9.90425978670828e-05,290.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,7.315258699236438e-05,290.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461669921875,0.0,0.0,9.90426997304894e-05,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004698154225479,288.1065368652344,294.1499938964844,252.00555419921875,251.41444396972656,252.3942108154297,252.03439331054688,286.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.31319999694824,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,9.409650374436752e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,9.908806532621384e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45367431640625,0.0,0.0,7.318617281271145e-05,290.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305419921875,0.0,0.0,9.908816718962044e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0004700311110354,288.09033203125,294.1499938964844,251.9875946044922,251.39849853515625,252.38710021972656,252.0253143310547,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.32340812683105,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526672363281,0.0,0.0,9.409650374436752e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098815917969,0.0,0.0,9.908806532621384e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45367431640625,0.0,0.0,7.318617281271145e-05,290.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305419921875,0.0,0.0,9.908816718962044e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,0.0004700311110354,288.09033203125,294.1499938964844,251.9875946044922,251.39849853515625,252.38710021972656,252.0253143310547,286.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.32340812683105,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
