time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619980,290.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,9.414833766641097e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,9.914264956023544e-05,290.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.322648889385164e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,9.914275142364204e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.000470290047815,288.0740661621094,294.1499938964844,251.9672393798828,251.3803100585937,252.3797607421875,252.01388549804688,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.3366641998291,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,9.414833766641097e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,9.914264956023544e-05,290.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.322648889385164e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,9.914275142364204e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.000470290047815,288.0740661621094,294.1499938964844,251.9672393798828,251.3803100585937,252.3797607421875,252.01388549804688,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.3366641998291,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,9.417876572115348e-05,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38677978515625,0.0,0.0,9.917468560161068e-05,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,7.325015030801296e-05,290.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,9.91747947409749e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,0.0004704420280177,288.0659484863281,294.1499938964844,251.9562530517578,251.37046813964844,252.37599182128903,252.0073089599609,286.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.344820022583008,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,9.42088881856762e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.920640877680852e-05,290.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217834472656,0.0,0.0,7.327357889153063e-05,290.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992004394531,0.0,0.0,9.920651064021512e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4694519042969,0.0,0.0,0.0004705924948211,288.05780029296875,294.1499938964844,251.9447631835937,251.3601531982422,252.3721618652344,252.00010681152344,286.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.35368537902832,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,9.425540338270366e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.925539779942484e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,7.330975495278835e-05,290.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,9.92554923868738e-05,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0004708248598035,288.04150390625,294.1499938964844,251.9203948974609,251.33827209472656,252.36427307128903,251.9840240478516,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648397663484965e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.371112823486328,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048156738281,0.0,0.0,9.425540338270366e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.925539779942484e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,7.330975495278835e-05,290.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,9.92554923868738e-05,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,0.0004708248598035,288.04150390625,294.1499938964844,251.9203948974609,251.33827209472656,252.36427307128903,251.9840240478516,286.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648397663484965e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.371112823486328,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,9.427549230167642e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,9.927655628416689e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,7.332538370974362e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.927665087161586e-05,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,0.0004709252389147,288.0251770019531,294.1499938964844,251.8944396972656,251.3148956298828,252.35606384277344,251.96563720703125,285.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.384838104248047,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,9.427549230167642e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,9.927655628416689e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,7.332538370974362e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.927665087161586e-05,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,0.0004709252389147,288.0251770019531,294.1499938964844,251.8944396972656,251.3148956298828,252.35606384277344,251.96563720703125,285.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.384838104248047,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728332519531,0.0,0.0,9.426866745343432e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326416015625,0.0,0.0,9.926936036208645e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,7.332007226068527e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.926946222549304e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0004708911001216,288.0088806152344,294.1499938964844,251.86715698242188,251.2902984619141,252.34751892089844,251.94537353515625,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.3933162689209,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728332519531,0.0,0.0,9.426866745343432e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326416015625,0.0,0.0,9.926936036208645e-05,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,7.332007226068527e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.926946222549304e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0004708911001216,288.0088806152344,294.1499938964844,251.86715698242188,251.2902984619141,252.34751892089844,251.94537353515625,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.3933162689209,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,9.423086157767102e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.922955359797923e-05,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,7.329067011596635e-05,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,9.922964818542825e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031066894531,0.0,0.0,0.0004707022744696,287.9925537109375,294.1499938964844,251.8388061523437,251.26470947265625,252.338623046875,251.9235076904297,285.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.395532608032227,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,9.423086157767102e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.922955359797923e-05,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,7.329067011596635e-05,289.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363037109375,0.0,0.0,9.922964818542825e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031066894531,0.0,0.0,0.0004707022744696,287.9925537109375,294.1499938964844,251.8388061523437,251.26470947265625,252.338623046875,251.9235076904297,285.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.395532608032227,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,9.420132846571504e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.919845615513624e-05,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497619628906,0.0,0.0,7.326769991777837e-05,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.91985507425852e-05,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39483642578125,0.0,0.0,0.000470554747153,287.984375,294.1499938964844,251.8243103027344,251.2516326904297,252.33404541015625,251.9120941162109,285.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.39424705505371,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,9.416772081749514e-05,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,9.916305862134324e-05,290.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,7.324155740207061e-05,289.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.320556640625,0.0,0.0,9.916316048474982e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.0004703868762589,287.9762268066406,294.1499938964844,251.8096466064453,251.2384033203125,252.3293914794922,251.90040588378903,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.391691207885746,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.410349593963474e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.9095435871277e-05,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,7.319160795304924e-05,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.9095530458726e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699645996094,0.0,0.0,0.0004700660647358,287.9598999023437,294.1499938964844,251.7799530029297,251.21160888671875,252.3198089599609,251.87619018554688,285.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.38521385192871,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.410349593963474e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.9095435871277e-05,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,7.319160795304924e-05,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.9095530458726e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699645996094,0.0,0.0,0.0004700660647358,287.9598999023437,294.1499938964844,251.7799530029297,251.21160888671875,252.3198089599609,251.87619018554688,285.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,-0.007874310016632,60.0,-23.38521385192871,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,9.40504760365002e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.903960017254576e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,7.315036782529205e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.903969475999476e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.0004698012489825,287.9435729980469,294.1499938964844,251.75,251.18458557128903,252.30987548828125,251.85104370117188,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.3798942565918,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,9.40504760365002e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.903960017254576e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,7.315036782529205e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.903969475999476e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.0004698012489825,287.9435729980469,294.1499938964844,251.75,251.18458557128903,252.30987548828125,251.85104370117188,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.3798942565918,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.399645205121487e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,9.898271673591807e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,7.310834917007014e-05,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.898280404740945e-05,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004695313691627,287.92724609375,294.1499938964844,251.7200469970703,251.1575927734375,252.2996063232422,251.82516479492188,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.375385284423828,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.399645205121487e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,9.898271673591807e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,7.310834917007014e-05,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.898280404740945e-05,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0004695313691627,287.92724609375,294.1499938964844,251.7200469970703,251.1575927734375,252.2996063232422,251.82516479492188,285.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.375385284423828,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767944335937,0.0,0.0,9.393961227033289e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,9.89228574326262e-05,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.306414045160636e-05,289.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.892295202007516e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004692474321927,287.9109191894531,294.1499938964844,251.6903533935547,251.130859375,252.2890014648437,251.7987518310547,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.370454788208008,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767944335937,0.0,0.0,9.393961227033289e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,9.89228574326262e-05,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.306414045160636e-05,289.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.892295202007516e-05,291.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004692474321927,287.9109191894531,294.1499938964844,251.6903533935547,251.130859375,252.2890014648437,251.7987518310547,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.370454788208008,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,9.391030471306294e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.889200009638444e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,7.304135215235874e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.88920874078758e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,0.0004691010690294,287.9027404785156,294.1499938964844,251.6756896972656,251.11769104003903,252.2835693359375,251.78543090820312,285.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.36768341064453,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.388045873492956e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,9.886056795949116e-05,290.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616577148437,0.0,0.0,7.301813457161188e-05,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,9.886065527098252e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0004689519701059,287.89459228515625,294.1499938964844,251.66119384765625,251.1046600341797,252.278060913086,251.7720489501953,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.36468315124512,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.38195880735293e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,9.879647404886782e-05,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.297078991541639e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,9.87965613603592e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0004686479223892,287.8782653808594,294.1499938964844,251.63284301757807,251.0792388916016,252.2667999267578,251.7453155517578,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.357948303222656,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.38195880735293e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,9.879647404886782e-05,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456359863281,0.0,0.0,7.297078991541639e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,9.87965613603592e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0004686479223892,287.8782653808594,294.1499938964844,251.63284301757807,251.0792388916016,252.2667999267578,251.7453155517578,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.357948303222656,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.375783702125771e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,9.873144153971224e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,7.292276131920516e-05,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.873152885120362e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,0.0004683394508901,287.8619384765625,294.1499938964844,251.6055603027344,251.0548553466797,252.25526428222656,251.71876525878903,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.35026359558105,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.375783702125771e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,9.873144153971224e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,7.292276131920516e-05,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.873152885120362e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706604003906,0.0,0.0,0.0004683394508901,287.8619384765625,294.1499938964844,251.6055603027344,251.0548553466797,252.25526428222656,251.71876525878903,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.35026359558105,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,9.369591862196104e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.866624895948917e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,7.28746090317145e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,9.866632899502292e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,0.0004680301935877,287.8456115722656,294.1499938964844,251.57960510253903,251.03173828125,252.2434997558593,251.69256591796875,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.341676712036133,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,9.369591862196104e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.866624895948917e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,7.28746090317145e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,9.866632899502292e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541198730469,0.0,0.0,0.0004680301935877,287.8456115722656,294.1499938964844,251.57960510253903,251.03173828125,252.2434997558593,251.69256591796875,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.341676712036133,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.363477875012904e-05,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.860186401056126e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,7.28270533727482e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.860195132205264e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,0.0004677247779909,287.8293151855469,294.1499938964844,251.55523681640625,251.0101623535156,252.23150634765625,251.66700744628903,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.33211326599121,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.363477875012904e-05,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.860186401056126e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19757080078125,0.0,0.0,7.28270533727482e-05,289.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.860195132205264e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,0.0004677247779909,287.8293151855469,294.1499938964844,251.55523681640625,251.0101623535156,252.23150634765625,251.66700744628903,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.33211326599121,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.360462718177588e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.857011173153296e-05,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,7.280359568540007e-05,289.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,9.857019176706672e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004675741656683,287.8211364746094,294.1499938964844,251.5437469482422,251.00003051757807,252.2254180908203,251.654525756836,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.326997756958008,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.357511589769274e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.853903611656278e-05,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,7.278064731508493e-05,289.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.162841796875,0.0,0.0,9.853911615209654e-05,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,0.000467426754767,287.81298828125,294.1499938964844,251.5327606201172,250.9903717041016,252.21929931640625,251.64230346679688,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.32164764404297,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.351817425340414e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.847906767390668e-05,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,7.27363585610874e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.847915498539804e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.000467142323032,287.7966613769531,294.1499938964844,251.5124053955078,250.9726104736328,252.2069702148437,251.61868286132807,285.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.31031608581543,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.351817425340414e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.847906767390668e-05,290.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1655578613281,0.0,0.0,7.27363585610874e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.847915498539804e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.000467142323032,287.7966613769531,294.1499938964844,251.5124053955078,250.9726104736328,252.2069702148437,251.61868286132807,285.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.31031608581543,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.346431033918634e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,9.842235158430412e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.269446359714493e-05,289.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.842243161983788e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,0.0004668732581194,287.7803649902344,294.1499938964844,251.49444580078125,250.9571533203125,252.19451904296875,251.5962371826172,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.298213958740234,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.346431033918634e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,9.842235158430412e-05,290.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.269446359714493e-05,289.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,9.842243161983788e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,0.0004668732581194,287.7803649902344,294.1499938964844,251.49444580078125,250.9571533203125,252.19451904296875,251.5962371826172,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.298213958740234,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.341482655145228e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.837024117587134e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.26559737813659e-05,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.83703212114051e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0004666260792873,287.7640380859375,294.1499938964844,251.47915649414065,250.9442443847656,252.18202209472656,251.57530212402344,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.01298348326236,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.285297393798828,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
