time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622320,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,9.341482655145228e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.837024117587134e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,7.26559737813659e-05,289.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.83703212114051e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0004666260792873,287.7640380859375,294.1499938964844,251.47915649414065,250.9442443847656,252.18202209472656,251.57530212402344,285.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.01298348326236,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.285297393798828,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,9.337024675915018e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.832329669734464e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,7.262130384333432e-05,289.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.83233767328784e-05,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0004664033767767,287.74774169921875,294.1499938964844,251.466796875,250.93414306640625,252.1695251464844,251.5557098388672,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379706293344,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.271703720092773,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,9.337024675915018e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.832329669734464e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,7.262130384333432e-05,289.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.83233767328784e-05,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0004664033767767,287.74774169921875,294.1499938964844,251.466796875,250.93414306640625,252.1695251464844,251.5557098388672,285.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379706293344,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.271703720092773,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.334992500953376e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07598876953125,0.0,0.0,9.830190538195892e-05,290.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.260550046339631e-05,289.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.830198541749267e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,0.0004663018917199,287.73956298828125,294.1499938964844,251.46180725097656,250.93020629882807,252.1632843017578,251.54669189453125,285.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366755376453974e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.26456451416016,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.3331269454211e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.828225302044302e-05,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,7.259098492795601e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,9.828233305597678e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004662087012547,287.7314147949219,294.1499938964844,251.4576416015625,250.9270782470703,252.1570739746093,251.5382232666016,285.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.25723648071289,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.329896420240402e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.824823791859671e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,7.256586104631424e-05,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.824831795413048e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,0.0004660473496187,287.7151184082031,294.1499938964844,251.4519500732422,250.9233245849609,252.14471435546875,251.5227203369141,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053066924214,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.242061614990234,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.329896420240402e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.824823791859671e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,7.256586104631424e-05,289.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.824831795413048e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,0.0004660473496187,287.7151184082031,294.1499938964844,251.4519500732422,250.9233245849609,252.14471435546875,251.5227203369141,285.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053066924214,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.242061614990234,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.327303268946709e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.822093124967068e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,7.254569209180772e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,9.822100400924684e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0004659178084693,287.69879150390625,294.1499938964844,251.4499969482422,250.9231414794922,252.1325225830078,251.50962829589844,285.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866843333924e-09,0.0009938098955899,-0.012520651333034,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.2260856628418,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.327303268946709e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.822093124967068e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,7.254569209180772e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,9.822100400924684e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0004659178084693,287.69879150390625,294.1499938964844,251.4499969482422,250.9231414794922,252.1325225830078,251.50962829589844,285.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866843333924e-09,0.0009938098955899,-0.012520651333034,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.2260856628418,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.325312566943468e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.819996921578422e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,7.253020885400474e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.820004197536036e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.0004658183606807,287.6824645996094,294.1499938964844,251.4499969482422,250.92486572265625,252.1205596923828,251.49899291992188,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064905053008e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.209789276123047,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,9.325312566943468e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.819996921578422e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,7.253020885400474e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.820004197536036e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08917236328125,0.0,0.0,0.0004658183606807,287.6824645996094,294.1499938964844,251.4499969482422,250.92486572265625,252.1205596923828,251.49899291992188,285.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064905053008e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.209789276123047,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.323679842054844e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.81827761279419e-05,290.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.251751230796799e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.818284888751803e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,0.0004657368117477,287.6661376953125,294.1499938964844,251.4499969482422,250.9266662597656,252.1087951660156,251.49024963378903,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957220665281974e-09,0.0009934237459674,-0.0124023780226707,0.0,0.0,0.0,-0.0073389830067753,60.0,-23.1939640045166,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.323679842054844e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.81827761279419e-05,290.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.251751230796799e-05,289.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.818284888751803e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,0.0004657368117477,287.6661376953125,294.1499938964844,251.4499969482422,250.9266662597656,252.1087951660156,251.49024963378903,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957220665281974e-09,0.0009934237459674,-0.0124023780226707,0.0,0.0,0.0,-0.0073389830067753,60.0,-23.1939640045166,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.32300099520944e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.817563113756478e-05,290.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,7.25122299627401e-05,289.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.817570389714092e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,0.0004657029057852,287.6579895019531,294.1499938964844,251.4499969482422,250.92759704589844,252.1030120849609,251.486572265625,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.0872630552589734e-09,0.0009933514520525,-0.0123802162706851,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.186389923095703,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.3224058218766e-05,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.816935926210137e-05,290.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,7.250760245369747e-05,289.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.81694320216775e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,0.0004656731907743,287.6498107910156,294.1499938964844,251.4499969482422,250.9285430908203,252.09727478027344,251.4832305908203,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.179018020629883,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.321465768152848e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.815945668378844e-05,290.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,7.250029011629522e-05,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.81595294433646e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.000465626217192,287.63348388671875,294.1499938964844,251.4499969482422,250.9304962158203,252.0859222412109,251.4773864746093,285.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.16486549377441,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.321465768152848e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.815945668378844e-05,290.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,7.250029011629522e-05,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.81595294433646e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.000465626217192,287.63348388671875,294.1499938964844,251.4499969482422,250.9304962158203,252.0859222412109,251.4773864746093,285.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.16486549377441,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,9.320808021584526e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.815253724809736e-05,290.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.249517511809245e-05,289.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,9.81526100076735e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,0.0004655933880712,287.6171264648437,294.1499938964844,251.4499969482422,250.9324951171875,252.0747833251953,251.4725799560547,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.151487350463867,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,9.320808021584526e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.815253724809736e-05,290.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.249517511809245e-05,289.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,9.81526100076735e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,0.0004655933880712,287.6171264648437,294.1499938964844,251.4499969482422,250.9324951171875,252.0747833251953,251.4725799560547,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.151487350463867,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.320441313320772e-05,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.814867371460424e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,7.249232294270769e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.814874647418036e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000465575052658,287.6007995605469,294.1499938964844,251.4499969482422,250.9345703125,252.0638427734375,251.46861267089844,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.138845443725582,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.320441313320772e-05,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.814867371460424e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,7.249232294270769e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.814874647418036e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.000465575052658,287.6007995605469,294.1499938964844,251.4499969482422,250.9345703125,252.0638427734375,251.46861267089844,285.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.138845443725582,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.320308163296433e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.814726945478468e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,7.249128248076886e-05,289.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,9.814734221436085e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004655684169847,287.5844421386719,294.1499938964844,251.4499969482422,250.93667602539065,252.05308532714844,251.46533203125,285.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.126840591430664,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.320308163296433e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.814726945478468e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,7.249128248076886e-05,289.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,9.814734221436085e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004655684169847,287.5844421386719,294.1499938964844,251.4499969482422,250.93667602539065,252.05308532714844,251.46533203125,285.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.126840591430664,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.320334356743842e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.814754594117404e-05,290.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,7.249148620758206e-05,289.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.814761870075016e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,0.0004655697266571,287.5762634277344,294.1499938964844,251.4499969482422,250.937744140625,252.0477752685547,251.46392822265625,285.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.12108993530273,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,9.320411481894551e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,9.814836084842682e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,7.249209011206403e-05,289.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.814843360800296e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,0.0004655735683627,287.5680847167969,294.1499938964844,251.4499969482422,250.93882751464844,252.0425262451172,251.4626617431641,285.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.1154727935791,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,9.320719982497394e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.815161320148036e-05,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.249449117807671e-05,289.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.81516859610565e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004655889933928,287.5516967773437,294.1499938964844,251.4499969482422,250.9410095214844,252.0321655273437,251.46046447753903,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.10464096069336,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,9.320719982497394e-05,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,9.815161320148036e-05,290.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.249449117807671e-05,289.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.81516859610565e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004655889933928,287.5516967773437,294.1499938964844,251.4499969482422,250.9410095214844,252.0321655273437,251.46046447753903,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.10464096069336,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.32118491618894e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,9.81565099209547e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.249810732901096e-05,289.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.815657540457325e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.0004656122182495,287.53533935546875,294.1499938964844,251.4499969482422,250.9432067871093,252.0219573974609,251.4586181640625,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.094226837158203,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.32118491618894e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,9.81565099209547e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,7.249810732901096e-05,289.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.815657540457325e-05,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.0004656122182495,287.53533935546875,294.1499938964844,251.4499969482422,250.9432067871093,252.0219573974609,251.4586181640625,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.094226837158203,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.321812831331044e-05,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.8163123766426e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.250298949657008e-05,289.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.816318925004452e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0004656435921788,287.5189514160156,294.1499938964844,251.4499969482422,250.9454345703125,252.011947631836,251.4571228027344,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.08427047729492,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.321812831331044e-05,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.8163123766426e-05,290.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.250298949657008e-05,289.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.816318925004452e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,0.0004656435921788,287.5189514160156,294.1499938964844,251.4499969482422,250.9454345703125,252.011947631836,251.4571228027344,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.08427047729492,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.322546975454316e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.817085083341226e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,7.250870112329721e-05,289.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.81709163170308e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0004656802630051,287.5025634765625,294.1499938964844,251.4499969482422,250.9476776123047,252.00210571289065,251.4558563232422,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.074604034423828,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.322546975454316e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.817085083341226e-05,290.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,7.250870112329721e-05,289.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.81709163170308e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0004656802630051,287.5025634765625,294.1499938964844,251.4499969482422,250.9476776123047,252.00210571289065,251.4558563232422,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.074604034423828,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,9.322955156676473e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.817515092436224e-05,290.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.2511873440817e-05,289.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.817522368393838e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004657006647903,287.494384765625,294.1499938964844,251.4499969482422,250.94879150390625,251.99725341796875,251.455322265625,285.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.06989288330078,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.323383710579948e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,9.817966929404064e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,7.25152058294043e-05,289.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.817973477765918e-05,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,0.0004657220561057,287.4861755371094,294.1499938964844,251.4499969482422,250.94992065429688,251.992431640625,251.454833984375,285.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.06524085998535,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.324289567302912e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.818920079851524e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,7.252224895637482e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.818926628213376e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.000465767312562,287.4697570800781,294.1499938964844,251.4499969482422,250.9521484375,251.9829559326172,251.45399475097656,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.056081771850582,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.324289567302912e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.818920079851524e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,7.252224895637482e-05,289.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.818926628213376e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.000465767312562,287.4697570800781,294.1499938964844,251.4499969482422,250.9521484375,251.9829559326172,251.45399475097656,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.056081771850582,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.325236169388518e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.819916886044666e-05,290.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.252961222548038e-05,289.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.81992343440652e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0004658145771827,287.453369140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9736328125,251.4532928466797,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.047060012817383,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.325236169388518e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.819916886044666e-05,290.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,7.252961222548038e-05,289.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.81992343440652e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0004658145771827,287.453369140625,294.1499938964844,251.4499969482422,250.9543914794922,251.9736328125,251.4532928466797,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.047060012817383,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
