time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624660,290.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.326200233772396e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.820933337323368e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.25371137377806e-05,289.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.82093915808946e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004658627731259,287.4369506835937,294.1499938964844,251.4499969482422,250.95660400390625,251.96446228027344,251.4527282714844,285.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.03811836242676,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.326200233772396e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.820933337323368e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.25371137377806e-05,289.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.82093915808946e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004658627731259,287.4369506835937,294.1499938964844,251.4499969482422,250.95660400390625,251.96446228027344,251.4527282714844,285.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.03811836242676,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.327157749794424e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.821941057452932e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.254455704241991e-05,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,9.821946878219023e-05,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004659105907194,287.4205322265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95545959472656,251.4522399902344,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.02919578552246,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.327157749794424e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.821941057452932e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.254455704241991e-05,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,9.821946878219023e-05,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004659105907194,287.4205322265625,294.1499938964844,251.4499969482422,250.9587860107422,251.95545959472656,251.4522399902344,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.02919578552246,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.327625593869016e-05,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.822433639783412e-05,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,7.2548195021227e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.822439460549504e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,0.0004659339610952,287.41229248046875,294.1499938964844,251.4499969482422,250.9598693847656,251.9510192871093,251.45204162597656,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.02472305297852,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.328080341219902e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.822912397794424e-05,290.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,7.255173841258511e-05,289.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.822918946156278e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,0.0004659566911868,287.4040832519531,294.1499938964844,251.4499969482422,250.9609375,251.9466247558593,251.4518585205078,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.020225524902344,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.328943269792944e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.823821164900436e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,7.255844684550539e-05,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.82382771326229e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0004659997939597,287.3876647949219,294.1499938964844,251.4499969482422,250.9630584716797,251.9379272460937,251.45152282714844,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.01114845275879,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.328943269792944e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.823821164900436e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,7.255844684550539e-05,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.82382771326229e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0004659997939597,287.3876647949219,294.1499938964844,251.4499969482422,250.9630584716797,251.9379272460937,251.45152282714844,285.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.01114845275879,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.329723252449185e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.82464334811084e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.256451499415562e-05,289.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.824649168876932e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0004660387639887,287.3712158203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9293975830078,251.4512634277344,285.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.00189971923828,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.329723252449185e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.82464334811084e-05,290.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.256451499415562e-05,289.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,9.824649168876932e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0004660387639887,287.3712158203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9293975830078,251.4512634277344,285.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.00189971923828,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.330391912953928e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.825346933212133e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.256971002789214e-05,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.825352753978224e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004660721460822,287.3547668457031,294.1499938964844,251.4499969482422,250.9671630859375,251.92100524902344,251.45103454589844,285.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.99241065979004,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.330391912953928e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.825346933212133e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.256971002789214e-05,289.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.825352753978224e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.0004660721460822,287.3547668457031,294.1499938964844,251.4499969482422,250.9671630859375,251.92100524902344,251.45103454589844,285.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.99241065979004,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.330920147476718e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.825902816373856e-05,290.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.257382094394416e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.825908637139946e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,0.0004660985432565,287.3382873535156,294.1499938964844,251.4499969482422,250.9691162109375,251.91278076171875,251.4508514404297,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.98261070251465,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.330920147476718e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.825902816373856e-05,290.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,7.257382094394416e-05,289.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.825908637139946e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,0.0004660985432565,287.3382873535156,294.1499938964844,251.4499969482422,250.9691162109375,251.91278076171875,251.4508514404297,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.98261070251465,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.331130422651768e-05,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.826124733081087e-05,289.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.257545803440735e-05,289.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.82613055384718e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004661090497393,287.330078125,294.1499938964844,251.4499969482422,250.97007751464844,251.90870666503903,251.4507751464844,285.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-22.97759246826172,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.331291948910804e-05,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.82629499048926e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,7.25767167750746e-05,289.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.826300811255352e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,0.0004661171406041,287.32183837890625,294.1499938964844,251.4499969482422,250.9710235595703,251.9046936035156,251.45071411132807,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-22.97246551513672,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.331467299489304e-05,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.82647979981266e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,7.257807737914845e-05,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.82648489298299e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004661258717533,287.30535888671875,294.1499938964844,251.4499969482422,250.97283935546875,251.8967437744141,251.4505920410156,285.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.96187210083008,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.331467299489304e-05,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.82647979981266e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,7.257807737914845e-05,289.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.82648489298299e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004661258717533,287.30535888671875,294.1499938964844,251.4499969482422,250.97283935546875,251.8967437744141,251.4505920410156,285.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.96187210083008,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.331446926807983e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.826458699535578e-05,289.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.257792458403856e-05,289.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.82646452030167e-05,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.000466124882223,287.2889099121094,294.1499938964844,251.4499969482422,250.97457885742188,251.88894653320312,251.4504852294922,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-22.95083236694336,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.331446926807983e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.826458699535578e-05,289.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.257792458403856e-05,289.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.82646452030167e-05,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.000466124882223,287.2889099121094,294.1499938964844,251.4499969482422,250.97457885742188,251.88894653320312,251.4504852294922,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-22.95083236694336,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.331191540695728e-05,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.826189489103854e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.257593097165227e-05,289.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.826194582274184e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0004661121056415,287.2724304199219,294.1499938964844,251.4499969482422,250.9762420654297,251.8812713623047,251.4503936767578,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-22.93926239013672,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.331191540695728e-05,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.826189489103854e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.257593097165227e-05,289.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.826194582274184e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0004661121056415,287.2724304199219,294.1499938964844,251.4499969482422,250.9762420654297,251.8812713623047,251.4503936767578,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-22.93926239013672,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.33067567530088e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.825645975070074e-05,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,7.257192191900685e-05,289.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.825651795836166e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0004660863487515,287.2559509277344,294.1499938964844,251.4499969482422,250.9777984619141,251.87371826171875,251.4503326416016,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-22.92709922790528,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.33067567530088e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.825645975070074e-05,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,7.257192191900685e-05,289.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.825651795836166e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.0004660863487515,287.2559509277344,294.1499938964844,251.4499969482422,250.9777984619141,251.87371826171875,251.4503326416016,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-22.92709922790528,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.3303264293354e-05,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.825278539210558e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,7.256920798681676e-05,289.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.825283632380888e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004660689155571,287.2477111816406,294.1499938964844,251.4499969482422,250.97854614257807,251.8699951171875,251.45030212402344,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.0126192132011055,0.0,0.0,0.0,-0.0073800138197839,60.0,-22.92081069946289,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.329872409580275e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.824800508795306e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,7.256567914737388e-05,289.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.824806329561396e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004660462436731,287.2394714355469,294.1499938964844,251.4499969482422,250.9792633056641,251.8663024902344,251.4502716064453,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-22.914276123046875,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.328762826044112e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.823631990002468e-05,289.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,7.255704258568585e-05,289.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.823637083172798e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004659908008761,287.2229919433594,294.1499938964844,251.4499969482422,250.9806060791016,251.8590087890625,251.45022583007807,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.900753021240234,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.328762826044112e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.823631990002468e-05,289.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,7.255704258568585e-05,289.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.823637083172798e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004659908008761,287.2229919433594,294.1499938964844,251.4499969482422,250.9806060791016,251.8590087890625,251.45022583007807,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.900753021240234,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.050000000745058,9.327198495157064e-05,290.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.050000000745058,9.821984713198616e-05,289.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.050000000745058,7.254487718455493e-05,289.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.050000000745058,9.821989806368948e-05,290.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.050000000745058,0.0004659126570913,287.2064819335937,291.1499938964844,251.4499969482422,250.9818420410156,251.85183715820312,251.4501800537109,285.1497802734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951636804677e-09,0.000993798370473,-0.0125171123072505,0.0,0.0,0.0,-0.0073606939986348,60.0,-22.88627243041992,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.050000000745058,9.327198495157064e-05,290.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.050000000745058,9.821984713198616e-05,289.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.050000000745058,7.254487718455493e-05,289.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.050000000745058,9.821989806368948e-05,290.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.050000000745058,0.0004659126570913,287.2064819335937,291.1499938964844,251.4499969482422,250.9818420410156,251.85183715820312,251.4501800537109,285.1497802734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951636804677e-09,0.000993798370473,-0.0125171123072505,0.0,0.0,0.0,-0.0073606939986348,60.0,-22.88627243041992,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.6448269486427307,0.050000000745058,0.0408119224011898,290.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.6448269486427307,0.050000000745058,0.0429769158363342,290.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.6448269486427307,0.050000000745058,0.0317426063120365,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.6448269486427307,0.050000000745058,0.0429769195616245,290.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.6448269486427307,0.050000000745058,0.2038639783859253,285.62908935546875,291.1499938964844,251.4499969482422,250.9823608398437,275.22381591796875,281.93212890625,284.8742980957031,1.0,0.1099160388112068,0.0,0.0,1.0,1.0,-0.4623431861400604,2.5732975927894586e-07,0.4623429179191589,-0.1637276411056518,0.0,0.0,0.0,9.368303298950195,60.0,-962.12109375,-0.0,12.275659561157228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.630972683429718,0.050000000745058,0.0452376455068588,290.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576171875,0.630972683429718,0.050000000745058,0.0476374179124832,290.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.630972683429718,0.050000000745058,0.0351848341524601,289.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.630972683429718,0.050000000745058,0.0476374179124832,290.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.630972683429718,0.050000000745058,0.2259714007377624,284.4402160644531,291.1499938964844,251.4499969482422,250.9827575683593,278.8002014160156,290.45928955078125,283.9568786621094,1.0,0.1210973560810089,0.1338890045881271,0.1338890045881271,1.0,1.0,-0.4820131659507751,0.0092952996492385,0.4727178514003753,-0.1381310075521469,0.0,0.0,0.0,12.504250526428224,60.0,-1575.0662841796875,-0.0,16.682926177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,312.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6844292259482815e-21,-7.154740713542894e-21,2.47031128564622e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0481052920222282,290.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0481052920222282,290.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.2281907945871353,283.0827331542969,291.1499938964844,251.4499969482422,250.98318481445312,278.8811340332031,290.9122619628906,282.9936218261719,1.0,0.1406074464321136,0.1142612770199775,0.1142612770199775,1.0,1.0,-0.4867499470710754,0.0048563014715909,0.4818936288356781,-0.1435914635658264,0.0,0.0,1.0,20.014249801635746,60.0,-72.06788635253906,-5783.546875,23.193099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0077819824219,311.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,2881.163330078125,18000.0,0.0,0.0,0.0005664733471348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624331057071686,0.3624345958232879,-1.4794487697145089e-06,0.0,5.748984222009312e-07,0.0,0.0,6.731854438781738,0.0,0.0,0.0,0.2526480555534363,4.0,0.0,1.0
626640,290.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0481052920222282,290.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.0481052920222282,290.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1300964355469,0.5707618594169617,0.050000000745058,0.2281907945871353,283.0827331542969,291.1499938964844,251.4499969482422,250.98318481445312,278.8811340332031,290.9122619628906,282.9936218261719,1.0,0.1406074464321136,0.1142612770199775,0.1142612770199775,1.0,1.0,-0.4867499470710754,0.0048563014715909,0.4818936288356781,-0.1435914635658264,0.0,0.0,1.0,20.014249801635746,60.0,-72.06788635253906,-5783.546875,23.193099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0077819824219,311.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,2881.163330078125,18000.0,0.0,0.0,0.0005664733471348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624331057071686,0.3624345958232879,-1.4794487697145089e-06,0.0,5.748984222009312e-07,0.0,0.0,6.731854438781738,0.0,0.0,0.0,0.2526480555534363,4.0,0.0,1.0
626700,289.9951171875,297.1499938964844,293.1499938964844,0.0007272624061442,-70.35792541503906,284.2113037109375,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5295715332031,297.1499938964844,293.1499938964844,0.0005325643578544,-53.67934036254883,283.9267272949219,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4722900390625,0.5490648150444031,0.050000000745058,0.0356371477246284,289.74005126953125,297.1499938964844,293.1499938964844,0.0007324970210902,-74.6235580444336,284.1800842285156,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.5490648150444031,0.050000000745058,0.2288763374090194,283.52197265625,291.1499938964844,251.4499969482422,250.9832305908203,278.879638671875,290.8949584960937,284.1390075683594,1.0,0.1490159481763839,0.1006115972995758,0.1006115972995758,1.0,1.0,-0.4882123172283172,0.0024837038945406,0.4857286214828491,-0.1462769657373428,0.0,0.0,1.0,23.6806869506836,60.0,1968.2630615234373,-6640.70458984375,26.347776412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.582275390625,312.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,6840.08984375,19080.0,0.0,0.0,0.0105822579935193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345201015472412,0.8345258831977844,-5.7759098126553e-06,0.0,1.0739646313595586e-05,0.0,0.0,64.85014343261719,0.0,0.0,0.0,0.4934024810791015,4.0,0.0,1.0
626760,289.99688720703125,297.1499938964844,293.1499938964844,0.0014403631212189,-134.32652282714844,286.6983337402344,0.5323296785354614,0.050000000745058,0.0459503605961799,290.5267944335937,297.1499938964844,293.1499938964844,0.0011428830912336,-112.23802947998048,286.2460021972656,0.5323296785354614,0.050000000745058,0.0483879446983337,290.0285339355469,297.1499938964844,293.1499938964844,0.0010376992868259,-75.26915740966797,286.00537109375,0.5323296785354614,0.050000000745058,0.0357391685247421,289.7379455566406,297.1499938964844,293.1499938964844,0.0015148299280554,-148.76531982421875,286.7861328125,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8874816894531,297.1499938964844,293.1499938964844,0.0009966655634343,-464.2938537597656,286.06011962890625,0.5323296785354614,0.050000000745058,0.2295315712690353,284.7557983398437,291.1499938964844,251.4499969482422,250.983154296875,278.8857116699219,290.88787841796875,285.3058166503906,1.0,0.1565873026847839,0.0878185629844665,0.0878185629844665,0.9994453191757202,1.0,-0.4896100759506225,0.0011684594210237,0.4884416162967682,-0.1478942930698394,0.0,0.0,1.0,27.18825340270996,60.0,2400.4169921875,-6679.8671875,29.382741928100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265686035156,311.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,11938.109375,19080.0,0.0,0.0,0.021553136408329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110316514968872,1.1110419034957886,-1.01956275102566e-05,0.0,2.1873695004615e-05,0.0,0.0,152.503662109375,0.0,0.0,0.0,0.6193382740020752,4.0,0.0,1.0
626820,290.0301818847656,297.1499938964844,293.1499938964844,0.0026979816611856,-240.07345581054688,290.3349304199219,0.5095354318618774,0.050000000745058,0.0461895577609539,290.5432434082031,297.1499938964844,293.1499938964844,0.0022293787915259,-209.00259399414065,289.62603759765625,0.5095354318618774,0.050000000745058,0.0486398302018642,290.056396484375,297.1499938964844,293.1499938964844,0.0023222509771585,-160.79100036621094,289.7261962890625,0.5095354318618774,0.050000000745058,0.0359252132475376,289.7601013183594,297.1499938964844,293.1499938964844,0.0029107776936143,-272.613525390625,290.6394958496094,0.5095354318618774,0.050000000745058,0.0486398302018642,290.9057922363281,297.1499938964844,293.1499938964844,0.0019359523430466,-861.0004272460938,289.1956481933594,0.5095354318618774,0.050000000745058,0.2307264059782028,286.3817138671875,291.1499938964844,251.4499969482422,250.98269653320312,278.9144592285156,290.9015808105469,286.6730041503906,1.0,0.1694364845752716,0.0655700117349624,0.0655700117349624,0.9983360171318054,1.0,-0.4921589195728302,0.0002372025483055,0.4919216930866241,-0.1493787914514541,0.0,0.0,1.0,33.584774017333984,60.0,2001.9674072265625,-6422.849609375,34.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2342224121094,310.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,16915.51953125,19080.0,0.0,0.0,0.0461488217115402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228353261947632,1.3228497505187988,-1.4451647075475194e-05,0.0,4.6835186367388815e-05,0.0,0.0,257.3788452148437,0.0,0.0,0.0,0.7257665991783142,4.0,0.0,1.0
