time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626880,290.0301818847656,297.1499938964844,293.1499938964844,0.0026979816611856,-240.07345581054688,290.3349304199219,0.5095354318618774,0.050000000745058,0.0461895577609539,290.5432434082031,297.1499938964844,293.1499938964844,0.0022293787915259,-209.00259399414065,289.62603759765625,0.5095354318618774,0.050000000745058,0.0486398302018642,290.056396484375,297.1499938964844,293.1499938964844,0.0023222509771585,-160.79100036621094,289.7261962890625,0.5095354318618774,0.050000000745058,0.0359252132475376,289.7601013183594,297.1499938964844,293.1499938964844,0.0029107776936143,-272.613525390625,290.6394958496094,0.5095354318618774,0.050000000745058,0.0486398302018642,290.9057922363281,297.1499938964844,293.1499938964844,0.0019359523430466,-861.0004272460938,289.1956481933594,0.5095354318618774,0.050000000745058,0.2307264059782028,286.3817138671875,291.1499938964844,251.4499969482422,250.98269653320312,278.9144592285156,290.9015808105469,286.6730041503906,1.0,0.1694364845752716,0.0655700117349624,0.0655700117349624,0.9983360171318054,1.0,-0.4921589195728302,0.0002372025483055,0.4919216930866241,-0.1493787914514541,0.0,0.0,1.0,33.584774017333984,60.0,2001.9674072265625,-6422.849609375,34.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2342224121094,310.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,16915.51953125,19080.0,0.0,0.0,0.0461488217115402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228353261947632,1.3228497505187988,-1.4451647075475194e-05,0.0,4.6835186367388815e-05,0.0,0.0,257.3788452148437,0.0,0.0,0.0,0.7257665991783142,4.0,0.0,1.0
626940,290.07965087890625,297.1499938964844,293.1499938964844,0.0038003895897418,-325.7454833984375,292.94287109375,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5726928710937,297.1499938964844,293.1499938964844,0.0031762009020894,-287.9365234375,292.0374450683594,0.4954166710376739,0.050000000745058,0.0488549247384071,290.0996398925781,297.1499938964844,293.1499938964844,0.0034376508556306,-229.84637451171875,292.39508056640625,0.4954166710376739,0.050000000745058,0.0360840819776058,289.79986572265625,297.1499938964844,293.1499938964844,0.0041526667773723,-373.3165283203125,293.4292297363281,0.4954166710376739,0.050000000745058,0.0488549247384071,290.9403381347656,297.1499938964844,293.1499938964844,0.0027300575748085,-1175.6329345703125,291.3908996582031,0.4954166710376739,0.050000000745058,0.2317467331886291,287.40234375,291.1499938964844,251.4499969482422,250.9818420410156,278.9532470703125,290.9342041015625,287.6185913085937,1.0,0.179617241024971,0.0477907061576843,0.0477907061576843,0.9972266554832458,1.0,-0.4943355023860931,5.134284947416745e-05,0.4942841529846191,-0.1500338912010193,0.0,0.0,1.0,39.04726409912109,60.0,1472.681640625,-6166.62548828125,39.76870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7307434082031,308.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18467.87890625,20160.0,0.0,0.0,0.0720506012439727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3822026252746582,1.382218360900879,-1.5777897715452127e-05,0.0,7.312220259336755e-05,0.0,0.0,293.61004638671875,0.0,0.0,0.0,0.7705630660057068,4.0,0.0,1.0
627000,290.07965087890625,297.1499938964844,293.1499938964844,0.0038003895897418,-325.7454833984375,292.94287109375,0.4954166710376739,0.050000000745058,0.0463938191533088,290.5726928710937,297.1499938964844,293.1499938964844,0.0031762009020894,-287.9365234375,292.0374450683594,0.4954166710376739,0.050000000745058,0.0488549247384071,290.0996398925781,297.1499938964844,293.1499938964844,0.0034376508556306,-229.84637451171875,292.39508056640625,0.4954166710376739,0.050000000745058,0.0360840819776058,289.79986572265625,297.1499938964844,293.1499938964844,0.0041526667773723,-373.3165283203125,293.4292297363281,0.4954166710376739,0.050000000745058,0.0488549247384071,290.9403381347656,297.1499938964844,293.1499938964844,0.0027300575748085,-1175.6329345703125,291.3908996582031,0.4954166710376739,0.050000000745058,0.2317467331886291,287.40234375,291.1499938964844,251.4499969482422,250.9818420410156,278.9532470703125,290.9342041015625,287.6185913085937,1.0,0.179617241024971,0.0477907061576843,0.0477907061576843,0.9972266554832458,1.0,-0.4943355023860931,5.134284947416745e-05,0.4942841529846191,-0.1500338912010193,0.0,0.0,1.0,39.04726409912109,60.0,1472.681640625,-6166.62548828125,39.76870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7307434082031,308.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18467.87890625,20160.0,0.0,0.0,0.0720506012439727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3822026252746582,1.382218360900879,-1.5777897715452127e-05,0.0,7.312220259336755e-05,0.0,0.0,293.61004638671875,0.0,0.0,0.0,0.7705630660057068,4.0,0.0,1.0
627060,290.1337890625,297.1499938964844,293.1499938964844,0.0048119369894266,-396.3603820800781,295.0040283203125,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6066589355469,297.1499938964844,293.1499938964844,0.0040220459923148,-353.2509765625,293.9440002441406,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1481018066406,297.1499938964844,293.1499938964844,0.0044450741261243,-286.657470703125,294.5032043457031,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8459167480469,297.1499938964844,293.1499938964844,0.0053264955058693,-456.751220703125,295.6450500488281,0.4857245087623596,0.050000000745058,0.0490330196917057,290.981201171875,297.1499938964844,293.1499938964844,0.0034175480250269,-1431.54931640625,293.1049194335937,0.4857245087623596,0.050000000745058,0.2325915396213531,288.1812438964844,291.1499938964844,251.4499969482422,250.98062133789065,278.9947814941406,290.97442626953125,288.34820556640625,1.0,0.1875946670770645,0.0343412384390831,0.0343412384390831,0.9961987733840942,1.0,-0.4961376786231994,1.3861878869647626e-05,0.4961238205432892,-0.1504538208246231,0.0,0.0,1.0,43.57015228271485,48.0,1062.742431640625,-6008.1591796875,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7846069335937,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,19813.994140625,20160.0,0.0,0.0,0.0972592830657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431690692901611,1.4317076206207275,-1.692794103291817e-05,0.0,9.870580834103748e-05,0.0,0.0,326.2899475097656,0.0,0.0,0.0,0.7821323871612549,4.0,0.0,1.0
627120,290.1337890625,297.1499938964844,293.1499938964844,0.0048119369894266,-396.3603820800781,295.0040283203125,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6066589355469,297.1499938964844,293.1499938964844,0.0040220459923148,-353.2509765625,293.9440002441406,0.4857245087623596,0.050000000745058,0.0490330196917057,290.1481018066406,297.1499938964844,293.1499938964844,0.0044450741261243,-286.657470703125,294.5032043457031,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8459167480469,297.1499938964844,293.1499938964844,0.0053264955058693,-456.751220703125,295.6450500488281,0.4857245087623596,0.050000000745058,0.0490330196917057,290.981201171875,297.1499938964844,293.1499938964844,0.0034175480250269,-1431.54931640625,293.1049194335937,0.4857245087623596,0.050000000745058,0.2325915396213531,288.1812438964844,291.1499938964844,251.4499969482422,250.98062133789065,278.9947814941406,290.97442626953125,288.34820556640625,1.0,0.1875946670770645,0.0343412384390831,0.0343412384390831,0.9961987733840942,1.0,-0.4961376786231994,1.3861878869647626e-05,0.4961238205432892,-0.1504538208246231,0.0,0.0,1.0,43.57015228271485,48.0,1062.742431640625,-6008.1591796875,43.78086471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7846069335937,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,19813.994140625,20160.0,0.0,0.0,0.0972592830657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431690692901611,1.4317076206207275,-1.692794103291817e-05,0.0,9.870580834103748e-05,0.0,0.0,326.2899475097656,0.0,0.0,0.0,0.7821323871612549,4.0,0.0,1.0
627180,290.1876525878906,297.1499938964844,293.1499938964844,0.0057860473170876,-456.3487243652344,296.6960144042969,0.4834257960319519,0.050000000745058,0.0466053262352943,290.6410827636719,297.1499938964844,293.1499938964844,0.0048078019171953,-408.9298095703125,295.5075988769531,0.4834257960319519,0.050000000745058,0.0490776523947715,290.1967468261719,297.1499938964844,293.1499938964844,0.0054027098231017,-334.87469482421875,296.2327880859375,0.4834257960319519,0.050000000745058,0.0362485870718956,289.8924560546875,297.1499938964844,293.1499938964844,0.0065023344941437,-528.0716552734375,297.47607421875,0.4834257960319519,0.050000000745058,0.0490776523947715,291.0233154296875,297.1499938964844,293.1499938964844,0.0040309284813702,-1646.4267578125,294.4921569824219,0.4834257960319519,0.050000000745058,0.2328032553195953,288.7827453613281,291.1499938964844,251.4499969482422,250.97906494140625,279.0308837890625,291.0165405273437,288.9113464355469,1.0,0.1890517771244049,0.0243166908621788,0.0243166908621788,0.9951708912849426,1.0,-0.4965896308422088,4.80212111142464e-06,0.4965848326683044,-0.1505288779735565,0.0,0.0,1.0,44.703948974609375,36.0,769.7726440429688,-5919.42431640625,44.79106521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3355712890625,307.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,20066.08203125,20160.0,0.0,0.0,0.1202625185251236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407694339752195,1.440786600112915,-1.7143311197287403e-05,0.0,0.0001220511694555,0.0,0.0,332.5367126464844,0.0,0.0,0.0,0.786680281162262,4.0,0.0,1.0
627240,290.1876525878906,297.1499938964844,293.1499938964844,0.0057860473170876,-456.3487243652344,296.6960144042969,0.4834257960319519,0.050000000745058,0.0466053262352943,290.6410827636719,297.1499938964844,293.1499938964844,0.0048078019171953,-408.9298095703125,295.5075988769531,0.4834257960319519,0.050000000745058,0.0490776523947715,290.1967468261719,297.1499938964844,293.1499938964844,0.0054027098231017,-334.87469482421875,296.2327880859375,0.4834257960319519,0.050000000745058,0.0362485870718956,289.8924560546875,297.1499938964844,293.1499938964844,0.0065023344941437,-528.0716552734375,297.47607421875,0.4834257960319519,0.050000000745058,0.0490776523947715,291.0233154296875,297.1499938964844,293.1499938964844,0.0040309284813702,-1646.4267578125,294.4921569824219,0.4834257960319519,0.050000000745058,0.2328032553195953,288.7827453613281,291.1499938964844,251.4499969482422,250.97906494140625,279.0308837890625,291.0165405273437,288.9113464355469,1.0,0.1890517771244049,0.0243166908621788,0.0243166908621788,0.9951708912849426,1.0,-0.4965896308422088,4.80212111142464e-06,0.4965848326683044,-0.1505288779735565,0.0,0.0,1.0,44.703948974609375,36.0,769.7726440429688,-5919.42431640625,44.79106521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3355712890625,307.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,20066.08203125,20160.0,0.0,0.0,0.1202625185251236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407694339752195,1.440786600112915,-1.7143311197287403e-05,0.0,0.0001220511694555,0.0,0.0,332.5367126464844,0.0,0.0,0.0,0.786680281162262,4.0,0.0,1.0
627300,290.2134704589844,297.1499938964844,293.1499938964844,0.0062744808383286,-483.5194091796875,297.442138671875,0.4846325516700744,0.050000000745058,0.0465830154716968,290.6578369140625,297.1499938964844,293.1499938964844,0.0051896371878683,-434.1676330566406,296.1953430175781,0.4846325516700744,0.050000000745058,0.0490541607141494,290.22027587890625,297.1499938964844,293.1499938964844,0.0058785751461982,-356.67401123046875,296.99444580078125,0.4846325516700744,0.050000000745058,0.0362312346696853,289.9149475097656,297.1499938964844,293.1499938964844,0.0071116872131824,-560.50244140625,298.2873840332031,0.4846325516700744,0.050000000745058,0.0490541607141494,291.0439453125,297.1499938964844,293.1499938964844,0.0043190894648432,-1742.873779296875,295.095947265625,0.4846325516700744,0.050000000745058,0.2326918095350265,289.0308532714844,291.1499938964844,251.4499969482422,250.97817993164065,279.0458068847656,291.03729248046875,289.1451416015625,1.0,0.1878655552864074,0.0202340316027402,0.0202340316027402,0.9946569800376892,1.0,-0.4963519871234894,3.0520275231538108e-06,0.4963489472866058,-0.1504568457603454,0.0,0.0,1.0,44.1075439453125,36.0,663.6412963867188,-5902.685546875,44.25945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.272216796875,307.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,20111.25,21240.0,0.0,0.0,0.1306033432483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423900842666626,1.442407250404358,-1.7181899238494225e-05,0.0,0.0001325457997154,0.0,0.0,333.6601257324219,0.0,0.0,0.0,0.802492082118988,4.0,0.0,1.0
627360,290.2381896972656,297.1499938964844,293.1499938964844,0.0067705437541007,-509.1813049316406,298.1377258300781,0.4871288239955902,0.050000000745058,0.0465373322367668,290.674072265625,297.1499938964844,293.1499938964844,0.005568997003138,-458.0166931152344,296.83514404296875,0.4871288239955902,0.050000000745058,0.0490060523152351,290.2431030273437,297.1499938964844,293.1499938964844,0.0063588069751858,-377.218994140625,297.7035827636719,0.4871288239955902,0.050000000745058,0.0361957028508186,289.9366760253906,297.1499938964844,293.1499938964844,0.0077441250905394,-591.1305541992188,299.0456848144531,0.4871288239955902,0.050000000745058,0.0490060523152351,291.06402587890625,297.1499938964844,293.1499938964844,0.004599095787853,-1833.6474609375,295.6542358398437,0.4871288239955902,0.050000000745058,0.2324636131525039,289.25244140625,291.1499938964844,251.4499969482422,250.97720336914065,279.0589294433594,291.0575561523437,289.3560791015625,1.0,0.1855914890766143,0.0166715234518051,0.0166715234518051,0.9941567182540894,1.0,-0.4958652853965759,2.034112867477233e-06,0.4958632588386535,-0.1503261029720306,0.0,0.0,1.0,42.88611602783203,25.0,584.7106323242188,-5912.9912109375,43.17225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2998046875,307.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.57421875,21240.0,0.0,0.0,0.1400695741176605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698601961135864,1.4698779582977295,-1.7842583474703133e-05,0.0,0.0001421528140781,0.0,0.0,353.0891418457031,0.0,0.0,0.0,0.8029749393463135,4.0,0.0,1.0
627420,290.2843933105469,297.1499938964844,293.1499938964844,0.00779973808676,-556.4534912109375,299.4126281738281,0.4952443838119507,0.050000000745058,0.0463966354727745,290.7049255371094,297.1499938964844,293.1499938964844,0.0063279340974986,-501.9098815917969,298.005126953125,0.4952443838119507,0.050000000745058,0.048857893794775,290.28631591796875,297.1499938964844,293.1499938964844,0.0073462501168251,-414.9642028808594,299.0005798339844,0.4952443838119507,0.050000000745058,0.0360862724483013,289.9776611328125,297.1499938964844,293.1499938964844,0.009107026271522,-647.6897583007812,300.4393615722656,0.4952443838119507,0.050000000745058,0.048857893794775,291.1021728515625,297.1499938964844,293.1499938964844,0.0051391054876148,-1999.4869384765625,296.6679077148437,0.4952443838119507,0.050000000745058,0.2317607998847961,289.6411437988281,291.1499938964844,251.4499969482422,250.9750823974609,279.0806579589844,291.0961303710937,289.729736328125,1.0,0.1786378771066665,0.0108707034960389,0.0108707034960389,0.9931561946868896,1.0,-0.4943661987781524,1.0287028544553325e-06,0.4943651556968689,-0.1499404162168502,0.0,0.0,1.0,39.1241340637207,25.0,479.0064086914063,-5956.921875,39.8366584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.584228515625,307.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,21145.873046875,21240.0,0.0,0.0,0.1561475694179535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790266752243042,1.4790446758270264,-1.8065822587232105e-05,0.0,0.0001584699348313,0.0,0.0,359.73638916015625,0.0,0.0,0.0,0.8075619339942932,4.0,0.0,1.0
627480,290.2843933105469,297.1499938964844,293.1499938964844,0.00779973808676,-556.4534912109375,299.4126281738281,0.4952443838119507,0.050000000745058,0.0463966354727745,290.7049255371094,297.1499938964844,293.1499938964844,0.0063279340974986,-501.9098815917969,298.005126953125,0.4952443838119507,0.050000000745058,0.048857893794775,290.28631591796875,297.1499938964844,293.1499938964844,0.0073462501168251,-414.9642028808594,299.0005798339844,0.4952443838119507,0.050000000745058,0.0360862724483013,289.9776611328125,297.1499938964844,293.1499938964844,0.009107026271522,-647.6897583007812,300.4393615722656,0.4952443838119507,0.050000000745058,0.048857893794775,291.1021728515625,297.1499938964844,293.1499938964844,0.0051391054876148,-1999.4869384765625,296.6679077148437,0.4952443838119507,0.050000000745058,0.2317607998847961,289.6411437988281,291.1499938964844,251.4499969482422,250.9750823974609,279.0806579589844,291.0961303710937,289.729736328125,1.0,0.1786378771066665,0.0108707034960389,0.0108707034960389,0.9931561946868896,1.0,-0.4943661987781524,1.0287028544553325e-06,0.4943651556968689,-0.1499404162168502,0.0,0.0,1.0,39.1241340637207,25.0,479.0064086914063,-5956.921875,39.8366584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.584228515625,307.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,21145.873046875,21240.0,0.0,0.0,0.1561475694179535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790266752243042,1.4790446758270264,-1.8065822587232105e-05,0.0,0.0001584699348313,0.0,0.0,359.73638916015625,0.0,0.0,0.0,0.8075619339942932,4.0,0.0,1.0
627540,290.32647705078125,297.1499938964844,293.1499938964844,0.0089274682104587,-600.2459716796875,300.5694580078125,0.5025367140769958,0.050000000745058,0.0462842658162117,290.7335205078125,297.1499938964844,293.1499938964844,0.0071193957701325,-542.5827026367188,299.0648193359375,0.5025367140769958,0.050000000745058,0.0487395636737346,290.3265686035156,297.1499938964844,293.1499938964844,0.008415232412517,-449.7735900878906,300.17431640625,0.5025367140769958,0.050000000745058,0.0359988734126091,290.0152282714844,297.1499938964844,293.1499938964844,0.0106833921745419,-700.1795043945312,301.7080383300781,0.5025367140769958,0.050000000745058,0.0487395636737346,291.1374816894531,297.1499938964844,293.1499938964844,0.0056753735989332,-2152.2099609375,297.5792236328125,0.5025367140769958,0.050000000745058,0.2311995029449463,289.9798889160156,291.1499938964844,251.4499969482422,250.97271728515625,279.1012878417969,291.13189697265625,290.06011962890625,1.0,0.1732607632875442,0.0070120650343596,0.0070120650343596,0.9929879307746888,1.0,-0.4931686818599701,6.418282509912387e-07,0.4931680560111999,-0.1496243625879287,0.0,0.0,1.0,36.11964797973633,25.0,425.730712890625,-6046.93359375,37.18674087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09893798828125,308.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.04296875,22320.0,0.0,0.0,0.1682952791452407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814436435699463,1.4814618825912476,-1.8124917914974503e-05,0.0,0.0001707983174128,0.0,0.0,361.5029602050781,0.0,0.0,0.0,0.823771059513092,4.0,0.0,1.0
627600,290.32647705078125,297.1499938964844,293.1499938964844,0.0089274682104587,-600.2459716796875,300.5694580078125,0.5025367140769958,0.050000000745058,0.0462842658162117,290.7335205078125,297.1499938964844,293.1499938964844,0.0071193957701325,-542.5827026367188,299.0648193359375,0.5025367140769958,0.050000000745058,0.0487395636737346,290.3265686035156,297.1499938964844,293.1499938964844,0.008415232412517,-449.7735900878906,300.17431640625,0.5025367140769958,0.050000000745058,0.0359988734126091,290.0152282714844,297.1499938964844,293.1499938964844,0.0106833921745419,-700.1795043945312,301.7080383300781,0.5025367140769958,0.050000000745058,0.0487395636737346,291.1374816894531,297.1499938964844,293.1499938964844,0.0056753735989332,-2152.2099609375,297.5792236328125,0.5025367140769958,0.050000000745058,0.2311995029449463,289.9798889160156,291.1499938964844,251.4499969482422,250.97271728515625,279.1012878417969,291.13189697265625,290.06011962890625,1.0,0.1732607632875442,0.0070120650343596,0.0070120650343596,0.9929879307746888,1.0,-0.4931686818599701,6.418282509912387e-07,0.4931680560111999,-0.1496243625879287,0.0,0.0,1.0,36.11964797973633,25.0,425.730712890625,-6046.93359375,37.18674087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09893798828125,308.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.04296875,22320.0,0.0,0.0,0.1682952791452407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814436435699463,1.4814618825912476,-1.8124917914974503e-05,0.0,0.0001707983174128,0.0,0.0,361.5029602050781,0.0,0.0,0.0,0.823771059513092,4.0,0.0,1.0
627660,290.36492919921875,297.1499938964844,293.1499938964844,0.0101859150454401,-640.615234375,301.63946533203125,0.5087605714797974,0.050000000745058,0.0461994484066963,290.7601623535156,297.1499938964844,293.1499938964844,0.0079559730365872,-580.0662841796875,300.0452575683594,0.5087605714797974,0.050000000745058,0.0486502423882484,290.3638610839844,297.1499938964844,293.1499938964844,0.0095958448946475,-481.7979736328125,301.2582397460937,0.5087605714797974,0.050000000745058,0.0359329022467136,290.0498352050781,297.1499938964844,293.1499938964844,0.0125537300482392,-748.6704711914062,302.8830261230469,0.5087605714797974,0.050000000745058,0.0486502423882484,291.1702575683594,297.1499938964844,293.1499938964844,0.0062129986472427,-2292.031005859375,298.4193420410156,0.5087605714797974,0.050000000745058,0.2307758033275604,290.2961120605469,291.1499938964844,251.4499969482422,250.9701385498047,279.1223449707031,291.1650390625,290.3741455078125,1.0,0.1689661145210266,0.0053005078807473,0.0053005078807473,0.994699478149414,1.0,-0.492264837026596,5.160543992133171e-07,0.4922643303871155,-0.1493721604347229,0.0,0.0,1.0,33.85188293457031,25.0,412.0368957519531,-6179.2890625,35.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7532043457031,308.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.818359375,22320.0,0.0,0.0,0.1766802370548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136953592300415,1.5137141942977903,-1.8922681192634627e-05,0.0,0.0001793079864,0.0,0.0,385.6310424804688,0.0,0.0,0.0,0.8266061544418335,4.0,0.0,1.0
627720,290.36492919921875,297.1499938964844,293.1499938964844,0.0101859150454401,-640.615234375,301.63946533203125,0.5087605714797974,0.050000000745058,0.0461994484066963,290.7601623535156,297.1499938964844,293.1499938964844,0.0079559730365872,-580.0662841796875,300.0452575683594,0.5087605714797974,0.050000000745058,0.0486502423882484,290.3638610839844,297.1499938964844,293.1499938964844,0.0095958448946475,-481.7979736328125,301.2582397460937,0.5087605714797974,0.050000000745058,0.0359329022467136,290.0498352050781,297.1499938964844,293.1499938964844,0.0125537300482392,-748.6704711914062,302.8830261230469,0.5087605714797974,0.050000000745058,0.0486502423882484,291.1702575683594,297.1499938964844,293.1499938964844,0.0062129986472427,-2292.031005859375,298.4193420410156,0.5087605714797974,0.050000000745058,0.2307758033275604,290.2961120605469,291.1499938964844,251.4499969482422,250.9701385498047,279.1223449707031,291.1650390625,290.3741455078125,1.0,0.1689661145210266,0.0053005078807473,0.0053005078807473,0.994699478149414,1.0,-0.492264837026596,5.160543992133171e-07,0.4922643303871155,-0.1493721604347229,0.0,0.0,1.0,33.85188293457031,25.0,412.0368957519531,-6179.2890625,35.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7532043457031,308.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.818359375,22320.0,0.0,0.0,0.1766802370548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136953592300415,1.5137141942977903,-1.8922681192634627e-05,0.0,0.0001793079864,0.0,0.0,385.6310424804688,0.0,0.0,0.0,0.8266061544418335,4.0,0.0,1.0
627780,290.4003295898437,297.1499938964844,293.1499938964844,0.0116133634001016,-677.6825561523438,302.63946533203125,0.5141679048538208,0.050000000745058,0.0461332350969314,290.7850646972656,297.1499938964844,293.1499938964844,0.008851115591824,-614.4952392578125,300.9633483886719,0.5141679048538208,0.050000000745058,0.0485805198550224,290.398193359375,297.1499938964844,293.1499938964844,0.0109238130971789,-511.2191162109375,302.2713623046875,0.5141679048538208,0.050000000745058,0.035881407558918,290.0819091796875,297.1499938964844,293.1499938964844,0.0148248076438903,-793.2877197265625,303.98101806640625,0.5141679048538208,0.050000000745058,0.0485805198550224,291.20074462890625,297.1499938964844,293.1499938964844,0.0067565627396106,-2419.60107421875,299.2054138183594,0.5141679048538208,0.050000000745058,0.2304450720548629,290.60498046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1431884765625,291.19586181640625,290.6815490722656,1.0,0.1655296385288238,0.0056659313850104,0.0056659313850104,0.994334042072296,1.0,-0.4915592968463897,5.343442808225518e-07,0.4915587604045868,-0.1491631120443344,0.0,0.0,1.0,32.081809997558594,25.0,410.2530822753906,-6315.38134765625,33.64503860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4737243652344,309.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.58984375,22320.0,0.0,0.0,0.1816290766000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180211067199707,1.5180401802062988,-1.903098927868996e-05,0.0,0.000184330434422,0.0,0.0,388.9466552734375,0.0,0.0,0.0,0.8287673592567444,4.0,0.0,1.0
627840,290.4003295898437,297.1499938964844,293.1499938964844,0.0116133634001016,-677.6825561523438,302.63946533203125,0.5141679048538208,0.050000000745058,0.0461332350969314,290.7850646972656,297.1499938964844,293.1499938964844,0.008851115591824,-614.4952392578125,300.9633483886719,0.5141679048538208,0.050000000745058,0.0485805198550224,290.398193359375,297.1499938964844,293.1499938964844,0.0109238130971789,-511.2191162109375,302.2713623046875,0.5141679048538208,0.050000000745058,0.035881407558918,290.0819091796875,297.1499938964844,293.1499938964844,0.0148248076438903,-793.2877197265625,303.98101806640625,0.5141679048538208,0.050000000745058,0.0485805198550224,291.20074462890625,297.1499938964844,293.1499938964844,0.0067565627396106,-2419.60107421875,299.2054138183594,0.5141679048538208,0.050000000745058,0.2304450720548629,290.60498046875,291.1499938964844,251.4499969482422,250.9673767089844,279.1431884765625,291.19586181640625,290.6815490722656,1.0,0.1655296385288238,0.0056659313850104,0.0056659313850104,0.994334042072296,1.0,-0.4915592968463897,5.343442808225518e-07,0.4915587604045868,-0.1491631120443344,0.0,0.0,1.0,32.081809997558594,25.0,410.2530822753906,-6315.38134765625,33.64503860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4737243652344,309.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.58984375,22320.0,0.0,0.0,0.1816290766000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180211067199707,1.5180401802062988,-1.903098927868996e-05,0.0,0.000184330434422,0.0,0.0,388.9466552734375,0.0,0.0,0.0,0.8287673592567444,4.0,0.0,1.0
627900,290.4171142578125,297.1499938964844,293.1499938964844,0.0123912347480654,-694.5642700195312,303.1159362792969,0.5190610885620117,0.050000000745058,0.0460785180330276,290.7970275878906,297.1499938964844,293.1499938964844,0.0093168262392282,-630.203857421875,301.4017333984375,0.5190610885620117,0.050000000745058,0.0485229007899761,290.4144287109375,297.1499938964844,293.1499938964844,0.0116436956450343,-524.6514892578125,302.75439453125,0.5190610885620117,0.050000000745058,0.0358388498425483,290.1005859375,297.1499938964844,293.1499938964844,0.0231355298310518,-996.9656982421876,304.04815673828125,0.5748398303985596,0.0807261765003204,0.0622741319239139,291.21533203125,297.1499938964844,293.1499938964844,0.0070264167152345,-2477.41015625,299.5809020996094,0.5190610885620117,0.050000000745058,0.2301717400550842,290.7591247558594,291.1499938964844,251.4499969482422,250.9659423828125,279.19989013671875,291.2106628417969,290.8362121582031,1.0,0.1642650365829467,0.0117478221654891,0.0117478221654891,0.989655613899231,1.0,-0.5074669718742371,1.016453438751341e-06,0.5074659585952759,-0.1529912203550338,0.0,0.0,1.0,30.73981475830078,25.0,411.68994140625,-6525.30859375,34.03681564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83233642578125,309.8066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.35546875,23400.0,0.0,0.0,0.183031678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.9049584807362407e-05,0.0,0.0001857538882177,0.0,0.0,389.5168762207031,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
627960,290.4335021972656,297.1499938964844,293.1499938964844,0.0132006611675024,-709.72998046875,303.5777282714844,0.5270564556121826,0.050000000745058,0.0459980629384517,290.808837890625,297.1499938964844,293.1499938964844,0.0097863152623176,-644.36328125,301.8285827636719,0.5270564556121826,0.050000000745058,0.0484381765127182,290.4303283691406,297.1499938964844,293.1499938964844,0.0123903872445225,-536.7581787109375,303.2227478027344,0.5270564556121826,0.050000000745058,0.0357762724161148,290.1423034667969,297.1499938964844,293.1499938964844,0.048296470195055,-1449.9114990234375,304.02099609375,0.667178750038147,0.1111834272742271,0.0918644070625305,291.2303161621094,297.1499938964844,293.1499938964844,0.0072864210233092,-2528.4013671875,299.9463195800781,0.5270564556121826,0.050000000745058,0.2297698557376861,290.9223022460937,291.1499938964844,251.4499969482422,250.9644775390625,279.3974914550781,291.22576904296875,290.9972229003906,1.0,0.1635560095310211,0.0387438535690307,0.0387438535690307,0.989155650138855,1.0,-0.5422210693359375,1.863637589849532e-05,0.5422024726867676,-0.160778596997261,0.0,0.0,1.0,28.86136817932129,28.0,409.4540100097656,-6892.1376953125,35.76444625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1382141113281,310.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,23072.1953125,23400.0,0.0,0.0,0.1842913180589676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449259281158447,1.5449455976486206,-1.971156234503724e-05,0.0,0.0001870322594186,0.0,0.0,409.9961242675781,0.0,0.0,0.0,0.8438961505889893,4.0,0.0,1.0
628020,290.4699401855469,297.1499938964844,293.1499938964844,0.029005879536271,-975.4486083984376,304.0756530761719,0.5894356369972229,0.0751754269003868,0.0562258437275886,290.8323669433594,297.1499938964844,293.1499938964844,0.0107955457642674,-671.5601196289062,302.6405944824219,0.5425302386283875,0.050000000745058,0.0482999123632907,290.46221923828125,297.1499938964844,293.1499938964844,0.0137550681829452,-554.9149169921875,304.10235595703125,0.5425346493721008,0.0507186017930507,0.0356748551130294,290.2677917480469,297.1499938964844,293.1499938964844,0.0879366919398307,-2193.610107421875,303.9990234375,0.7921697497367859,0.1620122194290161,0.1425319612026214,291.2640991210937,297.1499938964844,293.1499938964844,0.0078026908449828,-2622.2001953125,300.6280517578125,0.5425302386283875,0.050000000745058,0.2291139960289001,291.2353820800781,291.1499938964844,251.4499969482422,250.9614715576172,279.8030090332031,291.2593994140625,291.2933654785156,1.0,0.1645340472459793,0.1236601844429969,0.1236601844429969,0.9881556630134584,1.0,-0.6142165064811707,0.0077541954815387,0.606462299823761,-0.168383240699768,0.0,0.0,0.9829202890396118,25.945405960083008,31.0,370.3260803222656,-7571.59765625,40.38137435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57958984375,310.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,23423.568359375,23400.0,0.0,0.0,0.1869703382253646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5495641231536863,1.5495840311050415,-1.987818359339144e-05,0.0,0.0001897511247079,0.0,0.0,414.3753967285156,0.0,0.0,0.0,0.8458747267723083,4.0,0.0,1.0
628080,290.4699401855469,297.1499938964844,293.1499938964844,0.029005879536271,-975.4486083984376,304.0756530761719,0.5894356369972229,0.0751754269003868,0.0562258437275886,290.8323669433594,297.1499938964844,293.1499938964844,0.0107955457642674,-671.5601196289062,302.6405944824219,0.5425302386283875,0.050000000745058,0.0482999123632907,290.46221923828125,297.1499938964844,293.1499938964844,0.0137550681829452,-554.9149169921875,304.10235595703125,0.5425346493721008,0.0507186017930507,0.0356748551130294,290.2677917480469,297.1499938964844,293.1499938964844,0.0879366919398307,-2193.610107421875,303.9990234375,0.7921697497367859,0.1620122194290161,0.1425319612026214,291.2640991210937,297.1499938964844,293.1499938964844,0.0078026908449828,-2622.2001953125,300.6280517578125,0.5425302386283875,0.050000000745058,0.2291139960289001,291.2353820800781,291.1499938964844,251.4499969482422,250.9614715576172,279.8030090332031,291.2593994140625,291.2933654785156,1.0,0.1645340472459793,0.1236601844429969,0.1236601844429969,0.9881556630134584,1.0,-0.6142165064811707,0.0077541954815387,0.606462299823761,-0.168383240699768,0.0,0.0,0.9829202890396118,25.945405960083008,31.0,370.3260803222656,-7571.59765625,40.38137435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57958984375,310.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,23423.568359375,23400.0,0.0,0.0,0.1869703382253646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5495641231536863,1.5495840311050415,-1.987818359339144e-05,0.0,0.0001897511247079,0.0,0.0,414.3753967285156,0.0,0.0,0.0,0.8458747267723083,4.0,0.0,1.0
628140,290.5856018066406,297.1499938964844,293.1499938964844,0.0563755221664905,-1503.490478515625,304.0525817871094,0.7521212697029114,0.1197871267795562,0.0991671085357666,290.85748291015625,297.1499938964844,293.1499938964844,0.0119006726890802,-697.59912109375,303.3953857421875,0.5774648189544678,0.050000000745058,0.0480655021965503,290.5311584472656,297.1499938964844,293.1499938964844,0.0426943451166152,-991.1738891601562,304.0679931640625,0.7138087153434753,0.1050342768430709,0.0653008967638015,290.4066467285156,297.1499938964844,293.1499938964844,0.1195640191435813,-2804.972412109375,303.99676513671875,0.9107600450515748,0.2068884968757629,0.1858117431402206,291.3065185546875,297.1499938964844,293.1499938964844,0.0082918060943484,-2704.404541015625,301.2295227050781,0.5774648189544678,0.050000000745058,0.228002056479454,291.4898376464844,291.1499938964844,251.4499969482422,250.9583740234375,280.5136413574219,291.30157470703125,291.5201416015625,1.0,0.1692978143692016,0.2946849763393402,0.2946849763393402,0.9871556162834167,1.0,-0.7516201734542847,0.0800979062914848,0.671522319316864,-0.1226346343755722,0.0,0.0,0.9195181131362916,21.265607833862305,34.0,260.5863647460937,-8579.59375,51.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7244873046875,310.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,24081.8671875,24480.0,0.0,0.0,0.1913980096578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010813474655151,1.5011005401611328,-1.912891275424045e-05,0.0,0.000194244654267,0.0,0.0,383.14990234375,0.0,0.0,0.0,0.8372231721878052,4.0,0.0,1.0
628200,290.5856018066406,297.1499938964844,293.1499938964844,0.0563755221664905,-1503.490478515625,304.0525817871094,0.7521212697029114,0.1197871267795562,0.0991671085357666,290.85748291015625,297.1499938964844,293.1499938964844,0.0119006726890802,-697.59912109375,303.3953857421875,0.5774648189544678,0.050000000745058,0.0480655021965503,290.5311584472656,297.1499938964844,293.1499938964844,0.0426943451166152,-991.1738891601562,304.0679931640625,0.7138087153434753,0.1050342768430709,0.0653008967638015,290.4066467285156,297.1499938964844,293.1499938964844,0.1195640191435813,-2804.972412109375,303.99676513671875,0.9107600450515748,0.2068884968757629,0.1858117431402206,291.3065185546875,297.1499938964844,293.1499938964844,0.0082918060943484,-2704.404541015625,301.2295227050781,0.5774648189544678,0.050000000745058,0.228002056479454,291.4898376464844,291.1499938964844,251.4499969482422,250.9583740234375,280.5136413574219,291.30157470703125,291.5201416015625,1.0,0.1692978143692016,0.2946849763393402,0.2946849763393402,0.9871556162834167,1.0,-0.7516201734542847,0.0800979062914848,0.671522319316864,-0.1226346343755722,0.0,0.0,0.9195181131362916,21.265607833862305,34.0,260.5863647460937,-8579.59375,51.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7244873046875,310.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,24081.8671875,24480.0,0.0,0.0,0.1913980096578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010813474655151,1.5011005401611328,-1.912891275424045e-05,0.0,0.000194244654267,0.0,0.0,383.14990234375,0.0,0.0,0.0,0.8372231721878052,4.0,0.0,1.0
628260,290.7323303222656,297.1499938964844,293.1499938964844,0.0832398012280464,-1985.43017578125,304.0407409667969,0.8557181358337402,0.1550199538469314,0.1320381760597229,290.8856506347656,297.1499938964844,293.1499938964844,0.0133355930447578,-730.9507446289062,304.1005554199219,0.6012458801269531,0.050000000745058,0.0479422211647033,290.6566467285156,297.1499938964844,293.1499938964844,0.0757008418440818,-1435.713134765625,304.04119873046875,0.8360515832901001,0.1459832340478897,0.095480665564537,290.539794921875,297.1499938964844,293.1499938964844,0.1376230716705322,-3138.930419921875,304.0207214355469,0.9867566823959352,0.2493433058261871,0.2094529867172241,291.3609313964844,297.1499938964844,293.1499938964844,0.008843021467328,-2806.031982421875,301.73248291015625,0.6012458801269531,0.050000000745058,0.2274172604084015,291.597412109375,291.1499938964844,251.4499969482422,250.9552154541016,280.6008605957031,291.3558044433594,291.5932006835937,1.0,0.1767559349536895,0.4624853134155273,0.4624853134155273,0.9870479106903076,1.0,-0.8539742827415466,0.2318652719259262,0.6221089959144592,0.01034985948354,0.0,0.0,0.8507742285728455,19.21350479125977,37.0,40.63273620605469,-9294.4296875,63.410640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61065673828125,310.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25601.326171875,24480.0,0.0,0.0,0.1984104365110397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256426095962524,1.4256607294082642,-1.8131802789866924e-05,0.0,0.0002013613702729,0.0,0.0,339.5738830566406,0.0,0.0,0.0,0.7886872887611389,4.0,0.0,1.0
628320,290.7323303222656,297.1499938964844,293.1499938964844,0.0832398012280464,-1985.43017578125,304.0407409667969,0.8557181358337402,0.1550199538469314,0.1320381760597229,290.8856506347656,297.1499938964844,293.1499938964844,0.0133355930447578,-730.9507446289062,304.1005554199219,0.6012458801269531,0.050000000745058,0.0479422211647033,290.6566467285156,297.1499938964844,293.1499938964844,0.0757008418440818,-1435.713134765625,304.04119873046875,0.8360515832901001,0.1459832340478897,0.095480665564537,290.539794921875,297.1499938964844,293.1499938964844,0.1376230716705322,-3138.930419921875,304.0207214355469,0.9867566823959352,0.2493433058261871,0.2094529867172241,291.3609313964844,297.1499938964844,293.1499938964844,0.008843021467328,-2806.031982421875,301.73248291015625,0.6012458801269531,0.050000000745058,0.2274172604084015,291.597412109375,291.1499938964844,251.4499969482422,250.9552154541016,280.6008605957031,291.3558044433594,291.5932006835937,1.0,0.1767559349536895,0.4624853134155273,0.4624853134155273,0.9870479106903076,1.0,-0.8539742827415466,0.2318652719259262,0.6221089959144592,0.01034985948354,0.0,0.0,0.8507742285728455,19.21350479125977,37.0,40.63273620605469,-9294.4296875,63.410640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61065673828125,310.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25601.326171875,24480.0,0.0,0.0,0.1984104365110397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256426095962524,1.4256607294082642,-1.8131802789866924e-05,0.0,0.0002013613702729,0.0,0.0,339.5738830566406,0.0,0.0,0.0,0.7886872887611389,4.0,0.0,1.0
628380,290.8778381347656,297.1499938964844,293.1499938964844,0.1097689867019653,-2484.72998046875,304.0328369140625,0.9382714033126832,0.1867659837007522,0.1611652374267578,290.9412841796875,297.1499938964844,293.1499938964844,0.0362856313586235,-1232.5572509765625,304.095458984375,0.7280706763267517,0.094110183417797,0.0795866921544075,290.7889404296875,297.1499938964844,293.1499938964844,0.1054478660225868,-1871.5888671875,304.0279235839844,0.9268169403076172,0.1823317259550094,0.1214444115757942,290.600341796875,297.1499938964844,293.1499938964844,0.128194198012352,-2955.648193359375,304.07940673828125,0.977731227874756,0.3030313849449157,0.1909766644239425,291.42010498046875,297.1499938964844,293.1499938964844,0.0096842842176556,-2996.626708984375,302.1308898925781,0.6141523718833923,0.050000000745058,0.2271365970373153,291.30242919921875,291.1499938964844,251.4499969482422,250.95204162597656,279.7943725585937,291.41534423828125,291.2392578125,1.0,0.1856891810894012,0.4812953174114227,0.4812953174114227,0.9869402050971984,1.0,-0.9364088773727416,0.2732644081115722,0.6631444096565247,0.0364562980830669,0.0,0.0,0.8447995781898499,18.63225555419922,57.0,-443.40325927734375,-9977.8955078125,76.37434387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3682556152344,309.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,25009.0234375,24480.0,0.0,0.0,0.2074370980262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477373123168943,1.3477540016174316,-1.6685826267348602e-05,0.0,0.0002105222956743,0.0,0.0,292.7740783691406,0.0,0.0,0.0,0.7539412379264832,4.0,0.0,1.0
628440,290.8778381347656,297.1499938964844,293.1499938964844,0.1097689867019653,-2484.72998046875,304.0328369140625,0.9382714033126832,0.1867659837007522,0.1611652374267578,290.9412841796875,297.1499938964844,293.1499938964844,0.0362856313586235,-1232.5572509765625,304.095458984375,0.7280706763267517,0.094110183417797,0.0795866921544075,290.7889404296875,297.1499938964844,293.1499938964844,0.1054478660225868,-1871.5888671875,304.0279235839844,0.9268169403076172,0.1823317259550094,0.1214444115757942,290.600341796875,297.1499938964844,293.1499938964844,0.128194198012352,-2955.648193359375,304.07940673828125,0.977731227874756,0.3030313849449157,0.1909766644239425,291.42010498046875,297.1499938964844,293.1499938964844,0.0096842842176556,-2996.626708984375,302.1308898925781,0.6141523718833923,0.050000000745058,0.2271365970373153,291.30242919921875,291.1499938964844,251.4499969482422,250.95204162597656,279.7943725585937,291.41534423828125,291.2392578125,1.0,0.1856891810894012,0.4812953174114227,0.4812953174114227,0.9869402050971984,1.0,-0.9364088773727416,0.2732644081115722,0.6631444096565247,0.0364562980830669,0.0,0.0,0.8447995781898499,18.63225555419922,57.0,-443.40325927734375,-9977.8955078125,76.37434387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3682556152344,309.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,25009.0234375,24480.0,0.0,0.0,0.2074370980262756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3477373123168943,1.3477540016174316,-1.6685826267348602e-05,0.0,0.0002105222956743,0.0,0.0,292.7740783691406,0.0,0.0,0.0,0.7539412379264832,4.0,0.0,1.0
628500,290.9483947753906,297.1499938964844,293.1499938964844,0.1241611689329147,-2748.531982421875,304.0279846191406,0.9672644734382628,0.2016955465078354,0.1748300194740295,290.9924621582031,297.1499938964844,293.1499938964844,0.054009735584259,-1545.7547607421875,304.0732727050781,0.7793930768966675,0.112053282558918,0.0980001911520958,290.8537292480469,297.1499938964844,293.1499938964844,0.1213759109377861,-2100.029541015625,304.0211486816406,0.9616219997406006,0.1995212733745575,0.1336516439914703,290.6129455566406,297.1499938964844,293.1499938964844,0.1305737942457199,-3002.818359375,304.0876159667969,0.9772478938102722,0.3328583538532257,0.1901278495788574,291.4496154785156,297.1499938964844,293.1499938964844,0.0102209011092782,-3117.169677734375,302.31463623046875,0.6147270202636719,0.050000000745058,0.2271231710910797,291.0475769042969,291.1499938964844,251.4499969482422,250.9504547119141,279.57470703125,291.44512939453125,290.9815673828125,1.0,0.193651333451271,0.4857002198696136,0.4857002198696136,0.9868863224983216,1.0,-0.9885154962539672,0.2941449284553528,0.6943705677986145,0.0475727207958698,0.0,0.0,0.8769713044166565,19.174522399902344,57.0,-589.9780883789062,-10390.9072265625,87.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2017517089844,309.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,24147.08984375,23400.0,0.0,0.0,0.2128264605998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681204319000244,1.368137240409851,-1.6827058061608113e-05,0.0,0.0002159918076358,0.0,0.0,301.7048034667969,0.0,0.0,0.0,0.7488150596618652,4.0,0.0,1.0
628560,291.0173034667969,297.1499938964844,293.1499938964844,0.1391791552305221,-3017.5107421875,304.0228576660156,0.981415629386902,0.2160466015338897,0.1879851222038269,291.0503845214844,297.1499938964844,293.1499938964844,0.069492720067501,-1835.36572265625,304.0591735839844,0.8133321404457092,0.1280139833688736,0.1140375882387161,290.9171447753906,297.1499938964844,293.1499938964844,0.1380867213010788,-2333.442626953125,304.0141906738281,0.9799347519874572,0.2161492258310318,0.1454655081033706,290.6314697265625,297.1499938964844,293.1499938964844,0.1405875533819198,-3192.20947265625,304.08056640625,0.9815033674240112,0.3613613545894623,0.198017731308937,291.47930908203125,297.1499938964844,293.1499938964844,0.010819318704307,-3245.61279296875,302.49810791015625,0.6092793941497803,0.050000000745058,0.2272368967533111,290.76953125,291.1499938964844,251.4499969482422,250.94888305664065,279.42486572265625,291.4750366210937,290.7021789550781,1.0,0.2036251425743103,0.4879616200923919,0.4879616200923919,0.987878680229187,1.0,-1.047333598136902,0.3159262537956238,0.7314074039459229,0.0583050735294818,0.0,0.0,0.9300317764282228,20.510440826416016,77.0,-690.5768432617188,-10825.9091796875,101.85150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00115966796875,309.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22594.701171875,23400.0,0.0,0.0,0.2189237028360366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399377942085266,1.399394989013672,-1.700128814263735e-05,0.0,0.0002221797331003,0.0,0.0,315.20556640625,0.0,0.0,0.0,0.776172935962677,4.0,0.0,1.0
