time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628620,291.1507568359375,297.1499938964844,293.1499938964844,0.1706142574548721,-3561.92919921875,304.01287841796875,0.9836466908454896,0.2430158406496048,0.2128036618232727,291.1736755371094,297.1499938964844,293.1499938964844,0.0968829542398452,-2381.522216796875,304.04412841796875,0.8399662375450134,0.1562259644269943,0.141963854432106,291.04034423828125,297.1499938964844,293.1499938964844,0.1734438240528106,-2809.014404296875,304.00054931640625,0.98771995306015,0.2477369308471679,0.1679723560810089,290.7045593261719,297.1499938964844,293.1499938964844,0.1804887056350708,-3917.06787109375,304.03631591796875,0.9947509169578552,0.4104666411876678,0.2336534857749939,291.54083251953125,297.1499938964844,293.1499938964844,0.0121915638446807,-3514.600830078125,302.8668518066406,0.5838229060173035,0.050000000745058,0.2278248369693756,290.1889343261719,291.1499938964844,251.4499969482422,250.9457550048828,279.24932861328125,291.536865234375,290.1278381347656,1.0,0.2289019525051117,0.4880660772323608,0.4880660772323608,0.9898633360862732,1.0,-1.1811225414276123,0.3624997437000274,0.8186228275299072,0.0793732926249504,0.0,0.0,1.0,25.453414916992188,97.0,-773.3294677734375,-11776.8330078125,144.7949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4898681640625,308.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,22354.7734375,23400.0,0.0,0.0,0.2336117178201675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5186619758605957,1.5186810493469238,-1.90607133845333e-05,0.0,0.0002370861911913,0.0,0.0,389.6274108886719,0.0,0.0,0.0,0.8310210108757019,4.0,0.0,1.0
628680,291.1507568359375,297.1499938964844,293.1499938964844,0.1706142574548721,-3561.92919921875,304.01287841796875,0.9836466908454896,0.2430158406496048,0.2128036618232727,291.1736755371094,297.1499938964844,293.1499938964844,0.0968829542398452,-2381.522216796875,304.04412841796875,0.8399662375450134,0.1562259644269943,0.141963854432106,291.04034423828125,297.1499938964844,293.1499938964844,0.1734438240528106,-2809.014404296875,304.00054931640625,0.98771995306015,0.2477369308471679,0.1679723560810089,290.7045593261719,297.1499938964844,293.1499938964844,0.1804887056350708,-3917.06787109375,304.03631591796875,0.9947509169578552,0.4104666411876678,0.2336534857749939,291.54083251953125,297.1499938964844,293.1499938964844,0.0121915638446807,-3514.600830078125,302.8668518066406,0.5838229060173035,0.050000000745058,0.2278248369693756,290.1889343261719,291.1499938964844,251.4499969482422,250.9457550048828,279.24932861328125,291.536865234375,290.1278381347656,1.0,0.2289019525051117,0.4880660772323608,0.4880660772323608,0.9898633360862732,1.0,-1.1811225414276123,0.3624997437000274,0.8186228275299072,0.0793732926249504,0.0,0.0,1.0,25.453414916992188,97.0,-773.3294677734375,-11776.8330078125,144.7949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4898681640625,308.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,22354.7734375,23400.0,0.0,0.0,0.2336117178201675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5186619758605957,1.5186810493469238,-1.90607133845333e-05,0.0,0.0002370861911913,0.0,0.0,389.6274108886719,0.0,0.0,0.0,0.8310210108757019,4.0,0.0,1.0
628740,291.279052734375,297.1499938964844,293.1499938964844,0.2041881084442138,-4120.28857421875,304.00262451171875,0.9603340029716492,0.267650157213211,0.2356408387422561,291.30035400390625,297.1499938964844,293.1499938964844,0.1238655522465705,-2911.748046875,304.0345153808594,0.8347342610359192,0.1806253492832183,0.1661586910486221,291.1593933105469,297.1499938964844,293.1499938964844,0.2116966098546981,-3300.758056640625,303.9866027832031,0.970296025276184,0.2770486772060394,0.1889820545911789,290.8273010253906,297.1499938964844,293.1499938964844,0.2421451061964035,-4974.02001953125,303.9712219238281,0.9990000128746032,0.4476290941238403,0.2851211428642273,291.6072692871094,297.1499938964844,293.1499938964844,0.013880637474358,-3806.978759765625,303.2290954589844,0.5441339015960693,0.050000000745058,0.2290348261594772,289.559814453125,291.1499938964844,251.4499969482422,250.9427185058593,279.16455078125,291.6034545898437,289.5002746582031,1.0,0.2597517967224121,0.4847607612609863,0.4847607612609863,0.9918479919433594,1.0,-1.3260056972503662,0.4111784100532532,0.9148272275924684,0.0998138785362243,0.0,0.0,1.0,34.11417007446289,117.0,-844.2392578125,-12550.99609375,209.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9145812988281,307.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,23122.69140625,24480.0,0.0,0.0,0.2511554062366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5466121435165403,1.5466318130493164,-1.975463783310261e-05,0.0,0.0002548907941672,0.0,0.0,411.3403930664063,0.0,0.0,0.0,0.8597379922866821,4.0,0.0,1.0
628800,291.279052734375,297.1499938964844,293.1499938964844,0.2041881084442138,-4120.28857421875,304.00262451171875,0.9603340029716492,0.267650157213211,0.2356408387422561,291.30035400390625,297.1499938964844,293.1499938964844,0.1238655522465705,-2911.748046875,304.0345153808594,0.8347342610359192,0.1806253492832183,0.1661586910486221,291.1593933105469,297.1499938964844,293.1499938964844,0.2116966098546981,-3300.758056640625,303.9866027832031,0.970296025276184,0.2770486772060394,0.1889820545911789,290.8273010253906,297.1499938964844,293.1499938964844,0.2421451061964035,-4974.02001953125,303.9712219238281,0.9990000128746032,0.4476290941238403,0.2851211428642273,291.6072692871094,297.1499938964844,293.1499938964844,0.013880637474358,-3806.978759765625,303.2290954589844,0.5441339015960693,0.050000000745058,0.2290348261594772,289.559814453125,291.1499938964844,251.4499969482422,250.9427185058593,279.16455078125,291.6034545898437,289.5002746582031,1.0,0.2597517967224121,0.4847607612609863,0.4847607612609863,0.9918479919433594,1.0,-1.3260056972503662,0.4111784100532532,0.9148272275924684,0.0998138785362243,0.0,0.0,1.0,34.11417007446289,117.0,-844.2392578125,-12550.99609375,209.4647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9145812988281,307.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,23122.69140625,24480.0,0.0,0.0,0.2511554062366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5466121435165403,1.5466318130493164,-1.975463783310261e-05,0.0,0.0002548907941672,0.0,0.0,411.3403930664063,0.0,0.0,0.0,0.8597379922866821,4.0,0.0,1.0
628860,291.40264892578125,297.1499938964844,293.1499938964844,0.2389137595891952,-4675.564453125,303.9939270019531,0.9225572347640992,0.2899940311908722,0.2565358281135559,291.4290466308594,297.1499938964844,293.1499938964844,0.150828018784523,-3417.46533203125,304.0281677246094,0.8159384727478027,0.2014081925153732,0.1870821118354797,291.2748107910156,297.1499938964844,293.1499938964844,0.2518372535705566,-3794.94921875,303.9742431640625,0.9384356141090392,0.3040777146816253,0.2084923535585403,290.9845275878906,297.1499938964844,293.1499938964844,0.3215490281581878,-6253.07568359375,303.89825439453125,0.9990000128746032,0.4746661782264709,0.3453149795532226,291.679443359375,297.1499938964844,293.1499938964844,0.0159142613410949,-4109.439453125,303.5814819335937,0.5060405731201172,0.050000000745058,0.2309287190437317,288.9347229003906,291.1499938964844,251.4499969482422,250.9397735595703,279.1240539550781,291.6757507324219,288.88433837890625,1.0,0.2941681444644928,0.4798909425735473,0.4798909425735473,0.9930964708328248,1.0,-1.4741648435592651,0.4603786766529083,1.0137861967086792,0.1193684488534927,0.0,0.0,1.0,46.75933074951172,137.0,-837.0822143554688,-13279.62890625,299.3513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36260986328125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,24253.802734375,24480.0,0.0,0.0,0.2707408368587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839924812316897,1.5840132236480713,-2.0721059627248906e-05,0.0,0.000274767546216,0.0,0.0,441.8922424316406,0.0,0.0,0.0,0.8650587797164917,4.0,0.0,1.0
628920,291.40264892578125,297.1499938964844,293.1499938964844,0.2389137595891952,-4675.564453125,303.9939270019531,0.9225572347640992,0.2899940311908722,0.2565358281135559,291.4290466308594,297.1499938964844,293.1499938964844,0.150828018784523,-3417.46533203125,304.0281677246094,0.8159384727478027,0.2014081925153732,0.1870821118354797,291.2748107910156,297.1499938964844,293.1499938964844,0.2518372535705566,-3794.94921875,303.9742431640625,0.9384356141090392,0.3040777146816253,0.2084923535585403,290.9845275878906,297.1499938964844,293.1499938964844,0.3215490281581878,-6253.07568359375,303.89825439453125,0.9990000128746032,0.4746661782264709,0.3453149795532226,291.679443359375,297.1499938964844,293.1499938964844,0.0159142613410949,-4109.439453125,303.5814819335937,0.5060405731201172,0.050000000745058,0.2309287190437317,288.9347229003906,291.1499938964844,251.4499969482422,250.9397735595703,279.1240539550781,291.6757507324219,288.88433837890625,1.0,0.2941681444644928,0.4798909425735473,0.4798909425735473,0.9930964708328248,1.0,-1.4741648435592651,0.4603786766529083,1.0137861967086792,0.1193684488534927,0.0,0.0,1.0,46.75933074951172,137.0,-837.0822143554688,-13279.62890625,299.3513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36260986328125,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,24253.802734375,24480.0,0.0,0.0,0.2707408368587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839924812316897,1.5840132236480713,-2.0721059627248906e-05,0.0,0.000274767546216,0.0,0.0,441.8922424316406,0.0,0.0,0.0,0.8650587797164917,4.0,0.0,1.0
628980,291.5213928222656,297.1499938964844,293.1499938964844,0.2738978266716003,-5214.57958984375,303.9877319335937,0.8886433839797974,0.3101779818534851,0.2755738496780395,291.5559997558594,297.1499938964844,293.1499938964844,0.1770049929618835,-3888.896728515625,304.02520751953125,0.7931800484657288,0.2192583084106445,0.2050243765115738,291.3866577148437,297.1499938964844,293.1499938964844,0.292888730764389,-4280.25439453125,303.9645080566406,0.905755579471588,0.3289054036140442,0.2265350669622421,291.1661682128906,297.1499938964844,293.1499938964844,0.4174177348613739,-7707.1005859375,303.8224792480469,0.9990000128746032,0.4927521049976349,0.4116738736629486,291.75701904296875,297.1499938964844,293.1499938964844,0.0183098744601011,-4412.1005859375,303.9173583984375,0.4762207865715027,0.050000000745058,0.2334368377923965,288.34820556640625,291.1499938964844,251.4499969482422,250.9369659423828,279.1061096191406,291.7534484863281,288.306884765625,1.0,0.3304001688957214,0.4744733870029449,0.4744733870029449,0.9943448901176452,1.0,-1.6228930950164795,0.5096701383590698,1.1132229566574097,0.1381686627864837,0.0,0.0,1.0,62.99895477294922,157.0,-791.533447265625,-13915.8701171875,416.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.899658203125,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,24423.568359375,24480.0,0.0,0.0,0.291482925415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895264148712158,1.5895472764968872,-2.086609856633004e-05,0.0,0.0002958181139547,0.0,0.0,446.5399475097656,0.0,0.0,0.0,0.8678162693977356,4.0,0.0,1.0
629040,291.5213928222656,297.1499938964844,293.1499938964844,0.2738978266716003,-5214.57958984375,303.9877319335937,0.8886433839797974,0.3101779818534851,0.2755738496780395,291.5559997558594,297.1499938964844,293.1499938964844,0.1770049929618835,-3888.896728515625,304.02520751953125,0.7931800484657288,0.2192583084106445,0.2050243765115738,291.3866577148437,297.1499938964844,293.1499938964844,0.292888730764389,-4280.25439453125,303.9645080566406,0.905755579471588,0.3289054036140442,0.2265350669622421,291.1661682128906,297.1499938964844,293.1499938964844,0.4174177348613739,-7707.1005859375,303.8224792480469,0.9990000128746032,0.4927521049976349,0.4116738736629486,291.75701904296875,297.1499938964844,293.1499938964844,0.0183098744601011,-4412.1005859375,303.9173583984375,0.4762207865715027,0.050000000745058,0.2334368377923965,288.34820556640625,291.1499938964844,251.4499969482422,250.9369659423828,279.1061096191406,291.7534484863281,288.306884765625,1.0,0.3304001688957214,0.4744733870029449,0.4744733870029449,0.9943448901176452,1.0,-1.6228930950164795,0.5096701383590698,1.1132229566574097,0.1381686627864837,0.0,0.0,1.0,62.99895477294922,157.0,-791.533447265625,-13915.8701171875,416.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.899658203125,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,24423.568359375,24480.0,0.0,0.0,0.291482925415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895264148712158,1.5895472764968872,-2.086609856633004e-05,0.0,0.0002958181139547,0.0,0.0,446.5399475097656,0.0,0.0,0.0,0.8678162693977356,4.0,0.0,1.0
629100,291.57891845703125,297.1499938964844,293.1499938964844,0.2911262810230255,-5472.98095703125,303.9859313964844,0.8743075132369995,0.3195134699344635,0.2844381034374237,291.61669921875,297.1499938964844,293.1499938964844,0.1899008005857467,-4114.71435546875,304.02447509765625,0.7824632525444031,0.2275294959545135,0.2133304625749588,291.441162109375,297.1499938964844,293.1499938964844,0.3133508265018463,-4515.1953125,303.9610290527344,0.8925407528877258,0.3405348062515259,0.2350291907787323,291.262939453125,297.1499938964844,293.1499938964844,0.4698040783405304,-8467.9951171875,303.7868347167969,0.9990000128746032,0.4988797903060913,0.4456980228424072,291.7975769042969,297.1499938964844,293.1499938964844,0.0196411497890949,-4559.68359375,304.0767822265625,0.4588055908679962,0.050000000745058,0.2348936945199966,288.0807189941406,291.1499938964844,251.4499969482422,250.9356231689453,279.1021423339844,291.7940673828125,288.0440979003906,1.0,0.3487187623977661,0.4717712998390198,0.4717712998390198,0.994969129562378,1.0,-1.6963030099868774,0.5340534448623657,1.1622495651245115,0.1472475379705429,0.0,0.0,1.0,72.29996490478516,157.0,-752.50537109375,-14219.3798828125,486.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7131042480469,306.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,24451.794921875,25560.0,0.0,0.0,0.3020413815975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904446840286257,1.5904655456542969,-2.0890212908852845e-05,0.0,0.0003065336204599,0.0,0.0,447.3142700195313,0.0,0.0,0.0,0.8832738995552063,4.0,0.0,1.0
629160,291.6351928710937,297.1499938964844,293.1499938964844,0.3077825307846069,-5718.33251953125,303.9855041503906,0.8623979687690735,0.3283645212650299,0.2928724884986877,291.67547607421875,297.1499938964844,293.1499938964844,0.2024645656347274,-4330.71142578125,304.02447509765625,0.7735586762428284,0.2354086190462112,0.2212697714567184,291.4947814941406,297.1499938964844,293.1499938964844,0.3333288431167602,-4740.1748046875,303.9591064453125,0.8815690875053406,0.3516554832458496,0.243173137307167,291.3614501953125,297.1499938964844,293.1499938964844,0.5183553695678711,-9148.4814453125,303.7653503417969,0.9984609484672546,0.5034399628639221,0.4749938547611236,291.8393249511719,297.1499938964844,293.1499938964844,0.0287504363805055,-5174.1328125,304.12353515625,0.4505631029605865,0.0552475787699222,0.244102269411087,287.8431396484375,291.1499938964844,251.4499969482422,250.934326171875,279.0992736816406,291.8358154296875,287.8123779296875,1.0,0.3670652210712433,0.4690224230289459,0.4690224230289459,0.995792806148529,1.0,-1.7719696760177612,0.5592423677444458,1.2127273082733154,0.1564803272485733,0.0,0.0,1.0,81.9354248046875,175.0,-691.8155517578125,-14583.1103515625,563.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55126953125,306.3950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,25241.8671875,25560.0,0.0,0.0,0.3126994967460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615935206413269,1.6159567832946775,-2.1565205315710045e-05,0.0,0.0003173502336721,0.0,0.0,469.1686706542969,0.0,0.0,0.0,0.8826321363449097,4.0,0.0,1.0
629220,291.74493408203125,297.1499938964844,293.1499938964844,0.3398967981338501,-6180.48828125,303.9869079589844,0.8427179455757141,0.3444890975952148,0.3084139823913574,291.7883605957031,297.1499938964844,293.1499938964844,0.2268822640180587,-4740.65087890625,304.0256652832031,0.7586300373077393,0.2498750686645507,0.236012727022171,291.60076904296875,297.1499938964844,293.1499938964844,0.3722670972347259,-5167.62890625,303.9579772949219,0.8632025122642517,0.3721073567867279,0.2583227753639221,291.5110778808594,297.1499938964844,293.1499938964844,0.5603665113449097,-9675.2490234375,303.8224792480469,0.9718576669692992,0.5182884931564331,0.4876258075237274,291.9407653808594,297.1499938964844,293.1499938964844,0.037741731852293,-6219.70068359375,304.11529541015625,0.4771495461463928,0.0679448544979095,0.3080228865146637,287.416259765625,291.1499938964844,251.4499969482422,250.931884765625,279.1014404296875,291.9365539550781,287.3921813964844,1.0,0.4025789499282837,0.4641787707805633,0.4641787707805633,0.997440218925476,1.0,-1.9184472560882568,0.6086521744728088,1.3097950220108032,0.1746358424425125,0.0,0.0,1.0,102.37162017822266,178.0,-596.1322631835938,-15200.24609375,735.7156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3130187988281,306.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25481.51953125,25560.0,0.0,0.0,0.3339941501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235880851745603,1.6236099004745483,-2.1769950762973167e-05,0.0,0.0003389616031199,0.0,0.0,475.86614990234375,0.0,0.0,0.0,0.8864420056343079,4.0,0.0,1.0
629280,291.74493408203125,297.1499938964844,293.1499938964844,0.3398967981338501,-6180.48828125,303.9869079589844,0.8427179455757141,0.3444890975952148,0.3084139823913574,291.7883605957031,297.1499938964844,293.1499938964844,0.2268822640180587,-4740.65087890625,304.0256652832031,0.7586300373077393,0.2498750686645507,0.236012727022171,291.60076904296875,297.1499938964844,293.1499938964844,0.3722670972347259,-5167.62890625,303.9579772949219,0.8632025122642517,0.3721073567867279,0.2583227753639221,291.5110778808594,297.1499938964844,293.1499938964844,0.5603665113449097,-9675.2490234375,303.8224792480469,0.9718576669692992,0.5182884931564331,0.4876258075237274,291.9407653808594,297.1499938964844,293.1499938964844,0.037741731852293,-6219.70068359375,304.11529541015625,0.4771495461463928,0.0679448544979095,0.3080228865146637,287.416259765625,291.1499938964844,251.4499969482422,250.931884765625,279.1014404296875,291.9365539550781,287.3921813964844,1.0,0.4025789499282837,0.4641787707805633,0.4641787707805633,0.997440218925476,1.0,-1.9184472560882568,0.6086521744728088,1.3097950220108032,0.1746358424425125,0.0,0.0,1.0,102.37162017822266,178.0,-596.1322631835938,-15200.24609375,735.7156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3130187988281,306.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25481.51953125,25560.0,0.0,0.0,0.3339941501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6235880851745603,1.6236099004745483,-2.1769950762973167e-05,0.0,0.0003389616031199,0.0,0.0,475.86614990234375,0.0,0.0,0.0,0.8864420056343079,4.0,0.0,1.0
629340,291.851318359375,297.1499938964844,293.1499938964844,0.3686206340789795,-6580.81884765625,303.9935607910156,0.8311800956726074,0.358512669801712,0.3219359517097473,291.8966064453125,297.1499938964844,293.1499938964844,0.2488911598920822,-5098.693359375,304.0305480957031,0.7503650784492493,0.2624191641807556,0.2488853335380554,291.7059326171875,297.1499938964844,293.1499938964844,0.4075986742973327,-5542.24072265625,303.9632568359375,0.8528698682785034,0.390034407377243,0.27161505818367,291.6235656738281,297.1499938964844,293.1499938964844,0.605821967124939,-10245.7734375,303.8555908203125,0.9550595879554749,0.5369724631309509,0.5053409337997437,292.0539855957031,297.1499938964844,293.1499938964844,0.0495753809809684,-7192.8818359375,304.10748291015625,0.4845358729362488,0.0756322667002677,0.3495339155197143,287.08721923828125,291.1499938964844,251.4499969482422,250.9296722412109,279.11236572265625,292.04998779296875,287.0711364746094,1.0,0.4306207001209259,0.4609408974647522,0.4609408974647522,0.9990876317024232,1.0,-2.037245035171509,0.6496669054031372,1.3875781297683716,0.1900949776172638,0.0,0.0,1.0,120.19891357421876,181.0,-469.2166748046875,-15706.2138671875,897.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21734619140625,305.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25540.63671875,26640.0,0.0,0.0,0.3545429408550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254703998565674,1.6254922151565552,-2.182045682275202e-05,0.0,0.0003598160110414,0.0,0.0,477.5231323242188,0.0,0.0,0.0,0.902379035949707,4.0,0.0,1.0
629400,291.851318359375,297.1499938964844,293.1499938964844,0.3686206340789795,-6580.81884765625,303.9935607910156,0.8311800956726074,0.358512669801712,0.3219359517097473,291.8966064453125,297.1499938964844,293.1499938964844,0.2488911598920822,-5098.693359375,304.0305480957031,0.7503650784492493,0.2624191641807556,0.2488853335380554,291.7059326171875,297.1499938964844,293.1499938964844,0.4075986742973327,-5542.24072265625,303.9632568359375,0.8528698682785034,0.390034407377243,0.27161505818367,291.6235656738281,297.1499938964844,293.1499938964844,0.605821967124939,-10245.7734375,303.8555908203125,0.9550595879554749,0.5369724631309509,0.5053409337997437,292.0539855957031,297.1499938964844,293.1499938964844,0.0495753809809684,-7192.8818359375,304.10748291015625,0.4845358729362488,0.0756322667002677,0.3495339155197143,287.08721923828125,291.1499938964844,251.4499969482422,250.9296722412109,279.11236572265625,292.04998779296875,287.0711364746094,1.0,0.4306207001209259,0.4609408974647522,0.4609408974647522,0.9990876317024232,1.0,-2.037245035171509,0.6496669054031372,1.3875781297683716,0.1900949776172638,0.0,0.0,1.0,120.19891357421876,181.0,-469.2166748046875,-15706.2138671875,897.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21734619140625,305.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25540.63671875,26640.0,0.0,0.0,0.3545429408550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254703998565674,1.6254922151565552,-2.182045682275202e-05,0.0,0.0003598160110414,0.0,0.0,477.5231323242188,0.0,0.0,0.0,0.902379035949707,4.0,0.0,1.0
629460,291.9517517089844,297.1499938964844,293.1499938964844,0.3931634128093719,-6912.4873046875,304.0048522949219,0.8252411484718323,0.3710447251796722,0.3338638842105865,291.9986877441406,297.1499938964844,293.1499938964844,0.2676436007022857,-5394.73095703125,304.0391540527344,0.7466341853141785,0.2734675109386444,0.2600376307964325,291.806396484375,297.1499938964844,293.1499938964844,0.4384191334247589,-5858.49169921875,303.9742126464844,0.8482718467712402,0.4062404036521911,0.283464640378952,291.7236328125,297.1499938964844,293.1499938964844,0.6474788188934326,-10755.8095703125,303.8841857910156,0.9464086294174194,0.5553396940231323,0.5231717228889465,292.1614685058594,297.1499938964844,293.1499938964844,0.0579975396394729,-7908.80078125,304.10772705078125,0.4886670708656311,0.0815942957997322,0.3797069787979126,286.8782653808594,291.1499938964844,251.4499969482422,250.9277191162109,279.1219787597656,292.15802001953125,286.8684997558594,1.0,0.4531050026416778,0.4586482048034668,0.4586482048034668,0.9994525909423828,1.0,-2.136854410171509,0.6847735643386841,1.4520809650421145,0.2034814357757568,0.0,0.0,1.0,134.6130828857422,169.0,-324.16387939453125,-16248.8857421875,1044.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2547912597656,305.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.1171875,26640.0,0.0,0.0,0.373867392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655345797538757,1.655368447303772,-2.262992893520277e-05,0.0,0.0003794278891291,0.0,0.0,504.34027099609375,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
629520,291.9517517089844,297.1499938964844,293.1499938964844,0.3931634128093719,-6912.4873046875,304.0048522949219,0.8252411484718323,0.3710447251796722,0.3338638842105865,291.9986877441406,297.1499938964844,293.1499938964844,0.2676436007022857,-5394.73095703125,304.0391540527344,0.7466341853141785,0.2734675109386444,0.2600376307964325,291.806396484375,297.1499938964844,293.1499938964844,0.4384191334247589,-5858.49169921875,303.9742126464844,0.8482718467712402,0.4062404036521911,0.283464640378952,291.7236328125,297.1499938964844,293.1499938964844,0.6474788188934326,-10755.8095703125,303.8841857910156,0.9464086294174194,0.5553396940231323,0.5231717228889465,292.1614685058594,297.1499938964844,293.1499938964844,0.0579975396394729,-7908.80078125,304.10772705078125,0.4886670708656311,0.0815942957997322,0.3797069787979126,286.8782653808594,291.1499938964844,251.4499969482422,250.9277191162109,279.1219787597656,292.15802001953125,286.8684997558594,1.0,0.4531050026416778,0.4586482048034668,0.4586482048034668,0.9994525909423828,1.0,-2.136854410171509,0.6847735643386841,1.4520809650421145,0.2034814357757568,0.0,0.0,1.0,134.6130828857422,169.0,-324.16387939453125,-16248.8857421875,1044.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2547912597656,305.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.1171875,26640.0,0.0,0.0,0.373867392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655345797538757,1.655368447303772,-2.262992893520277e-05,0.0,0.0003794278891291,0.0,0.0,504.34027099609375,0.0,0.0,0.0,0.9038881659507751,4.0,0.0,1.0
629580,292.0443115234375,297.1499938964844,293.1499938964844,0.4147867262363434,-7198.00244140625,304.0172119140625,0.8297590017318726,0.3826224505901336,0.3444945514202118,292.0908508300781,297.1499938964844,293.1499938964844,0.2844337821006775,-5653.98681640625,304.048095703125,0.7524495124816895,0.2839359939098358,0.2701158225536346,291.8992614746094,297.1499938964844,293.1499938964844,0.4662519693374634,-6137.1396484375,303.9864196777344,0.8547564148902893,0.4214433431625366,0.2942460477352142,291.8152770996094,297.1499938964844,293.1499938964844,0.6854528784751892,-11210.79296875,303.909423828125,0.9526225328445436,0.5728869438171387,0.5399088263511658,292.25732421875,297.1499938964844,293.1499938964844,0.0649304315447807,-8519.6708984375,304.1102905273437,0.4978115856647491,0.0871875286102294,0.4055661857128143,286.7321472167969,291.1499938964844,251.4499969482422,250.92605590820312,279.1283874511719,292.25439453125,286.7259826660156,1.0,0.4668706953525543,0.4568350911140442,0.4568350911140442,0.9998175501823424,1.0,-2.225843667984009,0.7164947390556335,1.5093488693237305,0.2156388461589813,0.0,0.0,1.0,140.05087280273438,157.0,-225.14454650878903,-16741.54296875,1157.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.415283203125,306.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.091796875,26640.0,0.0,0.0,0.391558974981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589345932006836,1.6589572429656982,-2.2728158000973053e-05,0.0,0.0003973825660068,0.0,0.0,507.6275939941406,0.0,0.0,0.0,0.9056720733642578,4.0,0.0,1.0
629640,292.0443115234375,297.1499938964844,293.1499938964844,0.4147867262363434,-7198.00244140625,304.0172119140625,0.8297590017318726,0.3826224505901336,0.3444945514202118,292.0908508300781,297.1499938964844,293.1499938964844,0.2844337821006775,-5653.98681640625,304.048095703125,0.7524495124816895,0.2839359939098358,0.2701158225536346,291.8992614746094,297.1499938964844,293.1499938964844,0.4662519693374634,-6137.1396484375,303.9864196777344,0.8547564148902893,0.4214433431625366,0.2942460477352142,291.8152770996094,297.1499938964844,293.1499938964844,0.6854528784751892,-11210.79296875,303.909423828125,0.9526225328445436,0.5728869438171387,0.5399088263511658,292.25732421875,297.1499938964844,293.1499938964844,0.0649304315447807,-8519.6708984375,304.1102905273437,0.4978115856647491,0.0871875286102294,0.4055661857128143,286.7321472167969,291.1499938964844,251.4499969482422,250.92605590820312,279.1283874511719,292.25439453125,286.7259826660156,1.0,0.4668706953525543,0.4568350911140442,0.4568350911140442,0.9998175501823424,1.0,-2.225843667984009,0.7164947390556335,1.5093488693237305,0.2156388461589813,0.0,0.0,1.0,140.05087280273438,157.0,-225.14454650878903,-16741.54296875,1157.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.415283203125,306.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.091796875,26640.0,0.0,0.0,0.391558974981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589345932006836,1.6589572429656982,-2.2728158000973053e-05,0.0,0.0003973825660068,0.0,0.0,507.6275939941406,0.0,0.0,0.0,0.9056720733642578,4.0,0.0,1.0
629700,292.0875244140625,297.1499938964844,293.1499938964844,0.4246655106544494,-7326.5126953125,304.0233764648437,0.8348684310913086,0.388142317533493,0.3494552969932556,292.13311767578125,297.1499938964844,293.1499938964844,0.2922811508178711,-5773.4609375,304.0523681640625,0.7581064701080322,0.2890472114086151,0.2749200165271759,291.94256591796875,297.1499938964844,293.1499938964844,0.4792343080043793,-6265.0908203125,303.9925537109375,0.8611303567886353,0.4287818074226379,0.2993605434894562,291.858154296875,297.1499938964844,293.1499938964844,0.7031034827232361,-11419.1845703125,303.9210510253906,0.9594885110855104,0.5813704133033752,0.5478944778442383,292.30078125,297.1499938964844,293.1499938964844,0.0680891051888465,-8804.0810546875,304.1117553710937,0.5041588544845581,0.0899568572640419,0.4178031682968139,286.678955078125,291.1499938964844,251.4499969482422,250.9253387451172,279.1305236816406,292.298095703125,286.6741638183594,1.0,0.4716826677322387,0.4560219645500183,0.4560219645500183,1.0,1.0,-2.268007755279541,0.7315858602523804,1.5364218950271606,0.2214074432849884,0.0,0.0,1.0,140.1221160888672,157.0,-185.1488647460937,-16993.798828125,1204.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5317687988281,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,26621.90625,27720.0,0.0,0.0,0.3997493386268616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595211029052734,1.6595438718795776,-2.2744232410332188e-05,0.0,0.0004056947364006,0.0,0.0,508.1662292480469,0.0,0.0,0.0,0.920963704586029,4.0,0.0,1.0
629760,292.1288146972656,297.1499938964844,293.1499938964844,0.4336167275905609,-7441.41650390625,304.0301208496094,0.8414716124534607,0.3934902548789978,0.3542142212390899,292.173095703125,297.1499938964844,293.1499938964844,0.2995563745498657,-5882.9345703125,304.056884765625,0.7652614116668701,0.2940789759159088,0.2796001434326172,291.98388671875,297.1499938964844,293.1499938964844,0.4912481009960174,-6381.97314453125,303.9993591308594,0.869194746017456,0.4359585642814636,0.304323673248291,291.8992614746094,297.1499938964844,293.1499938964844,0.7193401455879211,-11608.154296875,303.93316650390625,0.9678971767425536,0.5896614193916321,0.5556503534317017,292.3415222167969,297.1499938964844,293.1499938964844,0.0710311084985733,-9071.1953125,304.1133728027344,0.5116543769836426,0.0927095562219619,0.4297351837158203,286.6494445800781,291.1499938964844,251.4499969482422,250.9247131347656,279.1321105957031,292.33905029296875,286.6469116210937,1.0,0.4754883050918579,0.4552494287490845,0.4552494287490845,1.0,1.0,-2.308957815170288,0.7462628483772278,1.562695026397705,0.2270080894231796,0.0,0.0,1.0,138.90867614746094,145.0,-132.39669799804688,-17311.5078125,1246.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6567077636719,306.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.080078125,27720.0,0.0,0.0,0.4076123833656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415367603302,1.6841771602630615,-2.3424436221830547e-05,0.0,0.0004136747447773,0.0,0.0,531.1323852539062,0.0,0.0,0.0,0.9198364615440368,4.0,0.0,1.0
629820,292.20611572265625,297.1499938964844,293.1499938964844,0.4505001902580261,-7656.5751953125,304.0419006347656,0.8587810397148132,0.4036773443222046,0.3631664514541626,292.24676513671875,297.1499938964844,293.1499938964844,0.3135980665683746,-6092.521484375,304.0644836425781,0.7835749983787537,0.3038774132728576,0.2886073589324951,292.06109619140625,297.1499938964844,293.1499938964844,0.5143409967422485,-6604.75439453125,304.0110168457031,0.8898130059242249,0.4498373866081238,0.3138324320316314,291.9765014648437,297.1499938964844,293.1499938964844,0.7503634691238403,-11967.08203125,303.95361328125,0.9870753288269044,0.6056762933731079,0.5705081820487976,292.415771484375,297.1499938964844,293.1499938964844,0.0766117796301841,-9585.525390625,304.11627197265625,0.5301454067230225,0.098121553659439,0.4527307748794555,286.59942626953125,291.1499938964844,251.4499969482422,250.9237365722656,279.1344299316406,292.4136657714844,286.5975646972656,1.0,0.480891615152359,0.4538177251815796,0.4538177251815796,1.0,1.0,-2.387428998947144,0.7744147777557373,1.6130141019821167,0.2377182096242904,0.0,0.0,1.0,133.6544952392578,133.0,-84.40904998779297,-17836.650390625,1317.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9376220703125,306.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.123046875,27720.0,0.0,0.0,0.4222258925437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691204071044922,1.6912277936935425,-2.3620972569915463e-05,0.0,0.0004285055911168,0.0,0.0,537.8308715820312,0.0,0.0,0.0,0.9233386516571044,4.0,0.0,1.0
629880,292.20611572265625,297.1499938964844,293.1499938964844,0.4505001902580261,-7656.5751953125,304.0419006347656,0.8587810397148132,0.4036773443222046,0.3631664514541626,292.24676513671875,297.1499938964844,293.1499938964844,0.3135980665683746,-6092.521484375,304.0644836425781,0.7835749983787537,0.3038774132728576,0.2886073589324951,292.06109619140625,297.1499938964844,293.1499938964844,0.5143409967422485,-6604.75439453125,304.0110168457031,0.8898130059242249,0.4498373866081238,0.3138324320316314,291.9765014648437,297.1499938964844,293.1499938964844,0.7503634691238403,-11967.08203125,303.95361328125,0.9870753288269044,0.6056762933731079,0.5705081820487976,292.415771484375,297.1499938964844,293.1499938964844,0.0766117796301841,-9585.525390625,304.11627197265625,0.5301454067230225,0.098121553659439,0.4527307748794555,286.59942626953125,291.1499938964844,251.4499969482422,250.9237365722656,279.1344299316406,292.4136657714844,286.5975646972656,1.0,0.480891615152359,0.4538177251815796,0.4538177251815796,1.0,1.0,-2.387428998947144,0.7744147777557373,1.6130141019821167,0.2377182096242904,0.0,0.0,1.0,133.6544952392578,133.0,-84.40904998779297,-17836.650390625,1317.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9376220703125,306.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.123046875,27720.0,0.0,0.0,0.4222258925437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691204071044922,1.6912277936935425,-2.3620972569915463e-05,0.0,0.0004285055911168,0.0,0.0,537.8308715820312,0.0,0.0,0.0,0.9233386516571044,4.0,0.0,1.0
629940,292.2768859863281,297.1499938964844,293.1499938964844,0.465854674577713,-7850.0419921875,304.05230712890625,0.8784252405166626,0.4132350385189056,0.3715108335018158,292.31298828125,297.1499938964844,293.1499938964844,0.3268135488033294,-6287.42236328125,304.0709228515625,0.8038089275360107,0.3133215010166168,0.297242522239685,292.13153076171875,297.1499938964844,293.1499938964844,0.5359602570533752,-6810.73828125,304.02130126953125,0.9130498766899108,0.4631319642066955,0.3228981494903564,292.0440368652344,297.1499938964844,293.1499938964844,0.7644022107124329,-12094.671875,303.9985656738281,0.9990000128746032,0.6216694116592407,0.5741185545921326,292.4814758300781,297.1499938964844,293.1499938964844,0.0818368792533874,-10072.875,304.1187744140625,0.5508020520210266,0.1033882796764373,0.474904328584671,286.57000732421875,291.1499938964844,251.4499969482422,250.9231414794922,279.1391296386719,292.47967529296875,286.57012939453125,1.0,0.4837877452373504,0.452881395816803,0.452881395816803,1.0,1.0,-2.449727773666382,0.796978235244751,1.6527494192123413,0.2467884570360183,0.0,0.0,1.0,127.36974334716795,121.0,-44.86158752441406,-18295.28515625,1367.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2509460449219,306.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.958984375,28800.0,0.0,0.0,0.4353258311748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.6929041147232056,-2.366782064200379e-05,0.0,0.0004418003663886,0.0,0.0,539.4317016601562,0.0,0.0,0.0,0.9391713738441468,4.0,0.0,1.0
630000,292.2768859863281,297.1499938964844,293.1499938964844,0.465854674577713,-7850.0419921875,304.05230712890625,0.8784252405166626,0.4132350385189056,0.3715108335018158,292.31298828125,297.1499938964844,293.1499938964844,0.3268135488033294,-6287.42236328125,304.0709228515625,0.8038089275360107,0.3133215010166168,0.297242522239685,292.13153076171875,297.1499938964844,293.1499938964844,0.5359602570533752,-6810.73828125,304.02130126953125,0.9130498766899108,0.4631319642066955,0.3228981494903564,292.0440368652344,297.1499938964844,293.1499938964844,0.7644022107124329,-12094.671875,303.9985656738281,0.9990000128746032,0.6216694116592407,0.5741185545921326,292.4814758300781,297.1499938964844,293.1499938964844,0.0818368792533874,-10072.875,304.1187744140625,0.5508020520210266,0.1033882796764373,0.474904328584671,286.57000732421875,291.1499938964844,251.4499969482422,250.9231414794922,279.1391296386719,292.47967529296875,286.57012939453125,1.0,0.4837877452373504,0.452881395816803,0.452881395816803,1.0,1.0,-2.449727773666382,0.796978235244751,1.6527494192123413,0.2467884570360183,0.0,0.0,1.0,127.36974334716795,121.0,-44.86158752441406,-18295.28515625,1367.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2509460449219,306.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.958984375,28800.0,0.0,0.0,0.4353258311748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.6929041147232056,-2.366782064200379e-05,0.0,0.0004418003663886,0.0,0.0,539.4317016601562,0.0,0.0,0.0,0.9391713738441468,4.0,0.0,1.0
630060,292.3422546386719,297.1499938964844,293.1499938964844,0.4781503975391388,-8001.201171875,304.0643615722656,0.8966429233551025,0.4220938086509704,0.3793434798717499,292.373046875,297.1499938964844,293.1499938964844,0.3381238281726837,-6450.8984375,304.07843017578125,0.82147216796875,0.3223400115966797,0.3055967390537262,292.1962890625,297.1499938964844,293.1499938964844,0.5543314218521118,-6982.03857421875,304.0335388183594,0.9365604519844056,0.4757984578609466,0.3316100239753723,292.0707092285156,297.1499938964844,293.1499938964844,0.7358006238937378,-11666.9150390625,304.0964050292969,0.9990000128746032,0.6441977024078369,0.5520892143249512,292.5390625,297.1499938964844,293.1499938964844,0.0866538509726524,-10521.501953125,304.12115478515625,0.5704811215400696,0.1086363419890403,0.4972168207168579,286.6122741699219,291.1499938964844,251.45005798339844,250.9228515625,279.1459350585937,292.5375061035156,286.6146850585937,1.0,0.4833557605743408,0.4528455734252929,0.4528455734252929,1.0,1.0,-2.4799904823303223,0.8087590932846069,1.6712312698364258,0.251911461353302,0.0,0.0,1.0,121.71998596191406,109.0,31.44170570373535,-18716.478515625,1381.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928955078125,306.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.4468311965465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0004534768813755,0.0,0.0,567.5107421875,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
630120,292.3422546386719,297.1499938964844,293.1499938964844,0.4781503975391388,-8001.201171875,304.0643615722656,0.8966429233551025,0.4220938086509704,0.3793434798717499,292.373046875,297.1499938964844,293.1499938964844,0.3381238281726837,-6450.8984375,304.07843017578125,0.82147216796875,0.3223400115966797,0.3055967390537262,292.1962890625,297.1499938964844,293.1499938964844,0.5543314218521118,-6982.03857421875,304.0335388183594,0.9365604519844056,0.4757984578609466,0.3316100239753723,292.0707092285156,297.1499938964844,293.1499938964844,0.7358006238937378,-11666.9150390625,304.0964050292969,0.9990000128746032,0.6441977024078369,0.5520892143249512,292.5390625,297.1499938964844,293.1499938964844,0.0866538509726524,-10521.501953125,304.12115478515625,0.5704811215400696,0.1086363419890403,0.4972168207168579,286.6122741699219,291.1499938964844,251.45005798339844,250.9228515625,279.1459350585937,292.5375061035156,286.6146850585937,1.0,0.4833557605743408,0.4528455734252929,0.4528455734252929,1.0,1.0,-2.4799904823303223,0.8087590932846069,1.6712312698364258,0.251911461353302,0.0,0.0,1.0,121.71998596191406,109.0,31.44170570373535,-18716.478515625,1381.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928955078125,306.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.4468311965465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0004534768813755,0.0,0.0,567.5107421875,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
630180,292.40289306640625,297.1499938964844,293.1499938964844,0.4887866973876953,-8130.67236328125,304.0751342773437,0.919826090335846,0.4302555322647095,0.3864710032939911,292.4281616210937,297.1499938964844,293.1499938964844,0.3483521044254303,-6597.232421875,304.085205078125,0.8414600491523743,0.3308443427085876,0.3134020566940307,292.2560729980469,297.1499938964844,293.1499938964844,0.571057140827179,-7136.5888671875,304.0444641113281,0.9631357789039612,0.4878315031528473,0.3398192822933197,292.0646057128906,297.1499938964844,293.1499938964844,0.6944823861122131,-11097.3583984375,304.18280029296875,0.9990000128746032,0.6727259755134583,0.5242117047309875,292.58905029296875,297.1499938964844,293.1499938964844,0.0913453251123428,-10959.255859375,304.1229248046875,0.5925024747848511,0.1139673963189125,0.5194973349571228,286.6673278808594,291.1499938964844,251.4503173828125,250.9228057861328,279.14996337890625,292.58770751953125,286.6705017089844,1.0,0.4806694686412811,0.4530608355998993,0.4530608355998993,1.0,1.0,-2.5010766983032227,0.8174411058425903,1.6836354732513428,0.2559600472450256,0.0,0.0,1.0,114.3917465209961,127.0,66.35295104980469,-19049.224609375,1377.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9716796875,307.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.537109375,28800.0,0.0,0.0,0.4565219581127167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250710725784302,1.7250956296920776,-2.457648042764049e-05,0.0,0.0004633117641787,0.0,0.0,570.793212890625,0.0,0.0,0.0,0.9417670965194702,4.0,0.0,1.0
630240,292.40289306640625,297.1499938964844,293.1499938964844,0.4887866973876953,-8130.67236328125,304.0751342773437,0.919826090335846,0.4302555322647095,0.3864710032939911,292.4281616210937,297.1499938964844,293.1499938964844,0.3483521044254303,-6597.232421875,304.085205078125,0.8414600491523743,0.3308443427085876,0.3134020566940307,292.2560729980469,297.1499938964844,293.1499938964844,0.571057140827179,-7136.5888671875,304.0444641113281,0.9631357789039612,0.4878315031528473,0.3398192822933197,292.0646057128906,297.1499938964844,293.1499938964844,0.6944823861122131,-11097.3583984375,304.18280029296875,0.9990000128746032,0.6727259755134583,0.5242117047309875,292.58905029296875,297.1499938964844,293.1499938964844,0.0913453251123428,-10959.255859375,304.1229248046875,0.5925024747848511,0.1139673963189125,0.5194973349571228,286.6673278808594,291.1499938964844,251.4503173828125,250.9228057861328,279.14996337890625,292.58770751953125,286.6705017089844,1.0,0.4806694686412811,0.4530608355998993,0.4530608355998993,1.0,1.0,-2.5010766983032227,0.8174411058425903,1.6836354732513428,0.2559600472450256,0.0,0.0,1.0,114.3917465209961,127.0,66.35295104980469,-19049.224609375,1377.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9716796875,307.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.537109375,28800.0,0.0,0.0,0.4565219581127167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250710725784302,1.7250956296920776,-2.457648042764049e-05,0.0,0.0004633117641787,0.0,0.0,570.793212890625,0.0,0.0,0.0,0.9417670965194702,4.0,0.0,1.0
630300,292.43182373046875,297.1499938964844,293.1499938964844,0.493788480758667,-8191.58740234375,304.07965087890625,0.927206575870514,0.4340392351150512,0.3898829519748688,292.45428466796875,297.1499938964844,293.1499938964844,0.3532902896404266,-6667.6787109375,304.0880126953125,0.8478610515594482,0.3348563313484192,0.3171997368335724,292.28448486328125,297.1499938964844,293.1499938964844,0.5791268348693848,-7211.06396484375,304.0489501953125,0.9706929922103882,0.4935753047466278,0.3438218235969543,292.0568542480469,297.1499938964844,293.1499938964844,0.6837374567985535,-10957.748046875,304.1959228515625,0.9990000128746032,0.6880016922950745,0.5180765986442566,292.61181640625,297.1499938964844,293.1499938964844,0.0937854945659637,-11187.1728515625,304.1234130859375,0.6001213192939758,0.1166015416383743,0.5311256647109985,286.6952819824219,291.1499938964844,251.45057678222656,250.9229278564453,279.1484680175781,292.61053466796875,286.6976013183594,1.0,0.4830985963344574,0.4528770744800567,0.4528770744800567,1.0,1.0,-2.52112078666687,0.8250357508659363,1.696084976196289,0.2587361931800842,0.0,0.0,1.0,113.3279266357422,127.0,68.58649444580078,-19259.234375,1398.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1654357910156,307.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.77734375,29880.0,0.0,0.0,0.4607459306716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255878448486328,1.7256125211715698,-2.4591208784841e-05,0.0,0.0004675985546782,0.0,0.0,571.306396484375,0.0,0.0,0.0,0.957023561000824,4.0,0.0,1.0
