time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630360,292.4598999023437,297.1499938964844,293.1499938964844,0.4983853995800018,-8247.1943359375,304.0840759277344,0.9304670691490172,0.4376218020915985,0.3931625485420227,292.4795837402344,297.1499938964844,293.1499938964844,0.3579536974430084,-6733.80517578125,304.0907897949219,0.8511975407600403,0.3387031257152557,0.3208921253681183,292.31201171875,297.1499938964844,293.1499938964844,0.5867823958396912,-7281.33203125,304.05340576171875,0.9743920564651488,0.4991326630115509,0.3477326035499573,292.0548095703125,297.1499938964844,293.1499938964844,0.6810004711151123,-10928.0673828125,304.1923828125,0.9990000128746032,0.7022542953491211,0.5177485942840576,292.6335754394531,297.1499938964844,293.1499938964844,0.0961878299713134,-11410.7041015625,304.1238708496094,0.6050416231155396,0.1191461086273193,0.542732834815979,286.7276611328125,291.1499938964844,251.450912475586,250.92315673828125,279.14617919921875,292.6323547363281,286.7301940917969,1.0,0.4872720837593078,0.4525162577629089,0.4525162577629089,1.0,1.0,-2.547738075256348,0.8347976207733154,1.7129404544830322,0.2624253928661346,0.0,0.0,1.0,114.11634826660156,145.0,77.45523071289062,-19558.525390625,1436.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33807373046875,307.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0390625,29880.0,0.0,0.0,0.4648121893405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495591640472412,1.749584436416626,-2.52791796810925e-05,0.0,0.0004717252741102,0.0,0.0,595.4480590820312,0.0,0.0,0.0,0.955514907836914,4.0,0.0,1.0
630420,292.5135498046875,297.1499938964844,293.1499938964844,0.5083284378051758,-8369.53125,304.0893859863281,0.9279534220695496,0.4442254900932312,0.3993374407291412,292.52764892578125,297.1499938964844,293.1499938964844,0.3678798377513885,-6875.54833984375,304.09393310546875,0.8510016798973083,0.3459353148937225,0.3279692232608795,292.3645324707031,297.1499938964844,293.1499938964844,0.6031213402748108,-7432.7109375,304.0582580566406,0.9740664958953856,0.5097112059593201,0.3552766740322113,292.07244873046875,297.1499938964844,293.1499938964844,0.6956424117088318,-11138.626953125,304.1529846191406,0.9990000128746032,0.726486086845398,0.5295445919036865,292.6752624511719,297.1499938964844,293.1499938964844,0.1010382398962974,-11862.4716796875,304.12451171875,0.6088446378707886,0.1237744688987732,0.5648544430732727,286.7491149902344,291.1499938964844,251.45196533203125,250.92401123046875,279.1415405273437,292.67413330078125,286.7493591308594,1.0,0.4998430609703064,0.4514327645301819,0.4514327645301819,1.0,1.0,-2.613465070724488,0.858418881893158,1.7550461292266846,0.2711538672447204,0.0,0.0,1.0,119.63446044921876,163.0,36.34972381591797,-20052.81640625,1548.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62841796875,307.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.869140625,29880.0,0.0,0.0,0.4725511074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561640739440918,1.7561895847320557,-2.547040639910847e-05,0.0,0.0004795793211087,0.0,0.0,602.2174072265625,0.0,0.0,0.0,0.9587887525558472,4.0,0.0,1.0
630480,292.5135498046875,297.1499938964844,293.1499938964844,0.5083284378051758,-8369.53125,304.0893859863281,0.9279534220695496,0.4442254900932312,0.3993374407291412,292.52764892578125,297.1499938964844,293.1499938964844,0.3678798377513885,-6875.54833984375,304.09393310546875,0.8510016798973083,0.3459353148937225,0.3279692232608795,292.3645324707031,297.1499938964844,293.1499938964844,0.6031213402748108,-7432.7109375,304.0582580566406,0.9740664958953856,0.5097112059593201,0.3552766740322113,292.07244873046875,297.1499938964844,293.1499938964844,0.6956424117088318,-11138.626953125,304.1529846191406,0.9990000128746032,0.726486086845398,0.5295445919036865,292.6752624511719,297.1499938964844,293.1499938964844,0.1010382398962974,-11862.4716796875,304.12451171875,0.6088446378707886,0.1237744688987732,0.5648544430732727,286.7491149902344,291.1499938964844,251.45196533203125,250.92401123046875,279.1415405273437,292.67413330078125,286.7493591308594,1.0,0.4998430609703064,0.4514327645301819,0.4514327645301819,1.0,1.0,-2.613465070724488,0.858418881893158,1.7550461292266846,0.2711538672447204,0.0,0.0,1.0,119.63446044921876,163.0,36.34972381591797,-20052.81640625,1548.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62841796875,307.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.869140625,29880.0,0.0,0.0,0.4725511074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561640739440918,1.7561895847320557,-2.547040639910847e-05,0.0,0.0004795793211087,0.0,0.0,602.2174072265625,0.0,0.0,0.0,0.9587887525558472,4.0,0.0,1.0
630540,292.5641784667969,297.1499938964844,293.1499938964844,0.5186934471130371,-8497.89453125,304.0922546386719,0.9167543053627014,0.4500807821750641,0.404987633228302,292.5727844238281,297.1499938964844,293.1499938964844,0.378169447183609,-7022.53955078125,304.0954284667969,0.8441312909126282,0.3525498211383819,0.3346152901649475,292.4140930175781,297.1499938964844,293.1499938964844,0.6201711893081665,-7590.85107421875,304.06036376953125,0.9660479426383972,0.5195571184158325,0.3624264895915985,292.1183166503906,297.1499938964844,293.1499938964844,0.7317264080047607,-11626.0693359375,304.0915222167969,0.9990000128746032,0.7445360422134399,0.5541234016418457,292.7157897949219,297.1499938964844,293.1499938964844,0.1055786311626434,-12283.0927734375,304.1254577636719,0.6063206195831299,0.1275875121355056,0.5842631459236145,286.73260498046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1383361816406,292.7146911621094,286.7314453125,1.0,0.516383945941925,0.4500912129878998,0.4500912129878998,1.0,1.0,-2.689680576324463,0.8854613304138184,1.8042192459106443,0.2810190320014953,0.0,0.0,1.0,129.39910888671875,181.0,-10.473589897155762,-20530.48046875,1700.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84783935546875,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5703125,30960.0,0.0,0.0,0.4799811840057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514576918794774e-05,0.0,0.0004871198907494,0.0,0.0,603.7846069335938,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
630600,292.5641784667969,297.1499938964844,293.1499938964844,0.5186934471130371,-8497.89453125,304.0922546386719,0.9167543053627014,0.4500807821750641,0.404987633228302,292.5727844238281,297.1499938964844,293.1499938964844,0.378169447183609,-7022.53955078125,304.0954284667969,0.8441312909126282,0.3525498211383819,0.3346152901649475,292.4140930175781,297.1499938964844,293.1499938964844,0.6201711893081665,-7590.85107421875,304.06036376953125,0.9660479426383972,0.5195571184158325,0.3624264895915985,292.1183166503906,297.1499938964844,293.1499938964844,0.7317264080047607,-11626.0693359375,304.0915222167969,0.9990000128746032,0.7445360422134399,0.5541234016418457,292.7157897949219,297.1499938964844,293.1499938964844,0.1055786311626434,-12283.0927734375,304.1254577636719,0.6063206195831299,0.1275875121355056,0.5842631459236145,286.73260498046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1383361816406,292.7146911621094,286.7314453125,1.0,0.516383945941925,0.4500912129878998,0.4500912129878998,1.0,1.0,-2.689680576324463,0.8854613304138184,1.8042192459106443,0.2810190320014953,0.0,0.0,1.0,129.39910888671875,181.0,-10.473589897155762,-20530.48046875,1700.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84783935546875,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5703125,30960.0,0.0,0.0,0.4799811840057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576861381530762,1.75771164894104,-2.5514576918794774e-05,0.0,0.0004871198907494,0.0,0.0,603.7846069335938,0.0,0.0,0.0,0.9745433330535888,4.0,0.0,1.0
630660,292.6122436523437,297.1499938964844,293.1499938964844,0.5284296274185181,-8617.630859375,304.09521484375,0.9015488624572754,0.4551756680011749,0.410072773694992,292.6153564453125,297.1499938964844,293.1499938964844,0.3880393803119659,-7162.46337890625,304.0971069335937,0.8335674405097961,0.3585376143455505,0.3407909274101257,292.46124267578125,297.1499938964844,293.1499938964844,0.6367025375366211,-7742.85107421875,304.0625915527344,0.952619731426239,0.528641939163208,0.3691385984420776,292.1875,297.1499938964844,293.1499938964844,0.7828105688095093,-12294.4296875,304.0257873535156,0.9990000128746032,0.7566973567008972,0.5874106884002686,292.755615234375,297.1499938964844,293.1499938964844,0.1094507947564125,-12638.3623046875,304.1271667480469,0.5994127988815308,0.1305159479379654,0.6002945899963379,286.7098388671875,291.1499938964844,251.4559326171875,250.9276428222656,279.1369323730469,292.75457763671875,286.7080993652344,1.0,0.5353052616119385,0.4487011432647705,0.4487011432647705,1.0,1.0,-2.77054214477539,0.914009690284729,1.856532335281372,0.2914006412029266,0.0,0.0,1.0,142.44932556152344,199.0,-32.423240661621094,-21056.23828125,1882.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97802734375,308.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.158203125,30960.0,0.0,0.0,0.4876037836074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672307014465,1.785698652267456,-2.6333540517953224e-05,0.0,0.0004948558635078,0.0,0.0,633.087158203125,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
630720,292.6122436523437,297.1499938964844,293.1499938964844,0.5284296274185181,-8617.630859375,304.09521484375,0.9015488624572754,0.4551756680011749,0.410072773694992,292.6153564453125,297.1499938964844,293.1499938964844,0.3880393803119659,-7162.46337890625,304.0971069335937,0.8335674405097961,0.3585376143455505,0.3407909274101257,292.46124267578125,297.1499938964844,293.1499938964844,0.6367025375366211,-7742.85107421875,304.0625915527344,0.952619731426239,0.528641939163208,0.3691385984420776,292.1875,297.1499938964844,293.1499938964844,0.7828105688095093,-12294.4296875,304.0257873535156,0.9990000128746032,0.7566973567008972,0.5874106884002686,292.755615234375,297.1499938964844,293.1499938964844,0.1094507947564125,-12638.3623046875,304.1271667480469,0.5994127988815308,0.1305159479379654,0.6002945899963379,286.7098388671875,291.1499938964844,251.4559326171875,250.9276428222656,279.1369323730469,292.75457763671875,286.7080993652344,1.0,0.5353052616119385,0.4487011432647705,0.4487011432647705,1.0,1.0,-2.77054214477539,0.914009690284729,1.856532335281372,0.2914006412029266,0.0,0.0,1.0,142.44932556152344,199.0,-32.423240661621094,-21056.23828125,1882.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97802734375,308.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.158203125,30960.0,0.0,0.0,0.4876037836074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672307014465,1.785698652267456,-2.6333540517953224e-05,0.0,0.0004948558635078,0.0,0.0,633.087158203125,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
630780,292.6578063964844,297.1499938964844,293.1499938964844,0.5385421514511108,-8742.296875,304.0966186523437,0.8854151964187622,0.4595592617988586,0.4145962595939636,292.6556091308594,297.1499938964844,293.1499938964844,0.3982155919075012,-7306.50830078125,304.0977783203125,0.8214624524116516,0.3639217317104339,0.3464820683002472,292.5060119628906,297.1499938964844,293.1499938964844,0.6539135575294495,-7900.75634765625,304.06304931640625,0.9360021948814392,0.5370093584060669,0.3754096031188965,292.2734069824219,297.1499938964844,293.1499938964844,0.8459551930427551,-13097.189453125,303.962158203125,0.9990000128746032,0.7636916041374207,0.6259760856628418,292.79449462890625,297.1499938964844,293.1499938964844,0.1128431856632232,-12949.3115234375,304.129150390625,0.5897822380065918,0.1326200366020202,0.6129644513130188,286.65289306640625,291.1499938964844,251.45909118652344,250.9306640625,279.1369934082031,292.79351806640625,286.6503601074219,1.0,0.555406928062439,0.4473954439163208,0.4473954439163208,1.0,1.0,-2.8519301414489746,0.942717432975769,1.9092127084732056,0.3018598556518554,0.0,0.0,1.0,157.9595184326172,217.0,-68.10589599609375,-21464.291015625,2088.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0582580566406,308.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.1328125,30960.0,0.0,0.0,0.495317280292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887393236160278,1.788765788078308,-2.6424077077535912e-05,0.0,0.0005026840954087,0.0,0.0,636.3549194335938,0.0,0.0,0.0,0.9765163660049438,4.0,0.0,1.0
630840,292.6578063964844,297.1499938964844,293.1499938964844,0.5385421514511108,-8742.296875,304.0966186523437,0.8854151964187622,0.4595592617988586,0.4145962595939636,292.6556091308594,297.1499938964844,293.1499938964844,0.3982155919075012,-7306.50830078125,304.0977783203125,0.8214624524116516,0.3639217317104339,0.3464820683002472,292.5060119628906,297.1499938964844,293.1499938964844,0.6539135575294495,-7900.75634765625,304.06304931640625,0.9360021948814392,0.5370093584060669,0.3754096031188965,292.2734069824219,297.1499938964844,293.1499938964844,0.8459551930427551,-13097.189453125,303.962158203125,0.9990000128746032,0.7636916041374207,0.6259760856628418,292.79449462890625,297.1499938964844,293.1499938964844,0.1128431856632232,-12949.3115234375,304.129150390625,0.5897822380065918,0.1326200366020202,0.6129644513130188,286.65289306640625,291.1499938964844,251.45909118652344,250.9306640625,279.1369934082031,292.79351806640625,286.6503601074219,1.0,0.555406928062439,0.4473954439163208,0.4473954439163208,1.0,1.0,-2.8519301414489746,0.942717432975769,1.9092127084732056,0.3018598556518554,0.0,0.0,1.0,157.9595184326172,217.0,-68.10589599609375,-21464.291015625,2088.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0582580566406,308.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.1328125,30960.0,0.0,0.0,0.495317280292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887393236160278,1.788765788078308,-2.6424077077535912e-05,0.0,0.0005026840954087,0.0,0.0,636.3549194335938,0.0,0.0,0.0,0.9765163660049438,4.0,0.0,1.0
630900,292.6796569824219,297.1499938964844,293.1499938964844,0.5435073375701904,-8803.2392578125,304.0972900390625,0.8772667646408081,0.4614984691143036,0.4166550636291504,292.67486572265625,297.1499938964844,293.1499938964844,0.4032407701015472,-7377.28759765625,304.09814453125,0.8151596188545227,0.3663977980613708,0.3491483032703399,292.52752685546875,297.1499938964844,293.1499938964844,0.6625048518180847,-7979.09423828125,304.063232421875,0.9272432327270508,0.5409395694732666,0.3783860802650451,292.32080078125,297.1499938964844,293.1499938964844,0.8806281685829163,-13528.517578125,303.9333190917969,0.9990000128746032,0.7654929161071777,0.6463909149169922,292.8134460449219,297.1499938964844,293.1499938964844,0.1143296509981155,-13085.2763671875,304.1302185058594,0.5843680500984192,0.133400484919548,0.6181547045707703,286.6190185546875,291.1499938964844,251.4610290527344,250.9325256347656,279.1374206542969,292.8125305175781,286.6163330078125,1.0,0.565624475479126,0.4467971324920654,0.4467971324920654,1.0,1.0,-2.8919622898101807,0.9568490982055664,1.9351130723953247,0.3070254027843475,0.0,0.0,1.0,166.41233825683594,217.0,-80.3696060180664,-21652.30078125,2197.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0873718261719,308.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.29296875,32040.0,0.0,0.0,0.4991796314716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206624031067,1.7892330884933472,-2.643788502609823e-05,0.0,0.0005066038575023,0.0,0.0,636.853759765625,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
630960,292.70098876953125,297.1499938964844,293.1499938964844,0.5478010177612305,-8855.044921875,304.0990600585937,0.8692854642868042,0.4632702767848968,0.4185799062252044,292.6936340332031,297.1499938964844,293.1499938964844,0.4077637493610382,-7440.24560546875,304.0993347167969,0.8087106943130493,0.3687333166599273,0.351696640253067,292.54852294921875,297.1499938964844,293.1499938964844,0.6703539490699768,-8049.68310546875,304.0647277832031,0.9185932874679564,0.5447024703025818,0.3812584280967712,292.3703308105469,297.1499938964844,293.1499938964844,0.9159297943115234,-13960.69140625,303.9085693359375,0.9990000128746032,0.7662720680236816,0.6672109365463257,292.8320007324219,297.1499938964844,293.1499938964844,0.1155643165111541,-13196.99609375,304.131591796875,0.5787346959114075,0.1340220868587494,0.6226652264595032,286.59869384765625,291.1499938964844,251.4632110595703,250.9346466064453,279.13800048828125,292.8310852050781,286.5966491699219,1.0,0.5758429169654846,0.4462415874004364,0.4462415874004364,1.0,1.0,-2.9312386512756348,0.9707289934158324,1.9605096578598025,0.3121135830879211,0.0,0.0,1.0,175.22518920898438,220.0,-69.61209106445312,-21906.234375,2309.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1002197265625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,31758.89453125,32040.0,0.0,0.0,0.5031611323356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125746250152588,1.8126016855239868,-2.713297908485401e-05,0.0,0.0005106446333229,0.0,0.0,662.1342163085938,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
631020,292.7414245605469,297.1499938964844,293.1499938964844,0.5561254620552063,-8955.2939453125,304.1022033691406,0.8587481379508972,0.4664416909217834,0.4219250380992889,292.7290954589844,297.1499938964844,293.1499938964844,0.4165935814380646,-7562.77099609375,304.1015319824219,0.8000595569610596,0.3731002509593963,0.3563304543495178,292.5883483886719,297.1499938964844,293.1499938964844,0.6859516501426697,-8189.41259765625,304.06719970703125,0.9080281257629396,0.5518590211868286,0.3866118788719177,292.46636962890625,297.1499938964844,293.1499938964844,0.9736942052841188,-14632.798828125,303.89373779296875,0.9990000128746032,0.7665339708328247,0.6977041959762573,292.86700439453125,297.1499938964844,293.1499938964844,0.1176256164908409,-13383.91015625,304.13427734375,0.5708746314048767,0.1349797397851944,0.6294244527816772,286.544189453125,291.1499938964844,251.4684295654297,250.939697265625,279.141357421875,292.8661804199219,286.5423278808594,1.0,0.5909152030944824,0.4455428421497345,0.4455428421497345,1.0,1.0,-2.992068290710449,0.9924368858337402,1.999631404876709,0.3204827904701233,0.0,0.0,1.0,188.73220825195312,223.0,-72.64661407470703,-22192.52734375,2487.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.123046875,308.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,31976.794921875,32040.0,0.0,0.0,0.5110926628112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818782091140747,1.8188093900680544,-2.7319139917381108e-05,0.0,0.0005186940543353,0.0,0.0,668.9603271484375,0.0,0.0,0.0,0.9929620027542114,4.0,0.0,1.0
631080,292.7414245605469,297.1499938964844,293.1499938964844,0.5561254620552063,-8955.2939453125,304.1022033691406,0.8587481379508972,0.4664416909217834,0.4219250380992889,292.7290954589844,297.1499938964844,293.1499938964844,0.4165935814380646,-7562.77099609375,304.1015319824219,0.8000595569610596,0.3731002509593963,0.3563304543495178,292.5883483886719,297.1499938964844,293.1499938964844,0.6859516501426697,-8189.41259765625,304.06719970703125,0.9080281257629396,0.5518590211868286,0.3866118788719177,292.46636962890625,297.1499938964844,293.1499938964844,0.9736942052841188,-14632.798828125,303.89373779296875,0.9990000128746032,0.7665339708328247,0.6977041959762573,292.86700439453125,297.1499938964844,293.1499938964844,0.1176256164908409,-13383.91015625,304.13427734375,0.5708746314048767,0.1349797397851944,0.6294244527816772,286.544189453125,291.1499938964844,251.4684295654297,250.939697265625,279.141357421875,292.8661804199219,286.5423278808594,1.0,0.5909152030944824,0.4455428421497345,0.4455428421497345,1.0,1.0,-2.992068290710449,0.9924368858337402,1.999631404876709,0.3204827904701233,0.0,0.0,1.0,188.73220825195312,223.0,-72.64661407470703,-22192.52734375,2487.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.123046875,308.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,31976.794921875,32040.0,0.0,0.0,0.5110926628112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818782091140747,1.8188093900680544,-2.7319139917381108e-05,0.0,0.0005186940543353,0.0,0.0,668.9603271484375,0.0,0.0,0.0,0.9929620027542114,4.0,0.0,1.0
631140,292.779296875,297.1499938964844,293.1499938964844,0.5631980895996094,-9039.095703125,304.1063842773437,0.8518398404121399,0.4691126346588135,0.4247277677059173,292.7621765136719,297.1499938964844,293.1499938964844,0.4244690239429474,-7670.794921875,304.1045837402344,0.79463130235672,0.3770503401756286,0.3604708909988403,292.6255798339844,297.1499938964844,293.1499938964844,0.7003054022789001,-8316.2861328125,304.0708923339844,0.9020562171936036,0.5585348606109619,0.3915535509586334,292.5461120605469,297.1499938964844,293.1499938964844,1.0,-15045.8798828125,303.7914123535156,0.9990000128746032,0.7676306962966919,0.7199544310569763,292.898681640625,297.1499938964844,293.1499938964844,0.1192064210772514,-13526.3994140625,304.1368713378906,0.5654363632202148,0.1357146799564361,0.6344752907752991,286.5009155273437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8979797363281,286.4996337890625,1.0,0.6024914979934692,0.4451534748077392,0.4451534748077392,1.0,1.0,-3.039182662963867,1.0095397233963013,2.0296430587768555,0.3271538019180298,0.0,0.0,1.0,199.03810119628903,226.0,-61.75753021240234,-22423.146484375,2629.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.174072265625,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.779296875,33120.0,0.0,0.0,0.5185983777046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201745748519893,1.8202019929885864,-2.736099122557789e-05,0.0,0.0005263113998807,0.0,0.0,670.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.779296875,297.1499938964844,293.1499938964844,0.5631980895996094,-9039.095703125,304.1063842773437,0.8518398404121399,0.4691126346588135,0.4247277677059173,292.7621765136719,297.1499938964844,293.1499938964844,0.4244690239429474,-7670.794921875,304.1045837402344,0.79463130235672,0.3770503401756286,0.3604708909988403,292.6255798339844,297.1499938964844,293.1499938964844,0.7003054022789001,-8316.2861328125,304.0708923339844,0.9020562171936036,0.5585348606109619,0.3915535509586334,292.5461120605469,297.1499938964844,293.1499938964844,1.0,-15045.8798828125,303.7914123535156,0.9990000128746032,0.7676306962966919,0.7199544310569763,292.898681640625,297.1499938964844,293.1499938964844,0.1192064210772514,-13526.3994140625,304.1368713378906,0.5654363632202148,0.1357146799564361,0.6344752907752991,286.5009155273437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8979797363281,286.4996337890625,1.0,0.6024914979934692,0.4451534748077392,0.4451534748077392,1.0,1.0,-3.039182662963867,1.0095397233963013,2.0296430587768555,0.3271538019180298,0.0,0.0,1.0,199.03810119628903,226.0,-61.75753021240234,-22423.146484375,2629.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.174072265625,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.779296875,33120.0,0.0,0.0,0.5185983777046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201745748519893,1.8202019929885864,-2.736099122557789e-05,0.0,0.0005263113998807,0.0,0.0,670.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8148193359375,297.1499938964844,293.1499938964844,0.5684882402420044,-9099.8828125,304.112060546875,0.8460344076156616,0.471297413110733,0.4270663261413574,292.79302978515625,297.1499938964844,293.1499938964844,0.4310161769390106,-7759.119140625,304.1087951660156,0.790156900882721,0.3806174397468567,0.3642109930515289,292.66021728515625,297.1499938964844,293.1499938964844,0.7127717137336731,-8424.541015625,304.07647705078125,0.8974040150642395,0.564797043800354,0.3961726129055023,292.5950622558594,297.1499938964844,293.1499938964844,1.0,-15181.3447265625,303.6690979003906,0.9972192049026488,0.7729560136795044,0.7308720946311951,292.9263000488281,297.1499938964844,293.1499938964844,0.1204951852560043,-13640.876953125,304.1390686035156,0.5609439015388489,0.1364760845899582,0.6392006278038025,286.4849548339844,291.1499938964844,251.4825897216797,250.9534912109375,279.1475524902344,292.9256896972656,286.48455810546875,1.0,0.6112751364707947,0.445061445236206,0.445061445236206,1.0,1.0,-3.070884943008423,1.0213923454284668,2.049492597579956,0.3321019113063812,0.0,0.0,1.0,207.9442138671875,229.0,-33.229488372802734,-22644.466796875,2738.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2479248046875,308.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.525628924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0005334465531632,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8148193359375,297.1499938964844,293.1499938964844,0.5684882402420044,-9099.8828125,304.112060546875,0.8460344076156616,0.471297413110733,0.4270663261413574,292.79302978515625,297.1499938964844,293.1499938964844,0.4310161769390106,-7759.119140625,304.1087951660156,0.790156900882721,0.3806174397468567,0.3642109930515289,292.66021728515625,297.1499938964844,293.1499938964844,0.7127717137336731,-8424.541015625,304.07647705078125,0.8974040150642395,0.564797043800354,0.3961726129055023,292.5950622558594,297.1499938964844,293.1499938964844,1.0,-15181.3447265625,303.6690979003906,0.9972192049026488,0.7729560136795044,0.7308720946311951,292.9263000488281,297.1499938964844,293.1499938964844,0.1204951852560043,-13640.876953125,304.1390686035156,0.5609439015388489,0.1364760845899582,0.6392006278038025,286.4849548339844,291.1499938964844,251.4825897216797,250.9534912109375,279.1475524902344,292.9256896972656,286.48455810546875,1.0,0.6112751364707947,0.445061445236206,0.445061445236206,1.0,1.0,-3.070884943008423,1.0213923454284668,2.049492597579956,0.3321019113063812,0.0,0.0,1.0,207.9442138671875,229.0,-33.229488372802734,-22644.466796875,2738.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2479248046875,308.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.525628924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0005334465531632,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.848388671875,297.1499938964844,293.1499938964844,0.5725740790367126,-9145.76171875,304.117919921875,0.8419578075408936,0.4729820191860199,0.4288941919803619,292.8220520019531,297.1499938964844,293.1499938964844,0.4366664886474609,-7834.6005859375,304.1131286621094,0.7873261570930481,0.3837767541408539,0.3675068318843841,292.6925354003906,297.1499938964844,293.1499938964844,0.7241034507751465,-8522.095703125,304.08209228515625,0.8947227597236633,0.5706504583358765,0.4004606008529663,292.6261291503906,297.1499938964844,293.1499938964844,1.0,-15266.6689453125,303.5934753417969,0.9947916865348816,0.780697762966156,0.7379136085510254,292.9502868652344,297.1499938964844,293.1499938964844,0.1216993629932403,-13747.4267578125,304.1407165527344,0.5581161379814148,0.1372740566730499,0.6438602209091187,286.477294921875,291.1499938964844,251.4917907714844,250.96246337890625,279.1492614746094,292.94976806640625,286.47723388671875,1.0,0.6181265711784363,0.4450853765010834,0.4450853765010834,1.0,1.0,-3.0962512493133545,1.0311201810836792,2.065131187438965,0.3361337780952453,0.0,0.0,1.0,214.7785186767578,232.0,-16.049785614013672,-22826.318359375,2824.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.361572265625,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5318824648857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005397930508479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.848388671875,297.1499938964844,293.1499938964844,0.5725740790367126,-9145.76171875,304.117919921875,0.8419578075408936,0.4729820191860199,0.4288941919803619,292.8220520019531,297.1499938964844,293.1499938964844,0.4366664886474609,-7834.6005859375,304.1131286621094,0.7873261570930481,0.3837767541408539,0.3675068318843841,292.6925354003906,297.1499938964844,293.1499938964844,0.7241034507751465,-8522.095703125,304.08209228515625,0.8947227597236633,0.5706504583358765,0.4004606008529663,292.6261291503906,297.1499938964844,293.1499938964844,1.0,-15266.6689453125,303.5934753417969,0.9947916865348816,0.780697762966156,0.7379136085510254,292.9502868652344,297.1499938964844,293.1499938964844,0.1216993629932403,-13747.4267578125,304.1407165527344,0.5581161379814148,0.1372740566730499,0.6438602209091187,286.477294921875,291.1499938964844,251.4917907714844,250.96246337890625,279.1492614746094,292.94976806640625,286.47723388671875,1.0,0.6181265711784363,0.4450853765010834,0.4450853765010834,1.0,1.0,-3.0962512493133545,1.0311201810836792,2.065131187438965,0.3361337780952453,0.0,0.0,1.0,214.7785186767578,232.0,-16.049785614013672,-22826.318359375,2824.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.361572265625,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5318824648857117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005397930508479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8644104003906,297.1499938964844,293.1499938964844,0.5741735696792603,-9163.2734375,304.1208190917969,0.8404747247695923,0.4736567139625549,0.429625928401947,292.8358764648437,297.1499938964844,293.1499938964844,0.4391492307186126,-7867.498046875,304.11529541015625,0.7864461541175842,0.3852148056030273,0.368988424539566,292.7078552246094,297.1499938964844,293.1499938964844,0.7293365001678467,-8566.8544921875,304.0849304199219,0.8940308690071106,0.5734349489212036,0.4024820029735565,292.63873291015625,297.1499938964844,293.1499938964844,1.0,-15312.0263671875,303.5532531738281,0.9942883253097534,0.7848526239395142,0.7418166399002075,292.961181640625,297.1499938964844,293.1499938964844,0.1222415715456008,-13795.1650390625,304.14141845703125,0.5572138428688049,0.13766410946846,0.6460430026054382,286.4765014648437,291.1499938964844,251.4969787597656,250.967514038086,279.1496887207031,292.960693359375,286.4765930175781,1.0,0.6211361289024353,0.4451038837432861,0.4451038837432861,1.0,1.0,-3.108659744262696,1.0358902215957642,2.0727694034576416,0.338122010231018,0.0,0.0,1.0,217.51614379882807,232.0,-9.43609619140625,-22922.939453125,2864.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4276123046875,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5347328782081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005426859133876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.87994384765625,297.1499938964844,293.1499938964844,0.5755154490470886,-9177.685546875,304.1236877441406,0.8391830921173096,0.4742194414138794,0.4302515387535095,292.8492431640625,297.1499938964844,293.1499938964844,0.4414379596710205,-7897.6953125,304.1174621582031,0.7857504487037659,0.3865668475627899,0.3703766167163849,292.7225952148437,297.1499938964844,293.1499938964844,0.7343233823776245,-8609.3798828125,304.0876770019531,0.8935708999633789,0.5761381387710571,0.4044349789619446,292.6503601074219,297.1499938964844,293.1499938964844,1.0,-15357.17578125,303.51324462890625,0.9940362572669984,0.7890444993972778,0.745785653591156,292.9714660644531,297.1499938964844,293.1499938964844,0.1227469891309738,-13839.525390625,304.1420593261719,0.5564934015274048,0.1380391120910644,0.6481265425682068,286.4772644042969,291.1499938964844,251.5025787353516,250.9729766845703,279.1500244140625,292.9709777832031,286.4774475097656,1.0,0.6239457130432129,0.4451280236244201,0.4451280236244201,1.0,1.0,-3.12070631980896,1.0405330657958984,2.080173254013061,0.3400663435459137,0.0,0.0,1.0,219.9773101806641,235.0,-3.918698787689209,-23020.6015625,2901.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4969482421875,308.4936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5374143123626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000545407179743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.9097595214844,297.1499938964844,293.1499938964844,0.5774638056755066,-9197.705078125,304.12921142578125,0.8368643522262573,0.4750124812126159,0.4311811625957489,292.8746643066406,297.1499938964844,293.1499938964844,0.4455034136772156,-7951.05078125,304.1215209960937,0.7846269607543945,0.3890295326709747,0.3729016482830047,292.7504272460937,297.1499938964844,293.1499938964844,0.7436773777008057,-8688.92578125,304.09283447265625,0.8930253982543945,0.5813202261924744,0.4081712663173675,292.6718139648437,297.1499938964844,293.1499938964844,1.0,-15444.7412109375,303.43572998046875,0.9939283728599548,0.7973521947860718,0.7536923289299011,292.9903869628906,297.1499938964844,293.1499938964844,0.1236412674188613,-13917.6416015625,304.1431884765625,0.5553120970726013,0.1387192904949188,0.6519320011138916,286.4823303222656,291.1499938964844,251.5150756835937,250.9851226806641,279.15045166015625,292.9899597167969,286.4826965332031,1.0,0.6291032433509827,0.4451974332332611,0.4451974332332611,1.0,1.0,-3.14343523979187,1.049342155456543,2.094092845916748,0.343787670135498,0.0,0.0,1.0,224.37985229492188,238.0,4.373771667480469,-23213.74609375,2971.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6399230957031,308.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5423098206520081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005503755528479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.9097595214844,297.1499938964844,293.1499938964844,0.5774638056755066,-9197.705078125,304.12921142578125,0.8368643522262573,0.4750124812126159,0.4311811625957489,292.8746643066406,297.1499938964844,293.1499938964844,0.4455034136772156,-7951.05078125,304.1215209960937,0.7846269607543945,0.3890295326709747,0.3729016482830047,292.7504272460937,297.1499938964844,293.1499938964844,0.7436773777008057,-8688.92578125,304.09283447265625,0.8930253982543945,0.5813202261924744,0.4081712663173675,292.6718139648437,297.1499938964844,293.1499938964844,1.0,-15444.7412109375,303.43572998046875,0.9939283728599548,0.7973521947860718,0.7536923289299011,292.9903869628906,297.1499938964844,293.1499938964844,0.1236412674188613,-13917.6416015625,304.1431884765625,0.5553120970726013,0.1387192904949188,0.6519320011138916,286.4823303222656,291.1499938964844,251.5150756835937,250.9851226806641,279.15045166015625,292.9899597167969,286.4826965332031,1.0,0.6291032433509827,0.4451974332332611,0.4451974332332611,1.0,1.0,-3.14343523979187,1.049342155456543,2.094092845916748,0.343787670135498,0.0,0.0,1.0,224.37985229492188,238.0,4.373771667480469,-23213.74609375,2971.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6399230957031,308.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5423098206520081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005503755528479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9375915527344,297.1499938964844,293.1499938964844,0.5786145329475403,-9208.38671875,304.1341857910156,0.8346738219261169,0.4754514396190643,0.4317629337310791,292.8984069824219,297.1499938964844,293.1499938964844,0.4489774107933044,-7996.37451171875,304.1252136230469,0.7836117148399353,0.3911909162998199,0.3751254379749298,292.7764892578125,297.1499938964844,293.1499938964844,0.7522525787353516,-8761.58203125,304.0975952148437,0.8926570415496826,0.5861585736274719,0.4116675853729248,292.6917419433594,297.1499938964844,293.1499938964844,1.0,-15527.6025390625,303.36248779296875,0.9940389394760132,0.8054233193397522,0.7613964080810547,293.0075378417969,297.1499938964844,293.1499938964844,0.1243742704391479,-13981.212890625,304.1442565917969,0.5542149543762207,0.139282152056694,0.6551793217658997,286.4906005859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1508178710937,293.0071716308594,286.4910583496094,1.0,0.6337857842445374,0.4452992975711822,0.4452992975711822,1.0,1.0,-3.164180994033813,1.0574679374694824,2.106713056564331,0.3472707569599151,0.0,0.0,1.0,228.3783569335937,241.0,9.727707862854004,-23398.666015625,3036.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7821044921875,308.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5466413497924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005547714536078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9375915527344,297.1499938964844,293.1499938964844,0.5786145329475403,-9208.38671875,304.1341857910156,0.8346738219261169,0.4754514396190643,0.4317629337310791,292.8984069824219,297.1499938964844,293.1499938964844,0.4489774107933044,-7996.37451171875,304.1252136230469,0.7836117148399353,0.3911909162998199,0.3751254379749298,292.7764892578125,297.1499938964844,293.1499938964844,0.7522525787353516,-8761.58203125,304.0975952148437,0.8926570415496826,0.5861585736274719,0.4116675853729248,292.6917419433594,297.1499938964844,293.1499938964844,1.0,-15527.6025390625,303.36248779296875,0.9940389394760132,0.8054233193397522,0.7613964080810547,293.0075378417969,297.1499938964844,293.1499938964844,0.1243742704391479,-13981.212890625,304.1442565917969,0.5542149543762207,0.139282152056694,0.6551793217658997,286.4906005859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1508178710937,293.0071716308594,286.4910583496094,1.0,0.6337857842445374,0.4452992975711822,0.4452992975711822,1.0,1.0,-3.164180994033813,1.0574679374694824,2.106713056564331,0.3472707569599151,0.0,0.0,1.0,228.3783569335937,241.0,9.727707862854004,-23398.666015625,3036.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7821044921875,308.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5466413497924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005547714536078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.96368408203125,297.1499938964844,293.1499938964844,0.5790970921516418,-9211.33984375,304.1386413574219,0.8324649930000305,0.4755434095859527,0.4320399463176727,292.9206848144531,297.1499938964844,293.1499938964844,0.4519219994544983,-8034.5654296875,304.1285400390625,0.7825427055358887,0.3930440545082092,0.3770615458488464,292.801025390625,297.1499938964844,293.1499938964844,0.760098397731781,-8827.81640625,304.1019592285156,0.8922631740570068,0.5906404852867126,0.4149145483970642,292.71063232421875,297.1499938964844,293.1499938964844,1.0,-15605.7333984375,303.2934875488281,0.9941834211349488,0.8132014870643616,0.7688305377960205,293.023193359375,297.1499938964844,293.1499938964844,0.1249483302235603,-14030.5751953125,304.14520263671875,0.553041934967041,0.139716163277626,0.6578332185745239,286.5007019042969,291.1499938964844,251.5457000732422,251.01486206054688,279.15118408203125,293.0228576660156,286.50115966796875,1.0,0.6380900740623474,0.445437341928482,0.445437341928482,1.0,1.0,-3.1828773021698,1.0648972988128662,2.1179802417755127,0.3505174219608307,0.0,0.0,1.0,232.1632080078125,244.0,12.907678604125977,-23571.58984375,3097.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9186706542969,308.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5504708886146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000558657979127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.96368408203125,297.1499938964844,293.1499938964844,0.5790970921516418,-9211.33984375,304.1386413574219,0.8324649930000305,0.4755434095859527,0.4320399463176727,292.9206848144531,297.1499938964844,293.1499938964844,0.4519219994544983,-8034.5654296875,304.1285400390625,0.7825427055358887,0.3930440545082092,0.3770615458488464,292.801025390625,297.1499938964844,293.1499938964844,0.760098397731781,-8827.81640625,304.1019592285156,0.8922631740570068,0.5906404852867126,0.4149145483970642,292.71063232421875,297.1499938964844,293.1499938964844,1.0,-15605.7333984375,303.2934875488281,0.9941834211349488,0.8132014870643616,0.7688305377960205,293.023193359375,297.1499938964844,293.1499938964844,0.1249483302235603,-14030.5751953125,304.14520263671875,0.553041934967041,0.139716163277626,0.6578332185745239,286.5007019042969,291.1499938964844,251.5457000732422,251.01486206054688,279.15118408203125,293.0228576660156,286.50115966796875,1.0,0.6380900740623474,0.445437341928482,0.445437341928482,1.0,1.0,-3.1828773021698,1.0648972988128662,2.1179802417755127,0.3505174219608307,0.0,0.0,1.0,232.1632080078125,244.0,12.907678604125977,-23571.58984375,3097.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9186706542969,308.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5504708886146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000558657979127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9884033203125,297.1499938964844,293.1499938964844,0.5788912177085876,-9206.1904296875,304.14276123046875,0.8301137685775757,0.4752449691295624,0.4319685101509094,292.9418640136719,297.1499938964844,293.1499938964844,0.4543213546276092,-8065.3798828125,304.1316833496094,0.7813007831573486,0.3945549428462982,0.3786777257919311,292.8242492675781,297.1499938964844,293.1499938964844,0.7672670483589172,-8888.1240234375,304.10601806640625,0.8917359709739685,0.5947712063789368,0.4179155230522156,292.7286682128906,297.1499938964844,293.1499938964844,1.0,-15679.4365234375,303.2284240722656,0.9942646026611328,0.8206703066825867,0.775976836681366,293.0375366210937,297.1499938964844,293.1499938964844,0.1253705471754074,-14066.4501953125,304.1460876464844,0.5517106056213379,0.1400188654661178,0.6598953604698181,286.51171875,291.1499938964844,251.5640869140625,251.0326538085937,279.1515808105469,293.0372314453125,286.51220703125,1.0,0.6420640349388123,0.4456158578395843,0.4456158578395843,1.0,1.0,-3.199417352676392,1.071603298187256,2.127814054489136,0.3535234928131103,0.0,0.0,1.0,235.84548950195312,247.0,14.70871639251709,-23730.08984375,3152.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469055175781,308.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5538530945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000562090484891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9884033203125,297.1499938964844,293.1499938964844,0.5788912177085876,-9206.1904296875,304.14276123046875,0.8301137685775757,0.4752449691295624,0.4319685101509094,292.9418640136719,297.1499938964844,293.1499938964844,0.4543213546276092,-8065.3798828125,304.1316833496094,0.7813007831573486,0.3945549428462982,0.3786777257919311,292.8242492675781,297.1499938964844,293.1499938964844,0.7672670483589172,-8888.1240234375,304.10601806640625,0.8917359709739685,0.5947712063789368,0.4179155230522156,292.7286682128906,297.1499938964844,293.1499938964844,1.0,-15679.4365234375,303.2284240722656,0.9942646026611328,0.8206703066825867,0.775976836681366,293.0375366210937,297.1499938964844,293.1499938964844,0.1253705471754074,-14066.4501953125,304.1460876464844,0.5517106056213379,0.1400188654661178,0.6598953604698181,286.51171875,291.1499938964844,251.5640869140625,251.0326538085937,279.1515808105469,293.0372314453125,286.51220703125,1.0,0.6420640349388123,0.4456158578395843,0.4456158578395843,1.0,1.0,-3.199417352676392,1.071603298187256,2.127814054489136,0.3535234928131103,0.0,0.0,1.0,235.84548950195312,247.0,14.70871639251709,-23730.08984375,3152.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469055175781,308.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5538530945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000562090484891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.000244140625,297.1499938964844,293.1499938964844,0.5785550475120544,-9200.8876953125,304.1446838378906,0.8288827538490295,0.4749650061130523,0.4318126142024994,292.9520568847656,297.1499938964844,293.1499938964844,0.4553277492523193,-8078.18603515625,304.1331787109375,0.7806107401847839,0.3951890170574188,0.379369854927063,292.8352966308594,297.1499938964844,293.1499938964844,0.7706251740455627,-8916.3271484375,304.10791015625,0.8914207816123962,0.5967277884483337,0.4193329215049743,292.73748779296875,297.1499938964844,293.1499938964844,1.0,-15714.685546875,303.1972961425781,0.9942729473114014,0.8242775201797485,0.7794370055198669,293.04425048828125,297.1499938964844,293.1499938964844,0.125527337193489,-14079.5830078125,304.1465148925781,0.5509811639785767,0.1401223987340927,0.6607096791267395,286.5174255371094,291.1499938964844,251.5740966796875,251.04234313964844,279.1517944335937,293.0439453125,286.5179138183594,1.0,0.643936812877655,0.4457204937934875,0.4457204937934875,1.0,1.0,-3.206907033920288,1.0746972560882568,2.1322097778320312,0.3549414575099945,0.0,0.0,1.0,237.6587371826172,247.0,15.23257827758789,-23803.751953125,3178.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10748291015625,309.0019226074219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5569904446601868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005652745021507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
