time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632160,293.0117492675781,297.1499938964844,293.1499938964844,0.5780341029167175,-9193.35546875,304.1466064453125,0.8276159167289734,0.4746020138263702,0.4315829575061798,292.9620056152344,297.1499938964844,293.1499938964844,0.4561789333820343,-8088.859375,304.1347045898437,0.7798759937286377,0.3957450091838836,0.3799889385700226,292.8459167480469,297.1499938964844,293.1499938964844,0.7738082408905029,-8942.9833984375,304.1097717285156,0.8910790681838989,0.5986237525939941,0.4207086861133575,292.7461853027344,297.1499938964844,293.1499938964844,1.0,-15748.2216796875,303.167724609375,0.994255304336548,0.8277924060821533,0.782813549041748,293.0506896972656,297.1499938964844,293.1499938964844,0.125641256570816,-14088.8349609375,304.1469421386719,0.5502110123634338,0.140196144580841,0.6613894701004028,286.5242919921875,291.1499938964844,251.58468627929688,251.0525817871093,279.1519775390625,293.0504150390625,286.52496337890625,1.0,0.6457396149635315,0.4458353221416473,0.4458353221416473,1.0,1.0,-3.2139079570770264,1.0776305198669434,2.136277437210083,0.3563079535961151,0.0,0.0,1.0,239.4574584960937,250.0,17.555225372314453,-23883.20703125,3203.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17852783203125,309.0625915527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5586138963699341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005669220699928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0338439941406,297.1499938964844,293.1499938964844,0.5764877796173096,-9172.2900390625,304.1502990722656,0.824958860874176,0.4736213386058807,0.4308983087539673,292.98114013671875,297.1499938964844,293.1499938964844,0.4574571549892425,-8104.4658203125,304.1376647949219,0.7782616019248962,0.3966257572174072,0.3810072541236877,292.8663635253906,297.1499938964844,293.1499938964844,0.7796748876571655,-8991.9482421875,304.1134033203125,0.8902877569198608,0.6021853089332581,0.4233135879039764,292.7633361816406,297.1499938964844,293.1499938964844,1.0,-15810.8818359375,303.11260986328125,0.9941288232803344,0.8345438241958618,0.7893055081367493,293.06280517578125,297.1499938964844,293.1499938964844,0.1257558763027191,-14097.21484375,304.14776611328125,0.5485443472862244,0.1402567028999328,0.6623585224151611,286.5404052734375,291.1499938964844,251.6076202392578,251.07472229003903,279.15240478515625,293.0625305175781,286.54107666015625,1.0,0.6491396427154541,0.4460967779159546,0.4460967779159546,1.0,1.0,-3.226414680480957,1.083008050918579,2.143406629562378,0.3588866889476776,0.0,0.0,1.0,243.02520751953125,253.0,20.9405517578125,-24030.001953125,3250.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31231689453125,309.1772155761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5615282654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005698798340745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0338439941406,297.1499938964844,293.1499938964844,0.5764877796173096,-9172.2900390625,304.1502990722656,0.824958860874176,0.4736213386058807,0.4308983087539673,292.98114013671875,297.1499938964844,293.1499938964844,0.4574571549892425,-8104.4658203125,304.1376647949219,0.7782616019248962,0.3966257572174072,0.3810072541236877,292.8663635253906,297.1499938964844,293.1499938964844,0.7796748876571655,-8991.9482421875,304.1134033203125,0.8902877569198608,0.6021853089332581,0.4233135879039764,292.7633361816406,297.1499938964844,293.1499938964844,1.0,-15810.8818359375,303.11260986328125,0.9941288232803344,0.8345438241958618,0.7893055081367493,293.06280517578125,297.1499938964844,293.1499938964844,0.1257558763027191,-14097.21484375,304.14776611328125,0.5485443472862244,0.1402567028999328,0.6623585224151611,286.5404052734375,291.1499938964844,251.6076202392578,251.07472229003903,279.15240478515625,293.0625305175781,286.54107666015625,1.0,0.6491396427154541,0.4460967779159546,0.4460967779159546,1.0,1.0,-3.226414680480957,1.083008050918579,2.143406629562378,0.3588866889476776,0.0,0.0,1.0,243.02520751953125,253.0,20.9405517578125,-24030.001953125,3250.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31231689453125,309.1772155761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5615282654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005698798340745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0548400878906,297.1499938964844,293.1499938964844,0.574386715888977,-9144.7080078125,304.1536865234375,0.8221290707588196,0.4723038375377655,0.4299151599407196,292.9993896484375,297.1499938964844,293.1499938964844,0.4582769870758056,-8113.9755859375,304.1404113769531,0.776462197303772,0.3972013592720032,0.3817462027072906,292.8858337402344,297.1499938964844,293.1499938964844,0.7849586606025696,-9035.884765625,304.1167907714844,0.8893279433250427,0.6054191589355469,0.4256922900676727,292.7799987792969,297.1499938964844,293.1499938964844,1.0,-15869.4697265625,303.0611267089844,0.9938870668411256,0.8409608006477356,0.7954778671264648,293.07391357421875,297.1499938964844,293.1499938964844,0.1257504969835281,-14095.0625,304.1485290527344,0.5467182993888855,0.1402081996202469,0.6628388166427612,286.5565490722656,291.1499938964844,251.6330108642578,251.0992126464844,279.1527709960937,293.0733642578125,286.55718994140625,1.0,0.6522778868675232,0.4463952183723449,0.4463952183723449,1.0,1.0,-3.236982822418213,1.0877429246902466,2.1492397785186768,0.3612559139728546,0.0,0.0,1.0,246.56167602539065,256.0,21.953039169311523,-24160.326171875,3293.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.433837890625,309.2817077636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5688547492027283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005773152224719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0548400878906,297.1499938964844,293.1499938964844,0.574386715888977,-9144.7080078125,304.1536865234375,0.8221290707588196,0.4723038375377655,0.4299151599407196,292.9993896484375,297.1499938964844,293.1499938964844,0.4582769870758056,-8113.9755859375,304.1404113769531,0.776462197303772,0.3972013592720032,0.3817462027072906,292.8858337402344,297.1499938964844,293.1499938964844,0.7849586606025696,-9035.884765625,304.1167907714844,0.8893279433250427,0.6054191589355469,0.4256922900676727,292.7799987792969,297.1499938964844,293.1499938964844,1.0,-15869.4697265625,303.0611267089844,0.9938870668411256,0.8409608006477356,0.7954778671264648,293.07391357421875,297.1499938964844,293.1499938964844,0.1257504969835281,-14095.0625,304.1485290527344,0.5467182993888855,0.1402081996202469,0.6628388166427612,286.5565490722656,291.1499938964844,251.6330108642578,251.0992126464844,279.1527709960937,293.0733642578125,286.55718994140625,1.0,0.6522778868675232,0.4463952183723449,0.4463952183723449,1.0,1.0,-3.236982822418213,1.0877429246902466,2.1492397785186768,0.3612559139728546,0.0,0.0,1.0,246.56167602539065,256.0,21.953039169311523,-24160.326171875,3293.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.433837890625,309.2817077636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5688547492027283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005773152224719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0749206542969,297.1499938964844,293.1499938964844,0.5713744163513184,-9105.818359375,304.1575012207031,0.8191123008728027,0.4706476926803589,0.4286346733570099,293.01708984375,297.1499938964844,293.1499938964844,0.4582865834236145,-8112.20068359375,304.1435852050781,0.7744479179382324,0.3974251449108124,0.3821646273136139,292.9042358398437,297.1499938964844,293.1499938964844,0.7892271280288696,-9070.650390625,304.1207580566406,0.8882171511650085,0.6083753705024719,0.4278739392757416,292.7963256835937,297.1499938964844,293.1499938964844,1.0,-15919.0771484375,303.0178527832031,0.9935283064842224,0.8470220565795898,0.8013376593589783,293.0841369628906,297.1499938964844,293.1499938964844,0.125555470585823,-14075.419921875,304.1493530273437,0.5447461605072021,0.1400603353977203,0.6628751754760742,286.5825500488281,291.1499938964844,251.66099548339844,251.12615966796875,279.1532287597656,293.0834655761719,286.58367919921875,1.0,0.6551666855812073,0.4467403590679168,0.4467403590679168,1.0,1.0,-3.245661497116089,1.091875433921814,2.1537859439849854,0.3634466826915741,0.0,0.0,1.0,250.0769500732422,259.0,33.61246109008789,-24330.66796875,3332.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,309.4457092285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5720422863960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005805502296425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0749206542969,297.1499938964844,293.1499938964844,0.5713744163513184,-9105.818359375,304.1575012207031,0.8191123008728027,0.4706476926803589,0.4286346733570099,293.01708984375,297.1499938964844,293.1499938964844,0.4582865834236145,-8112.20068359375,304.1435852050781,0.7744479179382324,0.3974251449108124,0.3821646273136139,292.9042358398437,297.1499938964844,293.1499938964844,0.7892271280288696,-9070.650390625,304.1207580566406,0.8882171511650085,0.6083753705024719,0.4278739392757416,292.7963256835937,297.1499938964844,293.1499938964844,1.0,-15919.0771484375,303.0178527832031,0.9935283064842224,0.8470220565795898,0.8013376593589783,293.0841369628906,297.1499938964844,293.1499938964844,0.125555470585823,-14075.419921875,304.1493530273437,0.5447461605072021,0.1400603353977203,0.6628751754760742,286.5825500488281,291.1499938964844,251.66099548339844,251.12615966796875,279.1532287597656,293.0834655761719,286.58367919921875,1.0,0.6551666855812073,0.4467403590679168,0.4467403590679168,1.0,1.0,-3.245661497116089,1.091875433921814,2.1537859439849854,0.3634466826915741,0.0,0.0,1.0,250.0769500732422,259.0,33.61246109008789,-24330.66796875,3332.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,309.4457092285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5720422863960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005805502296425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0941467285156,297.1499938964844,293.1499938964844,0.5676835775375366,-9058.779296875,304.1611328125,0.8158837556838989,0.4686496257781982,0.4270505011081695,293.03424072265625,297.1499938964844,293.1499938964844,0.4576784670352936,-8102.0927734375,304.146728515625,0.7722179889678955,0.3973123431205749,0.3822638094425201,292.921630859375,297.1499938964844,293.1499938964844,0.7928166389465332,-9099.6826171875,304.12451171875,0.8869636654853821,0.6110761761665344,0.4298763573169708,292.8126525878906,297.1499938964844,293.1499938964844,1.0,-15962.4970703125,302.980224609375,0.9930264353752136,0.8526756167411804,0.8068193793296814,293.09356689453125,297.1499938964844,293.1499938964844,0.1252329051494598,-14044.3525390625,304.15008544921875,0.5426359176635742,0.1398193091154098,0.6624987721443176,286.61199951171875,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0933837890625,286.6131286621094,1.0,0.6578090190887451,0.4471437633037567,0.4471437633037567,1.0,1.0,-3.252424716949463,1.0954265594482422,2.1569981575012207,0.3654841184616089,0.0,0.0,1.0,253.5795288085937,262.0,38.76402282714844,-24480.31640625,3366.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,309.594970703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5746883153915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005832355818711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0941467285156,297.1499938964844,293.1499938964844,0.5676835775375366,-9058.779296875,304.1611328125,0.8158837556838989,0.4686496257781982,0.4270505011081695,293.03424072265625,297.1499938964844,293.1499938964844,0.4576784670352936,-8102.0927734375,304.146728515625,0.7722179889678955,0.3973123431205749,0.3822638094425201,292.921630859375,297.1499938964844,293.1499938964844,0.7928166389465332,-9099.6826171875,304.12451171875,0.8869636654853821,0.6110761761665344,0.4298763573169708,292.8126525878906,297.1499938964844,293.1499938964844,1.0,-15962.4970703125,302.980224609375,0.9930264353752136,0.8526756167411804,0.8068193793296814,293.09356689453125,297.1499938964844,293.1499938964844,0.1252329051494598,-14044.3525390625,304.15008544921875,0.5426359176635742,0.1398193091154098,0.6624987721443176,286.61199951171875,291.1499938964844,251.69168090820312,251.1556701660156,279.1537780761719,293.0933837890625,286.6131286621094,1.0,0.6578090190887451,0.4471437633037567,0.4471437633037567,1.0,1.0,-3.252424716949463,1.0954265594482422,2.1569981575012207,0.3654841184616089,0.0,0.0,1.0,253.5795288085937,262.0,38.76402282714844,-24480.31640625,3366.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788818359375,309.594970703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5746883153915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005832355818711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.565644383430481,-9032.9736328125,304.1628112792969,0.814189612865448,0.4675261080265045,0.4261473417282104,293.0426330566406,297.1499938964844,293.1499938964844,0.4571925699710846,-8094.630859375,304.148193359375,0.7710307240486145,0.3971300721168518,0.3821974694728851,292.9299011230469,297.1499938964844,293.1499938964844,0.7944422364234924,-9112.8515625,304.1261901855469,0.8862934708595276,0.6123388409614563,0.4308159947395324,292.8206787109375,297.1499938964844,293.1499938964844,1.0,-15982.7568359375,302.9626770019531,0.9927298426628112,0.8553674221038818,0.8094301223754883,293.09796142578125,297.1499938964844,293.1499938964844,0.1250381916761398,-14025.9052734375,304.1504211425781,0.5415374636650085,0.1396669000387191,0.66216641664505,286.62652587890625,291.1499938964844,251.7080841064453,251.1714324951172,279.1540222167969,293.0980529785156,286.6276550292969,1.0,0.6590412259101868,0.4473635554313659,0.4473635554313659,1.0,1.0,-3.255129337310791,1.096990942955017,2.1581385135650635,0.3664428293704986,0.0,0.0,1.0,255.3218231201172,262.0,39.459434509277344,-24547.408203125,3382.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8662109375,309.6636047363281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5806356072425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892713088542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1125793457031,297.1499938964844,293.1499938964844,0.5633589029312134,-9004.0478515625,304.1646423339844,0.8124403953552246,0.466322124004364,0.4251731932163238,293.0509338378906,297.1499938964844,293.1499938964844,0.4564808309078216,-8083.9970703125,304.1498413085937,0.7697950005531311,0.3968600332736969,0.3820511102676391,292.9379577636719,297.1499938964844,293.1499938964844,0.7957949042320251,-9123.544921875,304.1280517578125,0.8855977654457092,0.6135456562042236,0.4317177236080169,292.82867431640625,297.1499938964844,293.1499938964844,1.0,-16000.36328125,302.94757080078125,0.992406129837036,0.8579699993133545,0.8119621276855469,293.1022033691406,297.1499938964844,293.1499938964844,0.1247960999608039,-14003.00390625,304.1507873535156,0.5404149889945984,0.1394955515861511,0.6617491245269775,286.64422607421875,291.1499938964844,251.7252197265625,251.18788146972656,279.1542663574219,293.1026306152344,286.64581298828125,1.0,0.6602175235748291,0.4475971162319183,0.4475971162319183,1.0,1.0,-3.257410287857056,1.0984278917312622,2.158982276916504,0.3673692047595978,0.0,0.0,1.0,257.05828857421875,265.0,45.41664505004883,-24637.916015625,3397.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,309.7630615234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5822203159332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005908796447329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1303405761719,297.1499938964844,293.1499938964844,0.5582045912742615,-8939.017578125,304.1683349609375,0.808745265007019,0.4636660516262054,0.4230046570301056,293.0672607421875,297.1499938964844,293.1499938964844,0.454505980014801,-8055.19140625,304.1531677246094,0.7671675086021423,0.3960586786270141,0.3815118670463562,292.953369140625,297.1499938964844,293.1499938964844,0.7978851199150085,-9139.6572265625,304.1318664550781,0.8841179013252258,0.6157887578010559,0.4334035515785217,292.84478759765625,297.1499938964844,293.1499938964844,1.0,-16029.5556640625,302.92291259765625,0.9916497468948364,0.8628425598144531,0.8167319893836975,293.1101379394531,297.1499938964844,293.1499938964844,0.1242113932967186,-13947.96875,304.1514892578125,0.5380958318710327,0.1390974819660186,0.6606711149215698,286.6851806640625,291.1499938964844,251.76171875,251.222885131836,279.15484619140625,293.1117553710937,286.68670654296875,1.0,0.6623993515968323,0.4481107294559479,0.4481107294559479,1.0,1.0,-3.26062273979187,1.1009042263031006,2.159718513488769,0.3691273927688598,0.0,0.0,1.0,260.5238342285156,268.0,53.33903503417969,-24801.18359375,3423.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,309.9486083984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5848959684371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005935950903221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1303405761719,297.1499938964844,293.1499938964844,0.5582045912742615,-8939.017578125,304.1683349609375,0.808745265007019,0.4636660516262054,0.4230046570301056,293.0672607421875,297.1499938964844,293.1499938964844,0.454505980014801,-8055.19140625,304.1531677246094,0.7671675086021423,0.3960586786270141,0.3815118670463562,292.953369140625,297.1499938964844,293.1499938964844,0.7978851199150085,-9139.6572265625,304.1318664550781,0.8841179013252258,0.6157887578010559,0.4334035515785217,292.84478759765625,297.1499938964844,293.1499938964844,1.0,-16029.5556640625,302.92291259765625,0.9916497468948364,0.8628425598144531,0.8167319893836975,293.1101379394531,297.1499938964844,293.1499938964844,0.1242113932967186,-13947.96875,304.1514892578125,0.5380958318710327,0.1390974819660186,0.6606711149215698,286.6851806640625,291.1499938964844,251.76171875,251.222885131836,279.15484619140625,293.1117553710937,286.68670654296875,1.0,0.6623993515968323,0.4481107294559479,0.4481107294559479,1.0,1.0,-3.26062273979187,1.1009042263031006,2.159718513488769,0.3691273927688598,0.0,0.0,1.0,260.5238342285156,268.0,53.33903503417969,-24801.18359375,3423.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,309.9486083984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5848959684371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005935950903221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.147705078125,297.1499938964844,293.1499938964844,0.5525657534599304,-8868.185546875,304.1716003417969,0.8047453165054321,0.4606454074382782,0.4205332696437835,293.08349609375,297.1499938964844,293.1499938964844,0.4520205557346344,-8019.572265625,304.15625,0.7643249034881592,0.394862413406372,0.3806267082691192,292.9678955078125,297.1499938964844,293.1499938964844,0.7995922565460205,-9152.859375,304.1350402832031,0.8825299739837646,0.6178236603736877,0.4349446892738342,292.8607788085937,297.1499938964844,293.1499938964844,1.0,-16055.0673828125,302.9015197753906,0.9907522797584534,0.8673276305198669,0.8211285471916199,293.117431640625,297.1499938964844,293.1499938964844,0.1235610172152519,-13887.2451171875,304.1520690917969,0.5356834530830383,0.1386261582374572,0.6592782139778137,286.7249450683594,291.1499938964844,251.80130004882807,251.26080322265625,279.1554870605469,293.1209411621094,286.7264099121094,1.0,0.6643580794334412,0.4486898779869079,0.4486898779869079,1.0,1.0,-3.2620537281036377,1.102863907814026,2.1591899394989014,0.3707699477672577,0.0,0.0,1.0,263.9820251464844,271.0,54.49398040771485,-24939.724609375,3446.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,310.1134033203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.591831624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006006338517181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.147705078125,297.1499938964844,293.1499938964844,0.5525657534599304,-8868.185546875,304.1716003417969,0.8047453165054321,0.4606454074382782,0.4205332696437835,293.08349609375,297.1499938964844,293.1499938964844,0.4520205557346344,-8019.572265625,304.15625,0.7643249034881592,0.394862413406372,0.3806267082691192,292.9678955078125,297.1499938964844,293.1499938964844,0.7995922565460205,-9152.859375,304.1350402832031,0.8825299739837646,0.6178236603736877,0.4349446892738342,292.8607788085937,297.1499938964844,293.1499938964844,1.0,-16055.0673828125,302.9015197753906,0.9907522797584534,0.8673276305198669,0.8211285471916199,293.117431640625,297.1499938964844,293.1499938964844,0.1235610172152519,-13887.2451171875,304.1520690917969,0.5356834530830383,0.1386261582374572,0.6592782139778137,286.7249450683594,291.1499938964844,251.80130004882807,251.26080322265625,279.1554870605469,293.1209411621094,286.7264099121094,1.0,0.6643580794334412,0.4486898779869079,0.4486898779869079,1.0,1.0,-3.2620537281036377,1.102863907814026,2.1591899394989014,0.3707699477672577,0.0,0.0,1.0,263.9820251464844,271.0,54.49398040771485,-24939.724609375,3446.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,310.1134033203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.591831624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006006338517181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.164794921875,297.1499938964844,293.1499938964844,0.546044111251831,-8786.099609375,304.17529296875,0.8004393577575684,0.4572340846061706,0.4177030324935913,293.0998840332031,297.1499938964844,293.1499938964844,0.4486642479896545,-7971.765625,304.1597595214844,0.7612089514732361,0.3932238221168518,0.3793265223503113,292.982421875,297.1499938964844,293.1499938964844,0.8003576397895813,-9157.6337890625,304.1387939453125,0.8807731866836548,0.6194949746131897,0.436281681060791,292.8767395019531,297.1499938964844,293.1499938964844,1.0,-16072.4833984375,302.88751220703125,0.9897010326385498,0.8714243769645691,0.8251805305480957,293.1241760253906,297.1499938964844,293.1499938964844,0.1227760761976242,-13813.923828125,304.1527099609375,0.5331706404685974,0.1380845308303833,0.6575872302055359,286.7726745605469,291.1499938964844,251.8441162109375,251.3017578125,279.15576171875,293.1269836425781,286.7745666503906,1.0,0.66608726978302,0.4492799341678619,0.4492799341678619,1.0,1.0,-3.261536121368408,1.1041120290756226,2.157423973083496,0.3721412122249603,0.0,0.0,1.0,267.4569091796875,274.0,64.27165985107422,-25110.20703125,3464.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6038818359375,310.3278503417969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5945168137550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006033589597791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.164794921875,297.1499938964844,293.1499938964844,0.546044111251831,-8786.099609375,304.17529296875,0.8004393577575684,0.4572340846061706,0.4177030324935913,293.0998840332031,297.1499938964844,293.1499938964844,0.4486642479896545,-7971.765625,304.1597595214844,0.7612089514732361,0.3932238221168518,0.3793265223503113,292.982421875,297.1499938964844,293.1499938964844,0.8003576397895813,-9157.6337890625,304.1387939453125,0.8807731866836548,0.6194949746131897,0.436281681060791,292.8767395019531,297.1499938964844,293.1499938964844,1.0,-16072.4833984375,302.88751220703125,0.9897010326385498,0.8714243769645691,0.8251805305480957,293.1241760253906,297.1499938964844,293.1499938964844,0.1227760761976242,-13813.923828125,304.1527099609375,0.5331706404685974,0.1380845308303833,0.6575872302055359,286.7726745605469,291.1499938964844,251.8441162109375,251.3017578125,279.15576171875,293.1269836425781,286.7745666503906,1.0,0.66608726978302,0.4492799341678619,0.4492799341678619,1.0,1.0,-3.261536121368408,1.1041120290756226,2.157423973083496,0.3721412122249603,0.0,0.0,1.0,267.4569091796875,274.0,64.27165985107422,-25110.20703125,3464.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6038818359375,310.3278503417969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5945168137550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006033589597791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1810607910156,297.1499938964844,293.1499938964844,0.5390318036079407,-8698.021484375,304.17852783203125,0.795957088470459,0.4535633325576782,0.4146195352077484,293.1160583496094,297.1499938964844,293.1499938964844,0.4447049796581268,-7915.7666015625,304.1630859375,0.7578782439231873,0.3912164866924286,0.377666175365448,292.9969787597656,297.1499938964844,293.1499938964844,0.8003248572349548,-9155.51953125,304.1425476074219,0.8788127303123474,0.6207848787307739,0.4373340010643005,292.8927917480469,297.1499938964844,293.1499938964844,1.0,-16084.7001953125,302.87823486328125,0.9884898066520692,0.8750911951065063,0.8288326263427734,293.1304016113281,297.1499938964844,293.1499938964844,0.1219084113836288,-13733.12109375,304.1532287597656,0.5305714011192322,0.1374714821577072,0.655589759349823,286.8221130371094,291.1499938964844,251.8902587890625,251.34585571289065,279.1562805175781,293.13287353515625,286.8239440917969,1.0,0.6675827503204346,0.4499341547489166,0.4499341547489166,1.0,1.0,-3.2590887546539307,1.104775071144104,2.154313802719116,0.373356819152832,0.0,0.0,1.0,270.9295349121094,277.0,67.18527221679688,-25252.755859375,3478.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,310.51959228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5965644717216492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000605437089689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1810607910156,297.1499938964844,293.1499938964844,0.5390318036079407,-8698.021484375,304.17852783203125,0.795957088470459,0.4535633325576782,0.4146195352077484,293.1160583496094,297.1499938964844,293.1499938964844,0.4447049796581268,-7915.7666015625,304.1630859375,0.7578782439231873,0.3912164866924286,0.377666175365448,292.9969787597656,297.1499938964844,293.1499938964844,0.8003248572349548,-9155.51953125,304.1425476074219,0.8788127303123474,0.6207848787307739,0.4373340010643005,292.8927917480469,297.1499938964844,293.1499938964844,1.0,-16084.7001953125,302.87823486328125,0.9884898066520692,0.8750911951065063,0.8288326263427734,293.1304016113281,297.1499938964844,293.1499938964844,0.1219084113836288,-13733.12109375,304.1532287597656,0.5305714011192322,0.1374714821577072,0.655589759349823,286.8221130371094,291.1499938964844,251.8902587890625,251.34585571289065,279.1562805175781,293.13287353515625,286.8239440917969,1.0,0.6675827503204346,0.4499341547489166,0.4499341547489166,1.0,1.0,-3.2590887546539307,1.104775071144104,2.154313802719116,0.373356819152832,0.0,0.0,1.0,270.9295349121094,277.0,67.18527221679688,-25252.755859375,3478.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8142395019531,310.51959228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5965644717216492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000605437089689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1888122558594,297.1499938964844,293.1499938964844,0.5354281663894653,-8652.8310546875,304.17987060546875,0.7936772108078003,0.4516465067863464,0.413002997636795,293.1239929199219,297.1499938964844,293.1499938964844,0.4425646960735321,-7885.62158203125,304.16461181640625,0.7561556696891785,0.3900869190692901,0.37671560049057,293.0040588378906,297.1499938964844,293.1499938964844,0.8001465797424316,-9153.2021484375,304.14422607421875,0.8777937889099121,0.6213328242301941,0.4377865195274353,292.9007568359375,297.1499938964844,293.1499938964844,1.0,-16089.7392578125,302.87451171875,0.9878399968147278,0.8767839670181274,0.8305226564407349,293.13336181640625,297.1499938964844,293.1499938964844,0.1214562878012657,-13691.13671875,304.1534729003906,0.5292523503303528,0.1371411681175232,0.6544812321662903,286.84600830078125,291.1499938964844,251.9146270751953,251.3691253662109,279.1565856933594,293.1358642578125,286.8477783203125,1.0,0.6682491898536682,0.4502865970134735,0.4502865970134735,1.0,1.0,-3.2572460174560547,1.1049305200576782,2.152315616607666,0.3739262819290161,0.0,0.0,1.0,272.6513977050781,277.0,66.76720428466797,-25314.15234375,3483.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095153808594,310.6068420410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6021832227706909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006111394031904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1963195800781,297.1499938964844,293.1499938964844,0.531650185585022,-8605.34765625,304.1813049316406,0.7913770079612732,0.4496779143810272,0.4113405644893646,293.1318054199219,297.1499938964844,293.1499938964844,0.440227210521698,-7852.66796875,304.16619873046875,0.7544010877609253,0.3888775408267975,0.3756899535655975,293.0109558105469,297.1499938964844,293.1499938964844,0.799712598323822,-9148.583984375,304.14605712890625,0.8767588138580322,0.6218255758285522,0.4382000565528869,292.90869140625,297.1499938964844,293.1499938964844,1.0,-16092.3583984375,302.8729553222656,0.9871652126312256,0.8783840537071228,0.8321303725242615,293.1361694335937,297.1499938964844,293.1499938964844,0.1209674552083015,-13645.6201171875,304.1537170410156,0.5279263257980347,0.1367975622415542,0.6533107757568359,286.8726501464844,291.1499938964844,251.9398651123047,251.39321899414065,279.15692138671875,293.1388854980469,286.8748474121094,1.0,0.6688665747642517,0.450655996799469,0.450655996799469,1.0,1.0,-3.255037784576416,1.1049860715866089,2.1500515937805176,0.3744777739048004,0.0,0.0,1.0,274.3623962402344,280.0,71.55614471435547,-25397.6171875,3488.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03662109375,310.7231140136719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6034261584281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006124008796177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2107238769531,297.1499938964844,293.1499938964844,0.5237303972244263,-8505.712890625,304.1840515136719,0.7867056131362915,0.4455817341804504,0.4078736305236816,293.147216796875,297.1499938964844,293.1499938964844,0.4350927472114563,-7780.35888671875,304.1693420410156,0.7507862448692322,0.3862147629261017,0.3734090030193329,293.0242919921875,297.1499938964844,293.1499938964844,0.7982996702194214,-9134.7509765625,304.14971923828125,0.874631404876709,0.6226454377174377,0.4389116466045379,292.9247436523437,297.1499938964844,293.1499938964844,1.0,-16092.3095703125,302.87481689453125,0.9857097864151,0.8812405467033386,0.8350407481193542,293.1414794921875,297.1499938964844,293.1499938964844,0.1199222058057785,-13548.21875,304.1542358398437,0.5252528786659241,0.1360732465982437,0.6508023738861084,286.93023681640625,291.1499938964844,251.9930725097656,251.4439392089844,279.1575927734375,293.14501953125,286.9323425292969,1.0,0.6699545979499817,0.4514482021331787,0.4514482021331787,1.0,1.0,-3.249466896057129,1.1047792434692385,2.14468765258789,0.3755232095718384,0.0,0.0,1.0,277.7646484375,283.0,77.19931030273438,-25543.619140625,3494.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2705383300781,310.9379272460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6053763628005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006143800565041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2107238769531,297.1499938964844,293.1499938964844,0.5237303972244263,-8505.712890625,304.1840515136719,0.7867056131362915,0.4455817341804504,0.4078736305236816,293.147216796875,297.1499938964844,293.1499938964844,0.4350927472114563,-7780.35888671875,304.1693420410156,0.7507862448692322,0.3862147629261017,0.3734090030193329,293.0242919921875,297.1499938964844,293.1499938964844,0.7982996702194214,-9134.7509765625,304.14971923828125,0.874631404876709,0.6226454377174377,0.4389116466045379,292.9247436523437,297.1499938964844,293.1499938964844,1.0,-16092.3095703125,302.87481689453125,0.9857097864151,0.8812405467033386,0.8350407481193542,293.1414794921875,297.1499938964844,293.1499938964844,0.1199222058057785,-13548.21875,304.1542358398437,0.5252528786659241,0.1360732465982437,0.6508023738861084,286.93023681640625,291.1499938964844,251.9930725097656,251.4439392089844,279.1575927734375,293.14501953125,286.9323425292969,1.0,0.6699545979499817,0.4514482021331787,0.4514482021331787,1.0,1.0,-3.249466896057129,1.1047792434692385,2.14468765258789,0.3755232095718384,0.0,0.0,1.0,277.7646484375,283.0,77.19931030273438,-25543.619140625,3494.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2705383300781,310.9379272460937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6053763628005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006143800565041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2242126464844,297.1499938964844,293.1499938964844,0.5156468749046326,-8404.0224609375,304.1861572265625,0.7819649577140808,0.4413033723831177,0.404237300157547,293.162109375,297.1499938964844,293.1499938964844,0.4296180307865143,-7703.43017578125,304.1719970703125,0.7470537424087524,0.3832593560218811,0.3708434104919433,293.0368957519531,297.1499938964844,293.1499938964844,0.7966101765632629,-9118.9873046875,304.152587890625,0.8724473118782043,0.6232707500457764,0.43948495388031,292.94073486328125,297.1499938964844,293.1499938964844,1.0,-16089.5615234375,302.8789978027344,0.9841247797012328,0.8837014436721802,0.8375670909881592,293.1463317871094,297.1499938964844,293.1499938964844,0.1188556849956512,-13449.0205078125,304.15460205078125,0.5225664377212524,0.135304108262062,0.6480938196182251,286.9851379394531,291.1499938964844,252.0500030517578,251.4981384277344,279.1582946777344,293.1513061523437,286.98712158203125,1.0,0.6708608269691467,0.4523127675056457,0.4523127675056457,1.0,1.0,-3.242480993270874,1.1041951179504397,2.1382858753204346,0.3765076100826263,0.0,0.0,1.0,281.1351318359375,286.0,76.22587585449219,-25661.78515625,3496.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4749450683594,311.1268920898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6115437150001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206391262821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2242126464844,297.1499938964844,293.1499938964844,0.5156468749046326,-8404.0224609375,304.1861572265625,0.7819649577140808,0.4413033723831177,0.404237300157547,293.162109375,297.1499938964844,293.1499938964844,0.4296180307865143,-7703.43017578125,304.1719970703125,0.7470537424087524,0.3832593560218811,0.3708434104919433,293.0368957519531,297.1499938964844,293.1499938964844,0.7966101765632629,-9118.9873046875,304.152587890625,0.8724473118782043,0.6232707500457764,0.43948495388031,292.94073486328125,297.1499938964844,293.1499938964844,1.0,-16089.5615234375,302.8789978027344,0.9841247797012328,0.8837014436721802,0.8375670909881592,293.1463317871094,297.1499938964844,293.1499938964844,0.1188556849956512,-13449.0205078125,304.15460205078125,0.5225664377212524,0.135304108262062,0.6480938196182251,286.9851379394531,291.1499938964844,252.0500030517578,251.4981384277344,279.1582946777344,293.1513061523437,286.98712158203125,1.0,0.6708608269691467,0.4523127675056457,0.4523127675056457,1.0,1.0,-3.242480993270874,1.1041951179504397,2.1382858753204346,0.3765076100826263,0.0,0.0,1.0,281.1351318359375,286.0,76.22587585449219,-25661.78515625,3496.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4749450683594,311.1268920898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6115437150001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206391262821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.237548828125,297.1499938964844,293.1499938964844,0.507014811038971,-8294.86328125,304.1885070800781,0.7770422697067261,0.4367216229438782,0.400383859872818,293.1771545410156,297.1499938964844,293.1499938964844,0.4234912097454071,-7617.06005859375,304.1748962402344,0.7431056499481201,0.3799062371253967,0.3679589927196502,293.049560546875,297.1499938964844,293.1499938964844,0.7940833568572998,-9095.7099609375,304.1559753417969,0.870080828666687,0.623565673828125,0.4398749470710754,292.9574584960937,297.1499938964844,293.1499938964844,1.0,-16078.4873046875,302.8907165527344,0.982294738292694,0.8856150507926941,0.8396616578102112,293.151611328125,297.1499938964844,293.1499938964844,0.1176014095544815,-13332.1220703125,304.1551513671875,0.5196741223335266,0.1343284100294113,0.6447811126708984,287.0471496582031,291.1499938964844,252.1143493652344,251.55943298339844,279.1594543457031,293.1584777832031,287.0495910644531,1.0,0.6715583801269531,0.4533104598522186,0.4533104598522186,1.0,1.0,-3.2333872318267822,1.103097438812256,2.1302897930145264,0.3774807155132293,0.0,0.0,1.0,284.5901184082031,289.0,84.84574890136719,-25806.091796875,3495.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7282409667969,311.36138916015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.613437294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006225609104149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.237548828125,297.1499938964844,293.1499938964844,0.507014811038971,-8294.86328125,304.1885070800781,0.7770422697067261,0.4367216229438782,0.400383859872818,293.1771545410156,297.1499938964844,293.1499938964844,0.4234912097454071,-7617.06005859375,304.1748962402344,0.7431056499481201,0.3799062371253967,0.3679589927196502,293.049560546875,297.1499938964844,293.1499938964844,0.7940833568572998,-9095.7099609375,304.1559753417969,0.870080828666687,0.623565673828125,0.4398749470710754,292.9574584960937,297.1499938964844,293.1499938964844,1.0,-16078.4873046875,302.8907165527344,0.982294738292694,0.8856150507926941,0.8396616578102112,293.151611328125,297.1499938964844,293.1499938964844,0.1176014095544815,-13332.1220703125,304.1551513671875,0.5196741223335266,0.1343284100294113,0.6447811126708984,287.0471496582031,291.1499938964844,252.1143493652344,251.55943298339844,279.1594543457031,293.1584777832031,287.0495910644531,1.0,0.6715583801269531,0.4533104598522186,0.4533104598522186,1.0,1.0,-3.2333872318267822,1.103097438812256,2.1302897930145264,0.3774807155132293,0.0,0.0,1.0,284.5901184082031,289.0,84.84574890136719,-25806.091796875,3495.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7282409667969,311.36138916015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.613437294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006225609104149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2507629394531,297.1499938964844,293.1499938964844,0.497885912656784,-8178.95849609375,304.1908569335937,0.771828293800354,0.4318236112594604,0.3962347209453583,293.1923828125,297.1499938964844,293.1499938964844,0.4167284965515136,-7521.515625,304.1778564453125,0.738824725151062,0.3761263191699981,0.3646621108055115,293.062255859375,297.1499938964844,293.1499938964844,0.7908262610435486,-9066.0908203125,304.1593933105469,0.8674215078353882,0.6235378384590149,0.44002366065979,292.975341796875,297.1499938964844,293.1499938964844,1.0,-16059.771484375,302.90936279296875,0.980067253112793,0.8868630528450012,0.8411365151405334,293.1575012207031,297.1499938964844,293.1499938964844,0.1160625219345092,-13189.029296875,304.156005859375,0.5163446664810181,0.1330895274877548,0.6402573585510254,287.11187744140625,291.1499938964844,252.18934631347656,251.63088989257807,279.1611633300781,293.16729736328125,287.1142578125,1.0,0.6719464063644409,0.4545119702816009,0.4545119702816009,1.0,1.0,-3.22094988822937,1.1011816263198853,2.119768142700196,0.3783819377422333,0.0,0.0,1.0,288.2001647949219,292.0,88.4284439086914,-25914.0234375,3486.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9534606933594,311.572509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6146447658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006237862980924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2507629394531,297.1499938964844,293.1499938964844,0.497885912656784,-8178.95849609375,304.1908569335937,0.771828293800354,0.4318236112594604,0.3962347209453583,293.1923828125,297.1499938964844,293.1499938964844,0.4167284965515136,-7521.515625,304.1778564453125,0.738824725151062,0.3761263191699981,0.3646621108055115,293.062255859375,297.1499938964844,293.1499938964844,0.7908262610435486,-9066.0908203125,304.1593933105469,0.8674215078353882,0.6235378384590149,0.44002366065979,292.975341796875,297.1499938964844,293.1499938964844,1.0,-16059.771484375,302.90936279296875,0.980067253112793,0.8868630528450012,0.8411365151405334,293.1575012207031,297.1499938964844,293.1499938964844,0.1160625219345092,-13189.029296875,304.156005859375,0.5163446664810181,0.1330895274877548,0.6402573585510254,287.11187744140625,291.1499938964844,252.18934631347656,251.63088989257807,279.1611633300781,293.16729736328125,287.1142578125,1.0,0.6719464063644409,0.4545119702816009,0.4545119702816009,1.0,1.0,-3.22094988822937,1.1011816263198853,2.119768142700196,0.3783819377422333,0.0,0.0,1.0,288.2001647949219,292.0,88.4284439086914,-25914.0234375,3486.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9534606933594,311.572509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6146447658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006237862980924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25714111328125,297.1499938964844,293.1499938964844,0.493229478597641,-8119.72119140625,304.19189453125,0.7691863775253296,0.4292903840541839,0.3940798640251159,293.19989013671875,297.1499938964844,293.1499938964844,0.4131943583488464,-7471.53955078125,304.17919921875,0.7366234064102173,0.374112993478775,0.3628910779953003,293.068359375,297.1499938964844,293.1499938964844,0.7890599370002747,-9050.2060546875,304.160888671875,0.8660606741905212,0.6234455108642578,0.4400403797626495,292.9844665527344,297.1499938964844,293.1499938964844,1.0,-16048.6083984375,302.9202575683594,0.9788656234741212,0.8872823715209961,0.8416744470596313,293.1604919433594,297.1499938964844,293.1499938964844,0.1152290254831314,-13111.603515625,304.15643310546875,0.5146036744117737,0.1324076354503631,0.6376805901527405,287.143798828125,291.1499938964844,252.23062133789065,251.67022705078125,279.1620178222656,293.1719055175781,287.14617919921875,1.0,0.6720311641693115,0.4551786482334137,0.4551786482334137,1.0,1.0,-3.213799238204956,1.100010871887207,2.113788366317749,0.3788248598575592,0.0,0.0,1.0,289.9974060058594,292.0,88.5817642211914,-25956.494140625,3480.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0562438964844,311.66973876953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6198225617408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006290411110967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
