time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633960,293.2633972167969,297.1499938964844,293.1499938964844,0.4884177446365356,-8058.29443359375,304.1930236816406,0.766538679599762,0.4267083406448364,0.3918798863887787,293.2073059082031,297.1499938964844,293.1499938964844,0.4094843566417694,-7418.9326171875,304.1806335449219,0.7343958020210266,0.3720276951789856,0.3610498607158661,293.0743713378906,297.1499938964844,293.1499938964844,0.787046492099762,-9032.0634765625,304.1625671386719,0.8646937608718872,0.623302698135376,0.440022736787796,292.9936828613281,297.1499938964844,293.1499938964844,1.0,-16034.62890625,302.9337158203125,0.9776206016540528,0.8875719904899597,0.8420939445495605,293.1634521484375,297.1499938964844,293.1499938964844,0.1143410950899124,-13028.916015625,304.1568603515625,0.5128400325775146,0.1316955238580703,0.6349534392356873,287.1786193847656,291.1499938964844,252.27430725097656,251.71188354492188,279.1628723144531,293.1765441894531,287.18145751953125,1.0,0.6720510721206665,0.4558860063552856,0.4558860063552856,1.0,1.0,-3.2061452865600586,1.0987324714660645,2.107412815093994,0.3792724609375,0.0,0.0,1.0,291.7771301269531,295.0,93.91808319091795,-26019.892578125,3472.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1907043457031,311.79595947265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.620611310005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006298415828496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2753601074219,297.1499938964844,293.1499938964844,0.478489488363266,-7931.12890625,304.1952209472656,0.7612330317497253,0.4214024841785431,0.3873504400253296,293.2217102050781,297.1499938964844,293.1499938964844,0.4016820788383484,-7308.03662109375,304.18341064453125,0.7298561334609985,0.3676493465900421,0.3571675419807434,293.08599853515625,297.1499938964844,293.1499938964844,0.7824805974960327,-8991.11328125,304.1659545898437,0.8619371652603149,0.622859537601471,0.439878761768341,293.0125732421875,297.1499938964844,293.1499938964844,1.0,-16000.2138671875,302.96661376953125,0.974977433681488,0.8877024054527283,0.8425271511077881,293.1691589355469,297.1499938964844,293.1499938964844,0.1124588474631309,-12853.265625,304.15771484375,0.5092736482620239,0.1301963925361633,0.629136323928833,287.2532958984375,291.1499938964844,252.3685760498047,251.8017578125,279.1645202636719,293.1859130859375,287.2560729980469,1.0,0.6719064712524414,0.4574196338653564,0.4574196338653564,1.0,1.0,-3.189386367797852,1.0958592891693115,2.09352707862854,0.3801765739917755,0.0,0.0,1.0,295.2886657714844,298.0,100.73599243164062,-26124.1328125,3454.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4398803710937,312.031494140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6216036081314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630848633591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2753601074219,297.1499938964844,293.1499938964844,0.478489488363266,-7931.12890625,304.1952209472656,0.7612330317497253,0.4214024841785431,0.3873504400253296,293.2217102050781,297.1499938964844,293.1499938964844,0.4016820788383484,-7308.03662109375,304.18341064453125,0.7298561334609985,0.3676493465900421,0.3571675419807434,293.08599853515625,297.1499938964844,293.1499938964844,0.7824805974960327,-8991.11328125,304.1659545898437,0.8619371652603149,0.622859537601471,0.439878761768341,293.0125732421875,297.1499938964844,293.1499938964844,1.0,-16000.2138671875,302.96661376953125,0.974977433681488,0.8877024054527283,0.8425271511077881,293.1691589355469,297.1499938964844,293.1499938964844,0.1124588474631309,-12853.265625,304.15771484375,0.5092736482620239,0.1301963925361633,0.629136323928833,287.2532958984375,291.1499938964844,252.3685760498047,251.8017578125,279.1645202636719,293.1859130859375,287.2560729980469,1.0,0.6719064712524414,0.4574196338653564,0.4574196338653564,1.0,1.0,-3.189386367797852,1.0958592891693115,2.09352707862854,0.3801765739917755,0.0,0.0,1.0,295.2886657714844,298.0,100.73599243164062,-26124.1328125,3454.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4398803710937,312.031494140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6216036081314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630848633591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28448486328125,297.1499938964844,293.1499938964844,0.470468670129776,-7828.10888671875,304.1965637207031,0.7569939494132996,0.4170368015766144,0.3836148679256439,293.2328796386719,297.1499938964844,293.1499938964844,0.3952598571777344,-7216.5810546875,304.1852722167969,0.7261370420455933,0.363961398601532,0.3538836240768432,293.09490966796875,297.1499938964844,293.1499938964844,0.7786247730255127,-8956.8330078125,304.1681823730469,0.859719455242157,0.6223683953285217,0.4396663904190063,293.0278625488281,297.1499938964844,293.1499938964844,1.0,-15969.6591796875,302.99560546875,0.972722351551056,0.8874232172966003,0.8425028324127197,293.1734924316406,297.1499938964844,293.1499938964844,0.110910840332508,-12708.6640625,304.15826416015625,0.5064069628715515,0.1289382576942443,0.6242014765739441,287.3117370605469,291.1499938964844,252.4502868652344,251.8796539306641,279.1657409667969,293.1933898925781,287.314453125,1.0,0.671631932258606,0.4587555527687073,0.4587555527687073,1.0,1.0,-3.174729824066162,1.09329092502594,2.081439018249512,0.3809089064598083,0.0,0.0,1.0,298.0512390136719,298.0,101.14261627197266,-26185.98828125,3436.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6182556152344,312.2017822265625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6219243407249451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006311741890385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28668212890625,297.1499938964844,293.1499938964844,0.468458741903305,-7802.248046875,304.19683837890625,0.7559366822242737,0.4159304499626159,0.3826670348644256,293.235595703125,297.1499938964844,293.1499938964844,0.3936349749565124,-7193.41064453125,304.1856689453125,0.7251936793327332,0.3630154728889465,0.3530396521091461,293.0971069335937,297.1499938964844,293.1499938964844,0.7776413559913635,-8948.123046875,304.168701171875,0.8591645956039429,0.6222281455993652,0.4396010041236877,293.0316772460937,297.1499938964844,293.1499938964844,1.0,-15961.703125,303.00311279296875,0.9721411466598512,0.8873057961463928,0.8424511551856995,293.174560546875,297.1499938964844,293.1499938964844,0.1105201840400695,-12672.146484375,304.1583557128906,0.5056906342506409,0.1286168843507766,0.6229352951049805,287.3260803222656,291.1499938964844,252.4715270996093,251.89990234375,279.1660461425781,293.1952514648437,287.32879638671875,1.0,0.6715438365936279,0.4591040015220642,0.4591040015220642,1.0,1.0,-3.170912742614746,1.0926165580749512,2.078296184539795,0.3810939192771911,0.0,0.0,1.0,298.73553466796875,301.0,100.85555267333984,-26198.68359375,3431.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66015625,312.24200439453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6267465353012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006360680563375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2973327636719,297.1499938964844,293.1499938964844,0.4580817222595215,-7668.09033203125,304.1985168457031,0.7506638765335083,0.4103075861930847,0.3778465092182159,293.2489318847656,297.1499938964844,293.1499938964844,0.3851425945758819,-7071.7998046875,304.1879272460937,0.720368504524231,0.3581423163414001,0.3486838042736053,293.1076965332031,297.1499938964844,293.1499938964844,0.7721169590950012,-8898.953125,304.17169189453125,0.8563824892044067,0.6214171051979065,0.4391997158527374,293.0509948730469,297.1499938964844,293.1499938964844,1.0,-15914.7509765625,303.0472717285156,0.9691178798675536,0.8863910436630249,0.8419052362442017,293.1795959472656,297.1499938964844,293.1499938964844,0.1084786802530288,-12480.5166015625,304.1589660644531,0.5021116733551025,0.1269730925559997,0.6164312958717346,287.40594482421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16754150390625,293.2046203613281,287.4090576171875,1.0,0.6709926724433899,0.460932195186615,0.460932195186615,1.0,1.0,-3.150922536849976,1.0890473127365112,2.061875343322754,0.3820251226425171,0.0,0.0,1.0,302.12677001953125,304.0,109.49283599853516,-26300.0703125,3405.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9287414550781,312.49737548828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6275556087493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063688919181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2973327636719,297.1499938964844,293.1499938964844,0.4580817222595215,-7668.09033203125,304.1985168457031,0.7506638765335083,0.4103075861930847,0.3778465092182159,293.2489318847656,297.1499938964844,293.1499938964844,0.3851425945758819,-7071.7998046875,304.1879272460937,0.720368504524231,0.3581423163414001,0.3486838042736053,293.1076965332031,297.1499938964844,293.1499938964844,0.7721169590950012,-8898.953125,304.17169189453125,0.8563824892044067,0.6214171051979065,0.4391997158527374,293.0509948730469,297.1499938964844,293.1499938964844,1.0,-15914.7509765625,303.0472717285156,0.9691178798675536,0.8863910436630249,0.8419052362442017,293.1795959472656,297.1499938964844,293.1499938964844,0.1084786802530288,-12480.5166015625,304.1589660644531,0.5021116733551025,0.1269730925559997,0.6164312958717346,287.40594482421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16754150390625,293.2046203613281,287.4090576171875,1.0,0.6709926724433899,0.460932195186615,0.460932195186615,1.0,1.0,-3.150922536849976,1.0890473127365112,2.061875343322754,0.3820251226425171,0.0,0.0,1.0,302.12677001953125,304.0,109.49283599853516,-26300.0703125,3405.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9287414550781,312.49737548828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6275556087493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063688919181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3073425292969,297.1499938964844,293.1499938964844,0.4475895464420318,-7531.8203125,304.1998291015625,0.7454110980033875,0.404547244310379,0.3728991746902466,293.2617492675781,297.1499938964844,293.1499938964844,0.3764049410820007,-6946.17431640625,304.1898498535156,0.7153008580207825,0.3530397415161133,0.3441092073917389,293.11785888671875,297.1499938964844,293.1499938964844,0.766231119632721,-8846.79296875,304.1742553710937,0.8535796999931335,0.620429277420044,0.4386745989322662,293.07061767578125,297.1499938964844,293.1499938964844,1.0,-15862.3154296875,303.09637451171875,0.9658669233322144,0.8849172592163086,0.8408365249633789,293.18426513671875,297.1499938964844,293.1499938964844,0.10639588534832,-12284.416015625,304.1594543457031,0.4985339939594269,0.1252735704183578,0.609671950340271,287.48663330078125,291.1499938964844,252.7008209228516,252.118392944336,279.1689758300781,293.2139587402344,287.4896850585937,1.0,0.6702674031257629,0.4629015922546386,0.4629015922546386,1.0,1.0,-3.129432916641236,1.0851340293884275,2.044298887252808,0.3829482495784759,0.0,0.0,1.0,305.4826965332031,307.0,111.22118377685548,-26370.7421875,3375.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1670227050781,312.7264099121094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6276489496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369838956743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3073425292969,297.1499938964844,293.1499938964844,0.4475895464420318,-7531.8203125,304.1998291015625,0.7454110980033875,0.404547244310379,0.3728991746902466,293.2617492675781,297.1499938964844,293.1499938964844,0.3764049410820007,-6946.17431640625,304.1898498535156,0.7153008580207825,0.3530397415161133,0.3441092073917389,293.11785888671875,297.1499938964844,293.1499938964844,0.766231119632721,-8846.79296875,304.1742553710937,0.8535796999931335,0.620429277420044,0.4386745989322662,293.07061767578125,297.1499938964844,293.1499938964844,1.0,-15862.3154296875,303.09637451171875,0.9658669233322144,0.8849172592163086,0.8408365249633789,293.18426513671875,297.1499938964844,293.1499938964844,0.10639588534832,-12284.416015625,304.1594543457031,0.4985339939594269,0.1252735704183578,0.609671950340271,287.48663330078125,291.1499938964844,252.7008209228516,252.118392944336,279.1689758300781,293.2139587402344,287.4896850585937,1.0,0.6702674031257629,0.4629015922546386,0.4629015922546386,1.0,1.0,-3.129432916641236,1.0851340293884275,2.044298887252808,0.3829482495784759,0.0,0.0,1.0,305.4826965332031,307.0,111.22118377685548,-26370.7421875,3375.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1670227050781,312.7264099121094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.6276489496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369838956743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31207275390625,297.1499938964844,293.1499938964844,0.4423545598983764,-7463.607421875,304.2002868652344,0.7427957057952881,0.401621550321579,0.3703833520412445,293.2679443359375,297.1499938964844,293.1499938964844,0.3719895482063293,-6882.50341796875,304.19061279296875,0.7126469016075134,0.3504065871238708,0.3417436182498932,293.12274169921875,297.1499938964844,293.1499938964844,0.7632352709770203,-8820.345703125,304.1752624511719,0.8521747589111328,0.6198744773864746,0.4383690953254699,293.0804443359375,297.1499938964844,293.1499938964844,1.0,-15834.892578125,303.1219787597656,0.9641612768173218,0.883991539478302,0.8401204943656921,293.1864624023437,297.1499938964844,293.1499938964844,0.1053516268730163,-12185.919921875,304.1596374511719,0.4967449605464935,0.124405525624752,0.6062068343162537,287.52587890625,291.1499938964844,252.7625427246093,252.1771697998047,279.169677734375,293.2186584472656,287.52886962890625,1.0,0.6698448061943054,0.4639378488063812,0.4639378488063812,1.0,1.0,-3.118170499801636,1.083057165145874,2.0351133346557617,0.3834047019481659,0.0,0.0,1.0,307.1460876464844,307.0,110.23892211914062,-26394.935546875,3359.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2747497558594,312.8309936523437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.63226318359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006416667602024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.316650390625,297.1499938964844,293.1499938964844,0.4370333552360534,-7393.984375,304.2008056640625,0.7401883006095886,0.3986690938472748,0.3678426742553711,293.27398681640625,297.1499938964844,293.1499938964844,0.3674655854701996,-6817.01708984375,304.19146728515625,0.709892749786377,0.347722977399826,0.339329719543457,293.1275329589844,297.1499938964844,293.1499938964844,0.7600475549697876,-8792.0830078125,304.1764831542969,0.8507696390151978,0.6192810535430908,0.438037246465683,293.0902709960937,297.1499938964844,293.1499938964844,1.0,-15805.009765625,303.1497802734375,0.9624061584472656,0.8829439878463745,0.8392946720123291,293.1885986328125,297.1499938964844,293.1499938964844,0.104283832013607,-12084.857421875,304.1598205566406,0.4949549734592438,0.1235272213816642,0.6026938557624817,287.56756591796875,291.1499938964844,252.8258514404297,252.23745727539065,279.1703491210937,293.2233581542969,287.5710144042969,1.0,0.6693868041038513,0.4650074541568756,0.4650074541568756,1.0,1.0,-3.1065990924835205,1.0809085369110107,2.0256905555725098,0.3838586509227752,0.0,0.0,1.0,308.80010986328125,310.0,114.4304428100586,-26439.44140625,3343.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4130859375,312.96356201171875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.6324920654296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006418990087695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3253479003906,297.1499938964844,293.1499938964844,0.4262605905532837,-7252.35791015625,304.2018127441406,0.7349829077720642,0.3926860988140106,0.3626898527145386,293.28570556640625,297.1499938964844,293.1499938964844,0.3582015335559845,-6682.30859375,304.19305419921875,0.7040997743606567,0.3422049283981323,0.3343582451343536,293.13677978515625,297.1499938964844,293.1499938964844,0.7532714009284973,-8731.947265625,304.1789245605469,0.84794682264328,0.6179701089859009,0.4372887313365936,293.1102294921875,297.1499938964844,293.1499938964844,1.0,-15739.4501953125,303.21075439453125,0.958710551261902,0.8804118037223816,0.8372515439987183,293.19256591796875,297.1499938964844,293.1499938964844,0.1021108776330947,-11878.421875,304.16015625,0.491355150938034,0.1217422187328338,0.5955379605293274,287.6552124023437,291.1499938964844,252.95692443847656,252.3622283935547,279.1717224121094,293.2328491210937,287.6585388183594,1.0,0.6683646440505981,0.4672484993934631,0.4672484993934631,1.0,1.0,-3.0824694633483887,1.0763672590255735,2.0061023235321045,0.3847438395023346,0.0,0.0,1.0,312.09228515625,298.0,119.40866088867188,-26505.529296875,3308.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6676330566406,313.2094421386719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.632369875907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006417750264517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3253479003906,297.1499938964844,293.1499938964844,0.4262605905532837,-7252.35791015625,304.2018127441406,0.7349829077720642,0.3926860988140106,0.3626898527145386,293.28570556640625,297.1499938964844,293.1499938964844,0.3582015335559845,-6682.30859375,304.19305419921875,0.7040997743606567,0.3422049283981323,0.3343582451343536,293.13677978515625,297.1499938964844,293.1499938964844,0.7532714009284973,-8731.947265625,304.1789245605469,0.84794682264328,0.6179701089859009,0.4372887313365936,293.1102294921875,297.1499938964844,293.1499938964844,1.0,-15739.4501953125,303.21075439453125,0.958710551261902,0.8804118037223816,0.8372515439987183,293.19256591796875,297.1499938964844,293.1499938964844,0.1021108776330947,-11878.421875,304.16015625,0.491355150938034,0.1217422187328338,0.5955379605293274,287.6552124023437,291.1499938964844,252.95692443847656,252.3622283935547,279.1717224121094,293.2328491210937,287.6585388183594,1.0,0.6683646440505981,0.4672484993934631,0.4672484993934631,1.0,1.0,-3.0824694633483887,1.0763672590255735,2.0061023235321045,0.3847438395023346,0.0,0.0,1.0,312.09228515625,298.0,119.40866088867188,-26505.529296875,3308.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6676330566406,313.2094421386719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.632369875907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006417750264517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3330383300781,297.1499938964844,293.1499938964844,0.4152255654335022,-7106.22998046875,304.20294189453125,0.732696533203125,0.3866830766201019,0.3572366237640381,293.296630859375,297.1499938964844,293.1499938964844,0.3485314846038818,-6540.72802734375,304.19482421875,0.7013217806816101,0.336553692817688,0.3289699852466583,293.1453857421875,297.1499938964844,293.1499938964844,0.7459626793861389,-8666.8427734375,304.18145751953125,0.8486814498901367,0.6165621280670166,0.436258852481842,293.13018798828125,297.1499938964844,293.1499938964844,1.0,-15666.8564453125,303.2779235839844,0.9592851400375366,0.8773730993270874,0.8344501852989197,293.1959228515625,297.1499938964844,293.1499938964844,0.0997024402022361,-11649.037109375,304.1607971191406,0.4897478222846985,0.119981050491333,0.5871099829673767,287.7419738769531,291.1499938964844,253.09341430664065,252.49205017089844,279.17333984375,293.24237060546875,287.745361328125,1.0,0.6630212068557739,0.4696623682975769,0.4696623682975769,1.0,1.0,-3.0547022819519043,1.0706380605697632,1.984064221382141,0.3852914273738861,0.0,0.0,1.0,308.4602966308594,286.0,120.51700592041016,-26531.041015625,3229.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8924865722656,313.430908203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6363924145698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458574207499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3330383300781,297.1499938964844,293.1499938964844,0.4152255654335022,-7106.22998046875,304.20294189453125,0.732696533203125,0.3866830766201019,0.3572366237640381,293.296630859375,297.1499938964844,293.1499938964844,0.3485314846038818,-6540.72802734375,304.19482421875,0.7013217806816101,0.336553692817688,0.3289699852466583,293.1453857421875,297.1499938964844,293.1499938964844,0.7459626793861389,-8666.8427734375,304.18145751953125,0.8486814498901367,0.6165621280670166,0.436258852481842,293.13018798828125,297.1499938964844,293.1499938964844,1.0,-15666.8564453125,303.2779235839844,0.9592851400375366,0.8773730993270874,0.8344501852989197,293.1959228515625,297.1499938964844,293.1499938964844,0.0997024402022361,-11649.037109375,304.1607971191406,0.4897478222846985,0.119981050491333,0.5871099829673767,287.7419738769531,291.1499938964844,253.09341430664065,252.49205017089844,279.17333984375,293.24237060546875,287.745361328125,1.0,0.6630212068557739,0.4696623682975769,0.4696623682975769,1.0,1.0,-3.0547022819519043,1.0706380605697632,1.984064221382141,0.3852914273738861,0.0,0.0,1.0,308.4602966308594,286.0,120.51700592041016,-26531.041015625,3229.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8924865722656,313.430908203125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6363924145698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458574207499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.339599609375,297.1499938964844,293.1499938964844,0.4039159715175628,-6955.29443359375,304.2041320800781,0.7320912480354309,0.3807147443294525,0.3516676723957062,293.3065795898437,297.1499938964844,293.1499938964844,0.3384673595428467,-6392.2490234375,304.1966552734375,0.7002772092819214,0.3308198153972626,0.3233469128608703,293.1532287597656,297.1499938964844,293.1499938964844,0.7378891706466675,-8594.552734375,304.1844482421875,0.8515053987503052,0.6150898337364197,0.4350736737251282,293.1502685546875,297.1499938964844,293.1499938964844,1.0,-15583.673828125,303.354736328125,0.9622610211372375,0.873806357383728,0.8310233354568481,293.1985168457031,297.1499938964844,293.1499938964844,0.0971788987517356,-11407.3115234375,304.1614074707031,0.4893752634525299,0.1182943806052208,0.5782763957977295,287.83721923828125,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2518615722656,287.8410949707031,1.0,0.6556453108787537,0.4722200930118561,0.4722200930118561,1.0,1.0,-3.02508544921875,1.0643463134765625,1.960739016532898,0.3856529295444488,0.0,0.0,1.0,300.9139709472656,274.0,130.6598358154297,-26580.40625,3128.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1669921875,313.69903564453125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6360414624214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455012480728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.339599609375,297.1499938964844,293.1499938964844,0.4039159715175628,-6955.29443359375,304.2041320800781,0.7320912480354309,0.3807147443294525,0.3516676723957062,293.3065795898437,297.1499938964844,293.1499938964844,0.3384673595428467,-6392.2490234375,304.1966552734375,0.7002772092819214,0.3308198153972626,0.3233469128608703,293.1532287597656,297.1499938964844,293.1499938964844,0.7378891706466675,-8594.552734375,304.1844482421875,0.8515053987503052,0.6150898337364197,0.4350736737251282,293.1502685546875,297.1499938964844,293.1499938964844,1.0,-15583.673828125,303.354736328125,0.9622610211372375,0.873806357383728,0.8310233354568481,293.1985168457031,297.1499938964844,293.1499938964844,0.0971788987517356,-11407.3115234375,304.1614074707031,0.4893752634525299,0.1182943806052208,0.5782763957977295,287.83721923828125,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2518615722656,287.8410949707031,1.0,0.6556453108787537,0.4722200930118561,0.4722200930118561,1.0,1.0,-3.02508544921875,1.0643463134765625,1.960739016532898,0.3856529295444488,0.0,0.0,1.0,300.9139709472656,274.0,130.6598358154297,-26580.40625,3128.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1669921875,313.69903564453125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6360414624214172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455012480728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3451843261719,297.1499938964844,293.1499938964844,0.3926397860050201,-6803.88427734375,304.2048645019531,0.7324023842811584,0.3747729361057281,0.3460504710674286,293.315673828125,297.1499938964844,293.1499938964844,0.328301340341568,-6241.32080078125,304.1980285644531,0.7001424431800842,0.3250057101249695,0.317571222782135,293.16046142578125,297.1499938964844,293.1499938964844,0.7294839024543762,-8519.376953125,304.1869506835937,0.855524480342865,0.6135386228561401,0.4337790310382843,293.170654296875,297.1499938964844,293.1499938964844,1.0,-15493.77734375,303.4376220703125,0.9663856625556946,0.8696677088737488,0.8269848227500916,293.200439453125,297.1499938964844,293.1499938964844,0.09466353058815,-11165.572265625,304.1617736816406,0.489726185798645,0.1166747733950614,0.5693963766098022,287.93414306640625,291.1499938964844,253.3799591064453,252.76431274414065,279.1762390136719,293.26171875,287.9379272460937,1.0,0.6470920443534851,0.4749150574207306,0.4749150574207306,1.0,1.0,-2.994304895401001,1.057723045349121,1.9365817308425903,0.3859359622001648,0.0,0.0,1.0,291.4169616699219,262.0,133.45791625976562,-26600.39453125,3016.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41259765625,313.9419860839844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6349315643310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443748134188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3451843261719,297.1499938964844,293.1499938964844,0.3926397860050201,-6803.88427734375,304.2048645019531,0.7324023842811584,0.3747729361057281,0.3460504710674286,293.315673828125,297.1499938964844,293.1499938964844,0.328301340341568,-6241.32080078125,304.1980285644531,0.7001424431800842,0.3250057101249695,0.317571222782135,293.16046142578125,297.1499938964844,293.1499938964844,0.7294839024543762,-8519.376953125,304.1869506835937,0.855524480342865,0.6135386228561401,0.4337790310382843,293.170654296875,297.1499938964844,293.1499938964844,1.0,-15493.77734375,303.4376220703125,0.9663856625556946,0.8696677088737488,0.8269848227500916,293.200439453125,297.1499938964844,293.1499938964844,0.09466353058815,-11165.572265625,304.1617736816406,0.489726185798645,0.1166747733950614,0.5693963766098022,287.93414306640625,291.1499938964844,253.3799591064453,252.76431274414065,279.1762390136719,293.26171875,287.9379272460937,1.0,0.6470920443534851,0.4749150574207306,0.4749150574207306,1.0,1.0,-2.994304895401001,1.057723045349121,1.9365817308425903,0.3859359622001648,0.0,0.0,1.0,291.4169616699219,262.0,133.45791625976562,-26600.39453125,3016.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.41259765625,313.9419860839844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.6349315643310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443748134188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3476867675781,297.1499938964844,293.1499938964844,0.3870778381824493,-6728.87744140625,304.2050170898437,0.7327902317047119,0.3718128502368927,0.3432355225086212,293.3199462890625,297.1499938964844,293.1499938964844,0.3232382237911224,-6165.80517578125,304.198486328125,0.7002936601638794,0.3220700025558471,0.3146393895149231,293.16387939453125,297.1499938964844,293.1499938964844,0.7252593040466309,-8481.6572265625,304.1878967285156,0.8578550219535828,0.612734317779541,0.4330996572971344,293.1808166503906,297.1499938964844,293.1499938964844,1.0,-15447.3876953125,303.4803161621094,0.9686933755874634,0.8674073219299316,0.8247646689414978,293.201171875,297.1499938964844,293.1499938964844,0.0934270396828651,-11046.6083984375,304.1618957519531,0.4900934994220733,0.1158870309591293,0.5649811625480652,287.9815673828125,291.1499938964844,253.4539489746093,252.8345489501953,279.1769104003906,293.266845703125,287.9853210449219,1.0,0.6425336003303528,0.4763120114803314,0.4763120114803314,1.0,1.0,-2.9786040782928467,1.054327130317688,1.9242768287658687,0.3860602974891662,0.0,0.0,1.0,286.2455139160156,262.0,132.77500915527344,-26599.984375,2958.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5242614746094,314.0536804199219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6389327645301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006484355544671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3499450683594,297.1499938964844,293.1499938964844,0.3814879655838012,-6653.15673828125,304.2051696777344,0.7332959771156311,0.3688601851463318,0.3404202461242676,293.3240051269531,297.1499938964844,293.1499938964844,0.3181250393390655,-6089.19921875,304.198974609375,0.7005500197410583,0.3191165328025818,0.31168332695961,293.16717529296875,297.1499938964844,293.1499938964844,0.7208776473999023,-8442.3984375,304.1889953613281,0.8603580594062805,0.6119099259376526,0.4324020147323608,293.1909484863281,297.1499938964844,293.1499938964844,1.0,-15398.5234375,303.5252380371094,0.9711025953292848,0.8650238513946533,0.8224254250526428,293.2018127441406,297.1499938964844,293.1499938964844,0.092186115682125,-10926.982421875,304.1619873046875,0.490561693906784,0.1151124984025955,0.5605945587158203,288.03131103515625,291.1499938964844,253.5287170410156,252.90548706054688,279.1775817871094,293.27215576171875,288.0355529785156,1.0,0.6378421783447266,0.4777411818504333,0.4777411818504333,1.0,1.0,-2.9627432823181152,1.0508891344070437,1.911854267120361,0.3861773610115051,0.0,0.0,1.0,280.8973083496094,250.0,137.03115844726562,-26619.47265625,2899.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.666259765625,314.19317626953125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6385424137115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480393931269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3539733886719,297.1499938964844,293.1499938964844,0.3703374564647674,-6501.2509765625,304.2053527832031,0.7346037030220032,0.362979382276535,0.3347973227500915,293.3316345214844,297.1499938964844,293.1499938964844,0.3078484833240509,-5934.31689453125,304.19976806640625,0.7013114094734192,0.3131584525108337,0.3057076036930084,293.17352294921875,297.1499938964844,293.1499938964844,0.7118054032325745,-8360.9599609375,304.19110107421875,0.8658119440078735,0.6101901531219482,0.4309492707252502,293.21148681640625,297.1499938964844,293.1499938964844,1.0,-15294.84765625,303.6205749511719,0.9760884642601012,0.8598232269287109,0.8173425793647766,293.2027893066406,297.1499938964844,293.1499938964844,0.0897190570831298,-10688.8583984375,304.162109375,0.4917596280574798,0.1136020943522453,0.5519333481788635,288.1351013183594,291.1499938964844,253.6802520751953,253.0491638183593,279.17889404296875,293.28350830078125,288.1392822265625,1.0,0.6281434893608093,0.4806985855102539,0.4806985855102539,1.0,1.0,-2.930535078048706,1.0438803434371948,1.8866547346115112,0.3863859176635742,0.0,0.0,1.0,269.8504943847656,238.0,141.99571228027344,-26636.91015625,2780.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9277648925781,314.452392578125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6371641159057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006466405466198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3539733886719,297.1499938964844,293.1499938964844,0.3703374564647674,-6501.2509765625,304.2053527832031,0.7346037030220032,0.362979382276535,0.3347973227500915,293.3316345214844,297.1499938964844,293.1499938964844,0.3078484833240509,-5934.31689453125,304.19976806640625,0.7013114094734192,0.3131584525108337,0.3057076036930084,293.17352294921875,297.1499938964844,293.1499938964844,0.7118054032325745,-8360.9599609375,304.19110107421875,0.8658119440078735,0.6101901531219482,0.4309492707252502,293.21148681640625,297.1499938964844,293.1499938964844,1.0,-15294.84765625,303.6205749511719,0.9760884642601012,0.8598232269287109,0.8173425793647766,293.2027893066406,297.1499938964844,293.1499938964844,0.0897190570831298,-10688.8583984375,304.162109375,0.4917596280574798,0.1136020943522453,0.5519333481788635,288.1351013183594,291.1499938964844,253.6802520751953,253.0491638183593,279.17889404296875,293.28350830078125,288.1392822265625,1.0,0.6281434893608093,0.4806985855102539,0.4806985855102539,1.0,1.0,-2.930535078048706,1.0438803434371948,1.8866547346115112,0.3863859176635742,0.0,0.0,1.0,269.8504943847656,238.0,141.99571228027344,-26636.91015625,2780.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9277648925781,314.452392578125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.6371641159057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006466405466198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3572692871094,297.1499938964844,293.1499938964844,0.359485387802124,-6352.46142578125,304.2049865722656,0.7362567782402039,0.3571438491344452,0.3292010426521301,293.3385925292969,297.1499938964844,293.1499938964844,0.2977297604084015,-5780.7333984375,304.2000427246094,0.7023440003395081,0.3071449995040893,0.2996651232242584,293.1794738769531,297.1499938964844,293.1499938964844,0.702779233455658,-8280.01953125,304.1924133300781,0.8718047738075256,0.6083873510360718,0.4294292032718658,293.2319030761719,297.1499938964844,293.1499938964844,1.0,-15188.0146484375,303.7185974121094,0.9811825156211852,0.8541247248649597,0.8117587566375732,293.2035217285156,297.1499938964844,293.1499938964844,0.0873168185353279,-10457.2705078125,304.1620788574219,0.4932472705841064,0.1121147200465202,0.543382465839386,288.23541259765625,291.1499938964844,253.8339233398437,253.1947021484375,279.1796569824219,293.291748046875,288.2394714355469,1.0,0.6181200742721558,0.4837023913860321,0.4837023913860321,1.0,1.0,-2.89772891998291,1.0365393161773682,1.8611897230148315,0.3863934874534607,0.0,0.0,1.0,258.53277587890625,226.0,139.890869140625,-26625.82421875,2661.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15655517578125,314.6825866699219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6399358510971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494534900411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3572692871094,297.1499938964844,293.1499938964844,0.359485387802124,-6352.46142578125,304.2049865722656,0.7362567782402039,0.3571438491344452,0.3292010426521301,293.3385925292969,297.1499938964844,293.1499938964844,0.2977297604084015,-5780.7333984375,304.2000427246094,0.7023440003395081,0.3071449995040893,0.2996651232242584,293.1794738769531,297.1499938964844,293.1499938964844,0.702779233455658,-8280.01953125,304.1924133300781,0.8718047738075256,0.6083873510360718,0.4294292032718658,293.2319030761719,297.1499938964844,293.1499938964844,1.0,-15188.0146484375,303.7185974121094,0.9811825156211852,0.8541247248649597,0.8117587566375732,293.2035217285156,297.1499938964844,293.1499938964844,0.0873168185353279,-10457.2705078125,304.1620788574219,0.4932472705841064,0.1121147200465202,0.543382465839386,288.23541259765625,291.1499938964844,253.8339233398437,253.1947021484375,279.1796569824219,293.291748046875,288.2394714355469,1.0,0.6181200742721558,0.4837023913860321,0.4837023913860321,1.0,1.0,-2.89772891998291,1.0365393161773682,1.8611897230148315,0.3863934874534607,0.0,0.0,1.0,258.53277587890625,226.0,139.890869140625,-26625.82421875,2661.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15655517578125,314.6825866699219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6399358510971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494534900411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3598937988281,297.1499938964844,293.1499938964844,0.3487177789211273,-6203.54443359375,304.20458984375,0.7382307648658752,0.3513588309288025,0.3236444592475891,293.34490966796875,297.1499938964844,293.1499938964844,0.2876008152961731,-5625.58984375,304.2002258300781,0.7036135792732239,0.3010861575603485,0.2935725450515747,293.1850891113281,297.1499938964844,293.1499938964844,0.6933963894844055,-8195.416015625,304.1939392089844,0.8783061504364014,0.606501042842865,0.4278493821620941,293.25164794921875,297.1499938964844,293.1499938964844,1.0,-15074.486328125,303.8226928710937,0.9863300919532776,0.8480494022369385,0.8057979941368103,293.20428466796875,297.1499938964844,293.1499938964844,0.0848783031105995,-10222.283203125,304.162109375,0.4949327707290649,0.1106046661734581,0.5347372889518738,288.3412475585937,291.1499938964844,253.9890594482422,253.3414764404297,279.1805114746094,293.2994384765625,288.34576416015625,1.0,0.6078299880027771,0.4867955148220062,0.4867955148220062,1.0,1.0,-2.8642737865448,1.0289095640182495,1.8353642225265503,0.3862552046775818,0.0,0.0,1.0,247.08631896972656,214.0,146.6464385986328,-26638.26953125,2543.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4294128417969,314.9538269042969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6383845806121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006478792056441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3598937988281,297.1499938964844,293.1499938964844,0.3487177789211273,-6203.54443359375,304.20458984375,0.7382307648658752,0.3513588309288025,0.3236444592475891,293.34490966796875,297.1499938964844,293.1499938964844,0.2876008152961731,-5625.58984375,304.2002258300781,0.7036135792732239,0.3010861575603485,0.2935725450515747,293.1850891113281,297.1499938964844,293.1499938964844,0.6933963894844055,-8195.416015625,304.1939392089844,0.8783061504364014,0.606501042842865,0.4278493821620941,293.25164794921875,297.1499938964844,293.1499938964844,1.0,-15074.486328125,303.8226928710937,0.9863300919532776,0.8480494022369385,0.8057979941368103,293.20428466796875,297.1499938964844,293.1499938964844,0.0848783031105995,-10222.283203125,304.162109375,0.4949327707290649,0.1106046661734581,0.5347372889518738,288.3412475585937,291.1499938964844,253.9890594482422,253.3414764404297,279.1805114746094,293.2994384765625,288.34576416015625,1.0,0.6078299880027771,0.4867955148220062,0.4867955148220062,1.0,1.0,-2.8642737865448,1.0289095640182495,1.8353642225265503,0.3862552046775818,0.0,0.0,1.0,247.08631896972656,214.0,146.6464385986328,-26638.26953125,2543.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4294128417969,314.9538269042969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.6383845806121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006478792056441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3619384765625,297.1499938964844,293.1499938964844,0.3381869792938232,-6056.80078125,304.2039489746094,0.7405384182929993,0.34562748670578,0.3181317746639251,293.35064697265625,297.1499938964844,293.1499938964844,0.2775999009609222,-5471.130859375,304.2001647949219,0.7051238417625427,0.294988214969635,0.2874385714530945,293.1904296875,297.1499938964844,293.1499938964844,0.683925211429596,-8109.853515625,304.195068359375,0.8853249549865723,0.6045292615890503,0.4262074828147888,293.27056884765625,297.1499938964844,293.1499938964844,1.0,-14957.61328125,303.9298095703125,0.9914973378181458,0.8416317701339722,0.7995012998580933,293.2050476074219,297.1499938964844,293.1499938964844,0.0824337974190712,-9987.462890625,304.1621398925781,0.496816337108612,0.1090738624334335,0.5259830951690674,288.4472961425781,291.1499938964844,254.14503479003903,253.4888458251953,279.1814270019531,293.3071594238281,288.45172119140625,1.0,0.5973029136657715,0.4899826049804687,0.4899826049804687,1.0,1.0,-2.8302130699157715,1.0210109949111938,1.8092020750045776,0.3859789967536926,0.0,0.0,1.0,235.57537841796875,202.0,147.05784606933594,-26621.076171875,2426.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6695861816406,315.1962280273437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.636132538318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455936818383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3619384765625,297.1499938964844,293.1499938964844,0.3381869792938232,-6056.80078125,304.2039489746094,0.7405384182929993,0.34562748670578,0.3181317746639251,293.35064697265625,297.1499938964844,293.1499938964844,0.2775999009609222,-5471.130859375,304.2001647949219,0.7051238417625427,0.294988214969635,0.2874385714530945,293.1904296875,297.1499938964844,293.1499938964844,0.683925211429596,-8109.853515625,304.195068359375,0.8853249549865723,0.6045292615890503,0.4262074828147888,293.27056884765625,297.1499938964844,293.1499938964844,1.0,-14957.61328125,303.9298095703125,0.9914973378181458,0.8416317701339722,0.7995012998580933,293.2050476074219,297.1499938964844,293.1499938964844,0.0824337974190712,-9987.462890625,304.1621398925781,0.496816337108612,0.1090738624334335,0.5259830951690674,288.4472961425781,291.1499938964844,254.14503479003903,253.4888458251953,279.1814270019531,293.3071594238281,288.45172119140625,1.0,0.5973029136657715,0.4899826049804687,0.4899826049804687,1.0,1.0,-2.8302130699157715,1.0210109949111938,1.8092020750045776,0.3859789967536926,0.0,0.0,1.0,235.57537841796875,202.0,147.05784606933594,-26621.076171875,2426.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6695861816406,315.1962280273437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.636132538318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455936818383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3627319335937,297.1499938964844,293.1499938964844,0.3330489993095398,-5984.81884765625,304.2034912109375,0.7418316602706909,0.3427835404872894,0.3153937458992004,293.353271484375,297.1499938964844,293.1499938964844,0.2726804614067077,-5394.69091796875,304.1999816894531,0.7059795260429382,0.2919259667396545,0.2843577861785888,293.1929626464844,297.1499938964844,293.1499938964844,0.6792365908622742,-8067.47314453125,304.19537353515625,0.8890441060066223,0.6035155057907104,0.4253658950328827,293.2796325683594,297.1499938964844,293.1499938964844,1.0,-14898.884765625,303.98358154296875,0.994090497493744,0.838323712348938,0.7962514758110046,293.2054443359375,297.1499938964844,293.1499938964844,0.0812186151742935,-9871.1611328125,304.1621398925781,0.4978438019752502,0.1083020195364952,0.521571695804596,288.4988708496094,291.1499938964844,254.2231292724609,253.56256103515625,279.1818542480469,293.3109436035156,288.5032043457031,1.0,0.591956377029419,0.491608589887619,0.491608589887619,1.0,1.0,-2.813000440597534,1.0169705152511597,1.7960299253463743,0.3857886493206024,0.0,0.0,1.0,229.8022308349609,202.0,145.40423583984375,-26601.8515625,2368.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7773742675781,315.3064880371094,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6395822167396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490946398116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
