time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635760,293.3634338378906,297.1499938964844,293.1499938964844,0.3279204964637756,-5912.6123046875,304.2030944824219,0.74322509765625,0.3399538099765777,0.3126678466796875,293.3558044433594,297.1499938964844,293.1499938964844,0.2677546739578247,-5317.75146484375,304.1998596191406,0.7069073915481567,0.2888555824756622,0.2812685966491699,293.1954650878906,297.1499938964844,293.1499938964844,0.6744394302368164,-8023.92041015625,304.19586181640625,0.8929106593132019,0.6024841070175171,0.4245120584964752,293.2884216308594,297.1499938964844,293.1499938964844,1.0,-14838.482421875,304.0388488769531,0.9966890215873718,0.8349549174308777,0.7929461002349854,293.205810546875,297.1499938964844,293.1499938964844,0.0799899771809578,-9753.72265625,304.16217041015625,0.4989353120326996,0.1075267493724823,0.5171424150466919,288.5523986816406,291.1499938964844,254.3011779785156,253.6361846923828,279.1822814941406,293.314697265625,288.5572204589844,1.0,0.5865582227706909,0.4932545721530914,0.4932545721530914,1.0,1.0,-2.795689821243286,1.0128740072250366,1.7828158140182495,0.385563462972641,0.0,0.0,1.0,224.02203369140625,190.0,148.77310180664062,-26601.5859375,2310.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9149169921875,315.4441223144531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6386544704437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006481531308963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3643798828125,297.1499938964844,293.1499938964844,0.3177303075790405,-5768.12548828125,304.2023620605469,0.7457728385925293,0.3343547284603119,0.3072929978370666,293.3603820800781,297.1499938964844,293.1499938964844,0.2579279541969299,-5163.0849609375,304.1996154785156,0.708407998085022,0.2827110290527344,0.27510866522789,293.2001647949219,297.1499938964844,293.1499938964844,0.6645293235778809,-7933.49755859375,304.19708251953125,0.9003450870513916,0.6003791093826294,0.4227944612503052,293.3033142089844,297.1499938964844,293.1499938964844,0.990365505218506,-14616.65625,304.1441650390625,0.9990000128746032,0.8284071683883667,0.7815868258476257,293.2064208984375,297.1499938964844,293.1499938964844,0.0775312036275863,-9519.236328125,304.1622009277344,0.5009499788284302,0.1059905290603637,0.508444607257843,288.66668701171875,291.1499938964844,254.45681762695312,253.7828521728516,279.1839294433594,293.3213806152344,288.67193603515625,1.0,0.5753627419471741,0.4967122375965118,0.4967122375965118,1.0,1.0,-2.755678176879883,1.0025538206100464,1.753124475479126,0.3843406438827514,0.0,0.0,1.0,213.09597778320312,178.0,158.00514221191406,-26553.349609375,2191.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1693725585937,315.70477294921875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6362083554267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006456705741584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3643798828125,297.1499938964844,293.1499938964844,0.3177303075790405,-5768.12548828125,304.2023620605469,0.7457728385925293,0.3343547284603119,0.3072929978370666,293.3603820800781,297.1499938964844,293.1499938964844,0.2579279541969299,-5163.0849609375,304.1996154785156,0.708407998085022,0.2827110290527344,0.27510866522789,293.2001647949219,297.1499938964844,293.1499938964844,0.6645293235778809,-7933.49755859375,304.19708251953125,0.9003450870513916,0.6003791093826294,0.4227944612503052,293.3033142089844,297.1499938964844,293.1499938964844,0.990365505218506,-14616.65625,304.1441650390625,0.9990000128746032,0.8284071683883667,0.7815868258476257,293.2064208984375,297.1499938964844,293.1499938964844,0.0775312036275863,-9519.236328125,304.1622009277344,0.5009499788284302,0.1059905290603637,0.508444607257843,288.66668701171875,291.1499938964844,254.45681762695312,253.7828521728516,279.1839294433594,293.3213806152344,288.67193603515625,1.0,0.5753627419471741,0.4967122375965118,0.4967122375965118,1.0,1.0,-2.755678176879883,1.0025538206100464,1.753124475479126,0.3843406438827514,0.0,0.0,1.0,213.09597778320312,178.0,158.00514221191406,-26553.349609375,2191.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1693725585937,315.70477294921875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.6362083554267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006456705741584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36492919921875,297.1499938964844,293.1499938964844,0.3075712323188782,-5622.61962890625,304.20184326171875,0.7479771971702576,0.3288127481937408,0.3020208775997162,293.364501953125,297.1499938964844,293.1499938964844,0.2481053620576858,-5006.79345703125,304.1994323730469,0.70941561460495,0.2765467464923858,0.268983393907547,293.2046813964844,297.1499938964844,293.1499938964844,0.6540642976760864,-7837.2802734375,304.1988525390625,0.907461166381836,0.5981928110122681,0.4210633039474487,293.2985534667969,297.1499938964844,293.1499938964844,0.9561421871185304,-14172.146484375,304.20281982421875,0.9990000128746032,0.8254494667053223,0.7611859440803528,293.2066955566406,297.1499938964844,293.1499938964844,0.0750920847058296,-9287.2490234375,304.1622009277344,0.5027937889099121,0.1045060828328132,0.5001538991928101,288.79327392578125,291.1499938964844,254.61134338378903,253.9282073974609,279.1855163574219,293.3209228515625,288.7989807128906,1.0,0.563231348991394,0.5003524422645569,0.5003524422645569,1.0,1.0,-2.705415964126587,0.9880581498146056,1.717357873916626,0.38111212849617,0.0,0.0,1.0,202.83023071289065,166.0,172.4825897216797,-26434.380859375,2061.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.410400390625,315.9613037109375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6377149820327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471996312029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36492919921875,297.1499938964844,293.1499938964844,0.3075712323188782,-5622.61962890625,304.20184326171875,0.7479771971702576,0.3288127481937408,0.3020208775997162,293.364501953125,297.1499938964844,293.1499938964844,0.2481053620576858,-5006.79345703125,304.1994323730469,0.70941561460495,0.2765467464923858,0.268983393907547,293.2046813964844,297.1499938964844,293.1499938964844,0.6540642976760864,-7837.2802734375,304.1988525390625,0.907461166381836,0.5981928110122681,0.4210633039474487,293.2985534667969,297.1499938964844,293.1499938964844,0.9561421871185304,-14172.146484375,304.20281982421875,0.9990000128746032,0.8254494667053223,0.7611859440803528,293.2066955566406,297.1499938964844,293.1499938964844,0.0750920847058296,-9287.2490234375,304.1622009277344,0.5027937889099121,0.1045060828328132,0.5001538991928101,288.79327392578125,291.1499938964844,254.61134338378903,253.9282073974609,279.1855163574219,293.3209228515625,288.7989807128906,1.0,0.563231348991394,0.5003524422645569,0.5003524422645569,1.0,1.0,-2.705415964126587,0.9880581498146056,1.717357873916626,0.38111212849617,0.0,0.0,1.0,202.83023071289065,166.0,172.4825897216797,-26434.380859375,2061.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.410400390625,315.9613037109375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6377149820327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471996312029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3651428222656,297.1499938964844,293.1499938964844,0.2972941398620605,-5473.814453125,304.2016906738281,0.7508283257484436,0.3233184218406677,0.2967690825462341,293.3683166503906,297.1499938964844,293.1499938964844,0.2381504029035568,-4846.53271484375,304.1995544433594,0.710918128490448,0.2703389823436737,0.2627970278263092,293.20916748046875,297.1499938964844,293.1499938964844,0.6427881717681885,-7732.67822265625,304.2013854980469,0.9160045981407166,0.5958985686302185,0.4192439019680023,293.2779541015625,297.1499938964844,293.1499938964844,0.9164942502975464,-13677.015625,304.25103759765625,0.9990000128746032,0.8258395195007324,0.7391030788421631,293.2065734863281,297.1499938964844,293.1499938964844,0.0726170092821121,-9052.6650390625,304.1622619628906,0.505211591720581,0.1030935794115066,0.4920714199542999,288.934814453125,291.1499938964844,254.76405334472656,254.0716247558593,279.1863708496094,293.3153381347656,288.9414367675781,1.0,0.5504682064056396,0.5040344595909119,0.5040344595909119,1.0,1.0,-2.6532371044158936,0.9725321531295776,1.6807050704956057,0.3772551715373993,0.0,0.0,1.0,192.1370391845703,154.0,193.03697204589844,-26340.369140625,1931.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7160949707031,316.2792663574219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6346026062965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440409342758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3651428222656,297.1499938964844,293.1499938964844,0.2972941398620605,-5473.814453125,304.2016906738281,0.7508283257484436,0.3233184218406677,0.2967690825462341,293.3683166503906,297.1499938964844,293.1499938964844,0.2381504029035568,-4846.53271484375,304.1995544433594,0.710918128490448,0.2703389823436737,0.2627970278263092,293.20916748046875,297.1499938964844,293.1499938964844,0.6427881717681885,-7732.67822265625,304.2013854980469,0.9160045981407166,0.5958985686302185,0.4192439019680023,293.2779541015625,297.1499938964844,293.1499938964844,0.9164942502975464,-13677.015625,304.25103759765625,0.9990000128746032,0.8258395195007324,0.7391030788421631,293.2065734863281,297.1499938964844,293.1499938964844,0.0726170092821121,-9052.6650390625,304.1622619628906,0.505211591720581,0.1030935794115066,0.4920714199542999,288.934814453125,291.1499938964844,254.76405334472656,254.0716247558593,279.1863708496094,293.3153381347656,288.9414367675781,1.0,0.5504682064056396,0.5040344595909119,0.5040344595909119,1.0,1.0,-2.6532371044158936,0.9725321531295776,1.6807050704956057,0.3772551715373993,0.0,0.0,1.0,192.1370391845703,154.0,193.03697204589844,-26340.369140625,1931.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7160949707031,316.2792663574219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6346026062965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440409342758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.364990234375,297.1499938964844,293.1499938964844,0.2871178090572357,-5325.08154296875,304.201416015625,0.7543680667877197,0.3179027736186981,0.2915720641613006,293.3717346191406,297.1499938964844,293.1499938964844,0.2282491326332092,-4685.4248046875,304.19952392578125,0.712905764579773,0.2641167640686035,0.2565798759460449,293.2134704589844,297.1499938964844,293.1499938964844,0.6310740113258362,-7623.529296875,304.2037658691406,0.9258854985237122,0.5935255885124207,0.417356789112091,293.2466735839844,297.1499938964844,293.1499938964844,0.8730921149253845,-13146.6142578125,304.2894592285156,0.9990000128746032,0.8289197683334351,0.7156499028205872,293.2060546875,297.1499938964844,293.1499938964844,0.0701724141836166,-8822.29296875,304.1622619628906,0.5082741975784302,0.1017633154988288,0.4843147695064544,289.084228515625,291.1499938964844,254.91433715820312,254.2124938964844,279.187255859375,293.30828857421875,289.0911865234375,1.0,0.5372056365013123,0.5078029632568359,0.5078029632568359,1.0,1.0,-2.59975266456604,0.9562938213348388,1.6434588432312012,0.3729702830314636,0.0,0.0,1.0,181.1711578369141,142.0,204.777572631836,-26218.158203125,1801.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0038452148437,316.5829162597656,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6304760575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398530094884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.364990234375,297.1499938964844,293.1499938964844,0.2871178090572357,-5325.08154296875,304.201416015625,0.7543680667877197,0.3179027736186981,0.2915720641613006,293.3717346191406,297.1499938964844,293.1499938964844,0.2282491326332092,-4685.4248046875,304.19952392578125,0.712905764579773,0.2641167640686035,0.2565798759460449,293.2134704589844,297.1499938964844,293.1499938964844,0.6310740113258362,-7623.529296875,304.2037658691406,0.9258854985237122,0.5935255885124207,0.417356789112091,293.2466735839844,297.1499938964844,293.1499938964844,0.8730921149253845,-13146.6142578125,304.2894592285156,0.9990000128746032,0.8289197683334351,0.7156499028205872,293.2060546875,297.1499938964844,293.1499938964844,0.0701724141836166,-8822.29296875,304.1622619628906,0.5082741975784302,0.1017633154988288,0.4843147695064544,289.084228515625,291.1499938964844,254.91433715820312,254.2124938964844,279.187255859375,293.30828857421875,289.0911865234375,1.0,0.5372056365013123,0.5078029632568359,0.5078029632568359,1.0,1.0,-2.59975266456604,0.9562938213348388,1.6434588432312012,0.3729702830314636,0.0,0.0,1.0,181.1711578369141,142.0,204.777572631836,-26218.158203125,1801.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0038452148437,316.5829162597656,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.6304760575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398530094884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36474609375,297.1499938964844,293.1499938964844,0.2821176946163177,-5251.51513671875,304.201171875,0.7564094662666321,0.3152271807193756,0.2889995276927948,293.3732604980469,297.1499938964844,293.1499938964844,0.2233628928661346,-4605.298828125,304.19940185546875,0.7140786647796631,0.2610045671463012,0.2534665763378143,293.21551513671875,297.1499938964844,293.1499938964844,0.6251590847969055,-7568.28759765625,304.2047424316406,0.9312644004821776,0.592318058013916,0.4163953363895416,293.2275085449219,297.1499938964844,293.1499938964844,0.8504009246826172,-12871.7021484375,304.3052978515625,0.9990000128746032,0.83145672082901,0.703463077545166,293.2056884765625,297.1499938964844,293.1499938964844,0.0689692571759224,-8709.5234375,304.1622009277344,0.5100552439689636,0.1011220291256904,0.4805435538291931,289.1599426269531,291.1499938964844,254.98834228515625,254.28176879882807,279.1878356933594,293.30523681640625,289.1669921875,1.0,0.5304111242294312,0.509738564491272,0.509738564491272,1.0,1.0,-2.5725908279418945,0.947963297367096,1.6246274709701538,0.3707084357738495,0.0,0.0,1.0,175.6254425048828,142.0,208.05519104003903,-26145.896484375,1737.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1394348144531,316.7279052734375,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6328743100166321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006422869628295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3644104003906,297.1499938964844,293.1499938964844,0.2771191298961639,-5177.56494140625,304.2009582519531,0.7586397528648376,0.3125724494457245,0.2864446640014648,293.3747253417969,297.1499938964844,293.1499938964844,0.2184765934944152,-4524.68115234375,304.1993103027344,0.7153700590133667,0.2578922808170318,0.2503516972064972,293.2174987792969,297.1499938964844,293.1499938964844,0.6190899610519409,-7511.37353515625,304.2058410644531,0.936893343925476,0.5910980701446533,0.4154243767261505,293.2059936523437,297.1499938964844,293.1499938964844,0.827033519744873,-12589.154296875,304.31951904296875,0.9990000128746032,0.8347006440162659,0.6909927129745483,293.205322265625,297.1499938964844,293.1499938964844,0.067758560180664,-8596.3544921875,304.1622009277344,0.5120036005973816,0.1004897207021713,0.4768213629722595,289.2388610839844,291.1499938964844,255.0615081787109,254.35015869140625,279.1885681152344,293.3031616210937,289.2466125488281,1.0,0.5235153436660767,0.5117222666740417,0.5117222666740417,1.0,1.0,-2.5451560020446777,0.9395135045051576,1.605642557144165,0.3683868050575256,0.0,0.0,1.0,170.05517578125,145.0,215.85421752929688,-26090.16796875,1674.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3066101074219,316.9024353027344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.630815863609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006401978898793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3639221191406,297.1499938964844,293.1499938964844,0.2675727605819702,-5035.6064453125,304.1998291015625,0.7595189809799194,0.307240217924118,0.2814899981021881,293.37774658203125,297.1499938964844,293.1499938964844,0.2090827077627182,-4368.650390625,304.1985168457031,0.7144867777824402,0.2515869736671448,0.2442292273044586,293.2216491699219,297.1499938964844,293.1499938964844,0.6073326468467712,-7401.26708984375,304.20672607421875,0.9427990913391112,0.5885460376739502,0.4135367572307586,293.1644592285156,297.1499938964844,293.1499938964844,0.7934499382972717,-12201.2978515625,304.31817626953125,0.9990000128746032,0.8417182564735413,0.6766481995582581,293.2048645019531,297.1499938964844,293.1499938964844,0.065506711602211,-8387.1025390625,304.161865234375,0.5133012533187866,0.0991851240396499,0.4700435400009155,289.3921203613281,291.1499938964844,255.2049255371093,254.4840087890625,279.1875305175781,293.3031005859375,289.3988952636719,1.0,0.514703094959259,0.5154313445091248,0.5154313445091248,1.0,1.0,-2.5041823387146,0.9279460906982422,1.5762362480163574,0.365740031003952,0.0,0.0,1.0,163.4437255859375,148.0,209.9379119873047,-26036.419921875,1590.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.60992431640625,317.2128295898437,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6260497570037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006353609496727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3639221191406,297.1499938964844,293.1499938964844,0.2675727605819702,-5035.6064453125,304.1998291015625,0.7595189809799194,0.307240217924118,0.2814899981021881,293.37774658203125,297.1499938964844,293.1499938964844,0.2090827077627182,-4368.650390625,304.1985168457031,0.7144867777824402,0.2515869736671448,0.2442292273044586,293.2216491699219,297.1499938964844,293.1499938964844,0.6073326468467712,-7401.26708984375,304.20672607421875,0.9427990913391112,0.5885460376739502,0.4135367572307586,293.1644592285156,297.1499938964844,293.1499938964844,0.7934499382972717,-12201.2978515625,304.31817626953125,0.9990000128746032,0.8417182564735413,0.6766481995582581,293.2048645019531,297.1499938964844,293.1499938964844,0.065506711602211,-8387.1025390625,304.161865234375,0.5133012533187866,0.0991851240396499,0.4700435400009155,289.3921203613281,291.1499938964844,255.2049255371093,254.4840087890625,279.1875305175781,293.3031005859375,289.3988952636719,1.0,0.514703094959259,0.5154313445091248,0.5154313445091248,1.0,1.0,-2.5041823387146,0.9279460906982422,1.5762362480163574,0.365740031003952,0.0,0.0,1.0,163.4437255859375,148.0,209.9379119873047,-26036.419921875,1590.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.60992431640625,317.2128295898437,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.6260497570037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006353609496727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2588705122470855,-4905.58251953125,304.1977233886719,0.7576518058776855,0.3019354939460754,0.2766506671905517,293.3806457519531,297.1499938964844,293.1499938964844,0.2003569602966308,-4222.67041015625,304.1968688964844,0.710831880569458,0.2452269345521927,0.2381515204906463,293.2256164550781,297.1499938964844,293.1499938964844,0.5968347191810608,-7303.52197265625,304.20526123046875,0.944692611694336,0.5859297513961792,0.4116697609424591,293.13592529296875,297.1499938964844,293.1499938964844,0.7715126276016235,-11962.2978515625,304.29840087890625,0.9990000128746032,0.8471667170524597,0.6700277924537659,293.2044677734375,297.1499938964844,293.1499938964844,0.0634950175881385,-8202.4404296875,304.1612548828125,0.5125802159309387,0.0978729352355003,0.4637284576892853,289.5204162597656,291.1499938964844,255.34393310546875,254.61338806152344,279.18572998046875,293.3058776855469,289.5260314941406,1.0,0.5089244842529297,0.5189196467399597,0.5189196467399597,1.0,1.0,-2.473273992538452,0.9200828075408936,1.553191304206848,0.3646763265132904,0.0,0.0,1.0,160.04782104492188,151.0,183.8502655029297,-25996.55859375,1534.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84588623046875,317.4539794921875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6256747245788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006349802715703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2588705122470855,-4905.58251953125,304.1977233886719,0.7576518058776855,0.3019354939460754,0.2766506671905517,293.3806457519531,297.1499938964844,293.1499938964844,0.2003569602966308,-4222.67041015625,304.1968688964844,0.710831880569458,0.2452269345521927,0.2381515204906463,293.2256164550781,297.1499938964844,293.1499938964844,0.5968347191810608,-7303.52197265625,304.20526123046875,0.944692611694336,0.5859297513961792,0.4116697609424591,293.13592529296875,297.1499938964844,293.1499938964844,0.7715126276016235,-11962.2978515625,304.29840087890625,0.9990000128746032,0.8471667170524597,0.6700277924537659,293.2044677734375,297.1499938964844,293.1499938964844,0.0634950175881385,-8202.4404296875,304.1612548828125,0.5125802159309387,0.0978729352355003,0.4637284576892853,289.5204162597656,291.1499938964844,255.34393310546875,254.61338806152344,279.18572998046875,293.3058776855469,289.5260314941406,1.0,0.5089244842529297,0.5189196467399597,0.5189196467399597,1.0,1.0,-2.473273992538452,0.9200828075408936,1.553191304206848,0.3646763265132904,0.0,0.0,1.0,160.04782104492188,151.0,183.8502655029297,-25996.55859375,1534.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84588623046875,317.4539794921875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6256747245788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006349802715703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3626403808594,297.1499938964844,293.1499938964844,0.2507819533348083,-4783.93994140625,304.1952819824219,0.7539836168289185,0.2966727018356323,0.2719155848026275,293.38336181640625,297.1499938964844,293.1499938964844,0.1921103745698928,-4083.52001953125,304.1949768066406,0.705068051815033,0.2388320714235305,0.2321090102195739,293.22918701171875,297.1499938964844,293.1499938964844,0.5872371196746826,-7214.177734375,304.20281982421875,0.943938970565796,0.5832909345626831,0.4098353981971741,293.1214599609375,297.1499938964844,293.1499938964844,0.7576432824134827,-11822.1708984375,304.27197265625,0.9990000128746032,0.850482165813446,0.6684547066688538,293.2043762207031,297.1499938964844,293.1499938964844,0.0616125464439392,-8031.486328125,304.16064453125,0.5104588270187378,0.0965100899338722,0.4575915336608886,289.6328430175781,291.1499938964844,255.47789001464844,254.7377166748047,279.1835327148437,293.3080444335937,289.63800048828125,1.0,0.5052353143692017,0.5221633315086365,0.5221633315086365,1.0,1.0,-2.448854684829712,0.914454698562622,1.5343999862670898,0.3644254803657532,0.0,0.0,1.0,158.69468688964844,154.0,162.79296875,-25996.787109375,1496.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08642578125,317.69451904296875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6214245557785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006306669092737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3626403808594,297.1499938964844,293.1499938964844,0.2507819533348083,-4783.93994140625,304.1952819824219,0.7539836168289185,0.2966727018356323,0.2719155848026275,293.38336181640625,297.1499938964844,293.1499938964844,0.1921103745698928,-4083.52001953125,304.1949768066406,0.705068051815033,0.2388320714235305,0.2321090102195739,293.22918701171875,297.1499938964844,293.1499938964844,0.5872371196746826,-7214.177734375,304.20281982421875,0.943938970565796,0.5832909345626831,0.4098353981971741,293.1214599609375,297.1499938964844,293.1499938964844,0.7576432824134827,-11822.1708984375,304.27197265625,0.9990000128746032,0.850482165813446,0.6684547066688538,293.2043762207031,297.1499938964844,293.1499938964844,0.0616125464439392,-8031.486328125,304.16064453125,0.5104588270187378,0.0965100899338722,0.4575915336608886,289.6328430175781,291.1499938964844,255.47789001464844,254.7377166748047,279.1835327148437,293.3080444335937,289.63800048828125,1.0,0.5052353143692017,0.5221633315086365,0.5221633315086365,1.0,1.0,-2.448854684829712,0.914454698562622,1.5343999862670898,0.3644254803657532,0.0,0.0,1.0,158.69468688964844,154.0,162.79296875,-25996.787109375,1496.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08642578125,317.69451904296875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6214245557785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006306669092737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3618469238281,297.1499938964844,293.1499938964844,0.2433096468448639,-4670.94091796875,304.1926574707031,0.7491043210029602,0.2914479970932007,0.2672615945339203,293.38592529296875,297.1499938964844,293.1499938964844,0.184339165687561,-3951.35498046875,304.19293212890625,0.6978165507316589,0.2324042171239853,0.2260836809873581,293.232421875,297.1499938964844,293.1499938964844,0.5786478519439697,-7134.35498046875,304.19952392578125,0.9413051009178162,0.5806237459182739,0.4080184996128082,293.1194152832031,297.1499938964844,293.1499938964844,0.75013667345047,-11758.0615234375,304.2438659667969,0.9990000128746032,0.8516416549682617,0.670409619808197,293.2048034667969,297.1499938964844,293.1499938964844,0.0598064586520195,-7869.5712890625,304.1601257324219,0.5072724223136902,0.0950493365526199,0.451294481754303,289.7269897460937,291.1499938964844,255.6061248779297,254.8563232421875,279.1812744140625,293.30859375,289.7311706542969,1.0,0.502968966960907,0.5251772999763489,0.5251772999763489,1.0,1.0,-2.4286224842071533,0.910148859024048,1.5184736251831057,0.3645800352096557,0.0,0.0,1.0,158.7461700439453,157.0,136.92605590820312,-25977.662109375,1471.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.258056640625,317.86865234375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6170360445976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262131500989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3618469238281,297.1499938964844,293.1499938964844,0.2433096468448639,-4670.94091796875,304.1926574707031,0.7491043210029602,0.2914479970932007,0.2672615945339203,293.38592529296875,297.1499938964844,293.1499938964844,0.184339165687561,-3951.35498046875,304.19293212890625,0.6978165507316589,0.2324042171239853,0.2260836809873581,293.232421875,297.1499938964844,293.1499938964844,0.5786478519439697,-7134.35498046875,304.19952392578125,0.9413051009178162,0.5806237459182739,0.4080184996128082,293.1194152832031,297.1499938964844,293.1499938964844,0.75013667345047,-11758.0615234375,304.2438659667969,0.9990000128746032,0.8516416549682617,0.670409619808197,293.2048034667969,297.1499938964844,293.1499938964844,0.0598064586520195,-7869.5712890625,304.1601257324219,0.5072724223136902,0.0950493365526199,0.451294481754303,289.7269897460937,291.1499938964844,255.6061248779297,254.8563232421875,279.1812744140625,293.30859375,289.7311706542969,1.0,0.502968966960907,0.5251772999763489,0.5251772999763489,1.0,1.0,-2.4286224842071533,0.910148859024048,1.5184736251831057,0.3645800352096557,0.0,0.0,1.0,158.7461700439453,157.0,136.92605590820312,-25977.662109375,1471.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.258056640625,317.86865234375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.6170360445976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006262131500989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3614196777344,297.1499938964844,293.1499938964844,0.2398011982440948,-4617.68798828125,304.1912841796875,0.7463573813438416,0.2888499200344085,0.2649601399898529,293.3871154785156,297.1499938964844,293.1499938964844,0.180626168847084,-3887.851806640625,304.19189453125,0.6937840580940247,0.2291784882545471,0.2230730354785919,293.23394775390625,297.1499938964844,293.1499938964844,0.5747533440589905,-7098.22998046875,304.1976013183594,0.9394667148590088,0.5792800188064575,0.4071129858493805,293.12225341796875,297.1499938964844,293.1499938964844,0.7483444213867188,-11749.0078125,304.2301025390625,0.9990000128746032,0.8514701724052429,0.6723527908325195,293.2052001953125,297.1499938964844,293.1499938964844,0.0589222535490989,-7791.13818359375,304.1598815917969,0.5053743124008179,0.0942763686180114,0.4480244517326355,289.7665100097656,291.1499938964844,255.6678924560547,254.91329956054688,279.18023681640625,293.3083190917969,289.7702331542969,1.0,0.5022164583206177,0.5266087055206299,0.5266087055206299,1.0,1.0,-2.419557809829712,0.9082959294319152,1.511261820793152,0.3647272288799286,0.0,0.0,1.0,159.1551513671875,157.0,123.44235229492188,-25959.541015625,1461.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3203430175781,317.9332580566406,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6196518540382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288678850978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3609619140625,297.1499938964844,293.1499938964844,0.2363735437393188,-4565.453125,304.19000244140625,0.7434675693511963,0.2862614095211029,0.2626735866069793,293.3883056640625,297.1499938964844,293.1499938964844,0.1769735217094421,-3825.076171875,304.19091796875,0.6895447969436646,0.2259454131126403,0.2200619876384735,293.23541259765625,297.1499938964844,293.1499938964844,0.5709747076034546,-7063.041015625,304.1958312988281,0.9373605251312256,0.5779282450675964,0.4062075912952423,293.1272888183594,297.1499938964844,293.1499938964844,0.7474725246429443,-11750.2373046875,304.2171325683594,0.9990000128746032,0.850835382938385,0.6747884750366211,293.2057189941406,297.1499938964844,293.1499938964844,0.0580288469791412,-7712.27734375,304.1596984863281,0.5033192038536072,0.0934754684567451,0.4446612894535064,289.80419921875,291.1499938964844,255.7279815673828,254.9686279296875,279.1792297363281,293.30780029296875,289.80810546875,1.0,0.5016555786132812,0.5279958844184875,0.5279958844184875,1.0,1.0,-2.4109907150268555,0.9065693020820618,1.5044214725494385,0.3648916482925415,0.0,0.0,1.0,159.76071166992188,160.0,115.86329650878906,-25959.24609375,1452.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4063415527344,318.0193786621094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6180442571640015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006272363243624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.3599853515625,297.1499938964844,293.1499938964844,0.2297321110963821,-4463.669921875,304.187744140625,0.7373896241188049,0.2811147272586822,0.2581425905227661,293.3905029296875,297.1499938964844,293.1499938964844,0.1698276847600937,-3701.383056640625,304.1891784667969,0.680605411529541,0.2194596081972122,0.2140364050865173,293.2382507324219,297.1499938964844,293.1499938964844,0.5636955499649048,-6994.88330078125,304.19268798828125,0.9325226545333862,0.5751907825469971,0.4043874442577362,293.1429748535156,297.1499938964844,293.1499938964844,0.7479661107063293,-11777.2060546875,304.19403076171875,0.9990000128746032,0.8482434749603271,0.6808081269264221,293.2070617675781,297.1499938964844,293.1499938964844,0.0562080889940261,-7552.76953125,304.1595153808594,0.4988447427749634,0.0917961299419403,0.4376528859138489,289.87603759765625,291.1499938964844,255.84283447265625,255.073974609375,279.177490234375,293.3063659667969,289.8793334960937,1.0,0.5009763240814209,0.530653715133667,0.530653715133667,1.0,1.0,-2.394932985305786,0.9033477306365968,1.4915852546691897,0.3652161657810211,0.0,0.0,1.0,161.43589782714844,163.0,102.40766143798828,-25941.501953125,1439.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5424499511719,318.1577453613281,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6147298216819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006238726200535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3599853515625,297.1499938964844,293.1499938964844,0.2297321110963821,-4463.669921875,304.187744140625,0.7373896241188049,0.2811147272586822,0.2581425905227661,293.3905029296875,297.1499938964844,293.1499938964844,0.1698276847600937,-3701.383056640625,304.1891784667969,0.680605411529541,0.2194596081972122,0.2140364050865173,293.2382507324219,297.1499938964844,293.1499938964844,0.5636955499649048,-6994.88330078125,304.19268798828125,0.9325226545333862,0.5751907825469971,0.4043874442577362,293.1429748535156,297.1499938964844,293.1499938964844,0.7479661107063293,-11777.2060546875,304.19403076171875,0.9990000128746032,0.8482434749603271,0.6808081269264221,293.2070617675781,297.1499938964844,293.1499938964844,0.0562080889940261,-7552.76953125,304.1595153808594,0.4988447427749634,0.0917961299419403,0.4376528859138489,289.87603759765625,291.1499938964844,255.84283447265625,255.073974609375,279.177490234375,293.3063659667969,289.8793334960937,1.0,0.5009763240814209,0.530653715133667,0.530653715133667,1.0,1.0,-2.394932985305786,0.9033477306365968,1.4915852546691897,0.3652161657810211,0.0,0.0,1.0,161.43589782714844,163.0,102.40766143798828,-25941.501953125,1439.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5424499511719,318.1577453613281,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.6147298216819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006238726200535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3588562011719,297.1499938964844,293.1499938964844,0.2234853655099868,-4367.39208984375,304.1855773925781,0.7310715913772583,0.2760205268859863,0.2536693513393402,293.3925170898437,297.1499938964844,293.1499938964844,0.1629733294248581,-3581.741943359375,304.18756103515625,0.6712966561317444,0.212958887219429,0.2080079019069671,293.24090576171875,297.1499938964844,293.1499938964844,0.5570582747459412,-6932.609375,304.18951416015625,0.9271207451820374,0.5724177956581116,0.4025518894195556,293.16461181640625,297.1499938964844,293.1499938964844,0.7511612772941589,-11833.96875,304.1741638183594,0.9990000128746032,0.8440406322479248,0.6879062056541443,293.2085876464844,297.1499938964844,293.1499938964844,0.0543871894478797,-7395.19775390625,304.15936279296875,0.4940288960933685,0.0900356844067573,0.4303217828273773,289.9358825683594,291.1499938964844,255.9499969482422,255.17176818847656,279.176025390625,293.30523681640625,289.9386291503906,1.0,0.500718355178833,0.5331805944442749,0.5331805944442749,1.0,1.0,-2.379831552505493,0.9002765417098999,1.4795548915863037,0.3654800057411194,0.0,0.0,1.0,163.5601806640625,166.0,86.98918914794922,-25901.736328125,1429.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6344299316406,318.2548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6130026578903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006221197545528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3588562011719,297.1499938964844,293.1499938964844,0.2234853655099868,-4367.39208984375,304.1855773925781,0.7310715913772583,0.2760205268859863,0.2536693513393402,293.3925170898437,297.1499938964844,293.1499938964844,0.1629733294248581,-3581.741943359375,304.18756103515625,0.6712966561317444,0.212958887219429,0.2080079019069671,293.24090576171875,297.1499938964844,293.1499938964844,0.5570582747459412,-6932.609375,304.18951416015625,0.9271207451820374,0.5724177956581116,0.4025518894195556,293.16461181640625,297.1499938964844,293.1499938964844,0.7511612772941589,-11833.96875,304.1741638183594,0.9990000128746032,0.8440406322479248,0.6879062056541443,293.2085876464844,297.1499938964844,293.1499938964844,0.0543871894478797,-7395.19775390625,304.15936279296875,0.4940288960933685,0.0900356844067573,0.4303217828273773,289.9358825683594,291.1499938964844,255.9499969482422,255.17176818847656,279.176025390625,293.30523681640625,289.9386291503906,1.0,0.500718355178833,0.5331805944442749,0.5331805944442749,1.0,1.0,-2.379831552505493,0.9002765417098999,1.4795548915863037,0.3654800057411194,0.0,0.0,1.0,163.5601806640625,166.0,86.98918914794922,-25901.736328125,1429.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6344299316406,318.2548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6130026578903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006221197545528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3568420410156,297.1499938964844,293.1499938964844,0.21762116253376,-4276.478515625,304.1835021972656,0.7247490286827087,0.2711378037929535,0.2493390142917633,293.3934936523437,297.1499938964844,293.1499938964844,0.1564221680164337,-3466.39599609375,304.1859436035156,0.6620413064956665,0.2066147029399871,0.2020723521709442,293.2426452636719,297.1499938964844,293.1499938964844,0.5509467720985413,-6875.076171875,304.1865234375,0.9215899109840392,0.5697605609893799,0.4007630050182342,293.1898498535156,297.1499938964844,293.1499938964844,0.7559630274772644,-11906.7353515625,304.1582336425781,0.9990000128746032,0.8385590314865112,0.6954616904258728,293.2094116210937,297.1499938964844,293.1499938964844,0.0526467598974704,-7246.0732421875,304.1591491699219,0.4892026782035827,0.0883863195776939,0.4232055246829986,289.9881896972656,291.1499938964844,256.0531311035156,255.26528930664065,279.17498779296875,293.3046569824219,289.9906616210937,1.0,0.5007614493370056,0.5356252789497375,0.5356252789497375,1.0,1.0,-2.3658759593963623,0.8975167274475098,1.468359351158142,0.3657822608947754,0.0,0.0,1.0,165.91934204101562,169.0,75.9024887084961,-25862.40625,1421.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71649169921875,318.34210205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6100702881813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006191437714733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3568420410156,297.1499938964844,293.1499938964844,0.21762116253376,-4276.478515625,304.1835021972656,0.7247490286827087,0.2711378037929535,0.2493390142917633,293.3934936523437,297.1499938964844,293.1499938964844,0.1564221680164337,-3466.39599609375,304.1859436035156,0.6620413064956665,0.2066147029399871,0.2020723521709442,293.2426452636719,297.1499938964844,293.1499938964844,0.5509467720985413,-6875.076171875,304.1865234375,0.9215899109840392,0.5697605609893799,0.4007630050182342,293.1898498535156,297.1499938964844,293.1499938964844,0.7559630274772644,-11906.7353515625,304.1582336425781,0.9990000128746032,0.8385590314865112,0.6954616904258728,293.2094116210937,297.1499938964844,293.1499938964844,0.0526467598974704,-7246.0732421875,304.1591491699219,0.4892026782035827,0.0883863195776939,0.4232055246829986,289.9881896972656,291.1499938964844,256.0531311035156,255.26528930664065,279.17498779296875,293.3046569824219,289.9906616210937,1.0,0.5007614493370056,0.5356252789497375,0.5356252789497375,1.0,1.0,-2.3658759593963623,0.8975167274475098,1.468359351158142,0.3657822608947754,0.0,0.0,1.0,165.91934204101562,169.0,75.9024887084961,-25862.40625,1421.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71649169921875,318.34210205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6100702881813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006191437714733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3538513183594,297.1499938964844,293.1499938964844,0.2122530937194824,-4192.876953125,304.1812744140625,0.7185730338096619,0.2665057182312011,0.2452524006366729,293.3932189941406,297.1499938964844,293.1499938964844,0.15030337870121,-3357.807861328125,304.1841735839844,0.6532264351844788,0.2005004286766052,0.1963669806718826,293.2434387207031,297.1499938964844,293.1499938964844,0.5455124974250793,-6823.95947265625,304.18341064453125,0.9162929058074952,0.5672482848167419,0.3990903198719024,293.2169189453125,297.1499938964844,293.1499938964844,0.7617652416229248,-11988.41796875,304.1459045410156,0.9990000128746032,0.832062304019928,0.7029942870140076,293.2090759277344,297.1499938964844,293.1499938964844,0.0511488579213619,-7118.81689453125,304.1585998535156,0.4847167730331421,0.0869451463222503,0.4170668721199035,290.03179931640625,291.1499938964844,256.15631103515625,255.35826110839844,279.1745300292969,293.3052978515625,290.0337829589844,1.0,0.5010791420936584,0.5380480289459229,0.5380480289459229,1.0,1.0,-2.353776693344116,0.8954645991325378,1.4583121538162231,0.3663693964481354,0.0,0.0,1.0,168.35992431640625,172.0,63.495025634765625,-25815.439453125,1416.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7679443359375,318.3996887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6071768999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006162073696032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3538513183594,297.1499938964844,293.1499938964844,0.2122530937194824,-4192.876953125,304.1812744140625,0.7185730338096619,0.2665057182312011,0.2452524006366729,293.3932189941406,297.1499938964844,293.1499938964844,0.15030337870121,-3357.807861328125,304.1841735839844,0.6532264351844788,0.2005004286766052,0.1963669806718826,293.2434387207031,297.1499938964844,293.1499938964844,0.5455124974250793,-6823.95947265625,304.18341064453125,0.9162929058074952,0.5672482848167419,0.3990903198719024,293.2169189453125,297.1499938964844,293.1499938964844,0.7617652416229248,-11988.41796875,304.1459045410156,0.9990000128746032,0.832062304019928,0.7029942870140076,293.2090759277344,297.1499938964844,293.1499938964844,0.0511488579213619,-7118.81689453125,304.1585998535156,0.4847167730331421,0.0869451463222503,0.4170668721199035,290.03179931640625,291.1499938964844,256.15631103515625,255.35826110839844,279.1745300292969,293.3052978515625,290.0337829589844,1.0,0.5010791420936584,0.5380480289459229,0.5380480289459229,1.0,1.0,-2.353776693344116,0.8954645991325378,1.4583121538162231,0.3663693964481354,0.0,0.0,1.0,168.35992431640625,172.0,63.495025634765625,-25815.439453125,1416.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7679443359375,318.3996887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6071768999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006162073696032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3521728515625,297.1499938964844,293.1499938964844,0.2097233831882476,-4153.3447265625,304.1802062988281,0.7154640555381775,0.2642534077167511,0.2432723194360733,293.3927917480469,297.1499938964844,293.1499938964844,0.1473781615495681,-3305.5869140625,304.18328857421875,0.6489560008049011,0.1974998861551284,0.1935747861862182,293.2436828613281,297.1499938964844,293.1499938964844,0.5430200099945068,-6800.509765625,304.181884765625,0.913709819316864,0.5660163164138794,0.39827561378479,293.2309875488281,297.1499938964844,293.1499938964844,0.7650527954101562,-12033.0703125,304.14068603515625,0.9990000128746032,0.8284480571746826,0.706786572933197,293.20867919921875,297.1499938964844,293.1499938964844,0.0504718311131,-7061.65771484375,304.15826416015625,0.4825247228145599,0.0862766131758689,0.4142628312110901,290.0501403808594,291.1499938964844,256.2078857421875,255.40451049804688,279.1744689941406,293.30645751953125,290.0519104003906,1.0,0.5013250708580017,0.5392679572105408,0.5392679572105408,1.0,1.0,-2.348251819610596,0.8946534395217896,1.4535983800888062,0.3667588233947754,0.0,0.0,1.0,169.6182098388672,172.0,57.22481155395508,-25788.94921875,1414.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7835388183594,318.4187316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6057681441307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006147776730358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
