time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637560,293.35040283203125,297.1499938964844,293.1499938964844,0.2072826623916626,-4115.115234375,304.1791381835937,0.7123052477836609,0.2620374858379364,0.2413268536329269,293.39227294921875,297.1499938964844,293.1499938964844,0.1445284187793731,-3254.51123046875,304.1824035644531,0.6447661519050598,0.1945292949676513,0.1908135265111923,293.2438659667969,297.1499938964844,293.1499938964844,0.5406578183174133,-6778.26953125,304.1803894042969,0.9111701846122742,0.5647943615913391,0.3974694311618805,293.2452392578125,297.1499938964844,293.1499938964844,0.7685827016830444,-12080.1767578125,304.135986328125,0.9990000128746032,0.8246209621429443,0.7106049060821533,293.20819091796875,297.1499938964844,293.1499938964844,0.0498313941061496,-7007.798828125,304.1579284667969,0.4803273379802704,0.08562932908535,0.4115842282772064,290.0663757324219,291.1499938964844,256.2594299316406,255.4506072998047,279.1745300292969,293.3081970214844,290.06793212890625,1.0,0.5016202330589294,0.5404994487762451,0.5404994487762451,1.0,1.0,-2.3429980278015137,0.8939595222473145,1.4490383863449097,0.3672036528587341,0.0,0.0,1.0,170.9027557373047,160.0,51.18984222412109,-25760.560546875,1413.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7933044433594,318.43218994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6043926477432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006133817369118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3463134765625,297.1499938964844,293.1499938964844,0.2022902071475982,-4036.23095703125,304.17779541015625,0.7094813585281372,0.2577857971191406,0.2374207973480224,293.3905334472656,297.1499938964844,293.1499938964844,0.1387591361999511,-3150.13671875,304.1812438964844,0.6396031975746155,0.1887432634830474,0.1852530986070633,293.2437438964844,297.1499938964844,293.1499938964844,0.5355314612388611,-6729.0302734375,304.1788635253906,0.9113028645515442,0.5624388456344604,0.3957864642143249,293.2662658691406,297.1499938964844,293.1499938964844,0.7631162405014038,-12001.5048828125,304.150390625,0.9990000128746032,0.8179147839546204,0.7073197364807129,293.20672607421875,297.1499938964844,293.1499938964844,0.0484356470406055,-6890.29833984375,304.1576232910156,0.4785585701465606,0.0844511538743972,0.4058849215507507,290.1072692871094,291.1499938964844,256.3623962402344,255.54229736328125,279.1778259277344,293.3114318847656,290.10992431640625,1.0,0.4970758855342865,0.5434377193450928,0.5434377193450928,1.0,1.0,-2.3188276290893555,0.8871161341667175,1.4317115545272827,0.3658661842346191,0.0,0.0,1.0,168.9278564453125,148.0,59.67873001098633,-25611.875,1375.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8120422363281,318.4701843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6015998721122742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006105474312789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.3463134765625,297.1499938964844,293.1499938964844,0.2022902071475982,-4036.23095703125,304.17779541015625,0.7094813585281372,0.2577857971191406,0.2374207973480224,293.3905334472656,297.1499938964844,293.1499938964844,0.1387591361999511,-3150.13671875,304.1812438964844,0.6396031975746155,0.1887432634830474,0.1852530986070633,293.2437438964844,297.1499938964844,293.1499938964844,0.5355314612388611,-6729.0302734375,304.1788635253906,0.9113028645515442,0.5624388456344604,0.3957864642143249,293.2662658691406,297.1499938964844,293.1499938964844,0.7631162405014038,-12001.5048828125,304.150390625,0.9990000128746032,0.8179147839546204,0.7073197364807129,293.20672607421875,297.1499938964844,293.1499938964844,0.0484356470406055,-6890.29833984375,304.1576232910156,0.4785585701465606,0.0844511538743972,0.4058849215507507,290.1072692871094,291.1499938964844,256.3623962402344,255.54229736328125,279.1778259277344,293.3114318847656,290.10992431640625,1.0,0.4970758855342865,0.5434377193450928,0.5434377193450928,1.0,1.0,-2.3188276290893555,0.8871161341667175,1.4317115545272827,0.3658661842346191,0.0,0.0,1.0,168.9278564453125,148.0,59.67873001098633,-25611.875,1375.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8120422363281,318.4701843261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6015998721122742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006105474312789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.3417663574219,297.1499938964844,293.1499938964844,0.1971092373132705,-3953.37353515625,304.1771850585937,0.7094992995262146,0.2537334561347961,0.2335903495550155,293.38818359375,297.1499938964844,293.1499938964844,0.1329016983509063,-3042.743896484375,304.1806030273437,0.6367877125740051,0.1831237226724624,0.1797406375408172,293.2433776855469,297.1499938964844,293.1499938964844,0.5295482873916626,-6670.330078125,304.17926025390625,0.9154311418533324,0.560140073299408,0.3940659463405609,293.2694396972656,297.1499938964844,293.1499938964844,0.746608316898346,-11777.9150390625,304.1779479980469,0.9990000128746032,0.8142904043197632,0.6958571076393127,293.2047119140625,297.1499938964844,293.1499938964844,0.0469565875828266,-6765.1826171875,304.1575622558594,0.4790301918983459,0.0834228843450546,0.4002901315689087,290.1689453125,291.1499938964844,256.4651794433594,255.6332550048828,279.18096923828125,293.3103942871094,290.17266845703125,1.0,0.4893554151058197,0.5466986298561096,0.5466986298561096,1.0,1.0,-2.2850546836853027,0.8763943910598755,1.4086604118347168,0.3626390993595123,0.0,0.0,1.0,163.61563110351562,136.0,81.95011901855469,-25412.859375,1314.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85467529296875,318.53875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5984487533569336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000607349385973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637800,293.3417663574219,297.1499938964844,293.1499938964844,0.1971092373132705,-3953.37353515625,304.1771850585937,0.7094992995262146,0.2537334561347961,0.2335903495550155,293.38818359375,297.1499938964844,293.1499938964844,0.1329016983509063,-3042.743896484375,304.1806030273437,0.6367877125740051,0.1831237226724624,0.1797406375408172,293.2433776855469,297.1499938964844,293.1499938964844,0.5295482873916626,-6670.330078125,304.17926025390625,0.9154311418533324,0.560140073299408,0.3940659463405609,293.2694396972656,297.1499938964844,293.1499938964844,0.746608316898346,-11777.9150390625,304.1779479980469,0.9990000128746032,0.8142904043197632,0.6958571076393127,293.2047119140625,297.1499938964844,293.1499938964844,0.0469565875828266,-6765.1826171875,304.1575622558594,0.4790301918983459,0.0834228843450546,0.4002901315689087,290.1689453125,291.1499938964844,256.4651794433594,255.6332550048828,279.18096923828125,293.3103942871094,290.17266845703125,1.0,0.4893554151058197,0.5466986298561096,0.5466986298561096,1.0,1.0,-2.2850546836853027,0.8763943910598755,1.4086604118347168,0.3626390993595123,0.0,0.0,1.0,163.61563110351562,136.0,81.95011901855469,-25412.859375,1314.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85467529296875,318.53875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5984487533569336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000607349385973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637860,293.3368835449219,297.1499938964844,293.1499938964844,0.1917957961559295,-3867.48974609375,304.1769714355469,0.7115762829780579,0.2498639971017837,0.2298530489206314,293.3854064941406,297.1499938964844,293.1499938964844,0.1270123720169067,-2933.36865234375,304.1802062988281,0.6355670094490051,0.1776551008224487,0.1742957681417465,293.2428283691406,297.1499938964844,293.1499938964844,0.5227639079093933,-6602.9794921875,304.18084716796875,0.922603189945221,0.5578834414482117,0.3923194706439972,293.25592041015625,297.1499938964844,293.1499938964844,0.7218778729438782,-11450.169921875,304.2098999023437,0.9990000128746032,0.8139739632606506,0.6788848638534546,293.2020874023437,297.1499938964844,293.1499938964844,0.0454614795744419,-6638.09619140625,304.15753173828125,0.4812057912349701,0.0825623422861099,0.3950676620006561,290.2496643066406,291.1499938964844,256.5676574707031,255.72344970703125,279.1835327148437,293.3046875,290.2544250488281,1.0,0.4794368147850036,0.5501821637153625,0.5501821637153625,1.0,1.0,-2.245270252227783,0.8631659150123596,1.3821042776107788,0.3581823706626892,0.0,0.0,1.0,156.20556640625,139.0,107.2445068359375,-25189.189453125,1240.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9277648925781,318.6409912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5947619080543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006036077393218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637920,293.3368835449219,297.1499938964844,293.1499938964844,0.1917957961559295,-3867.48974609375,304.1769714355469,0.7115762829780579,0.2498639971017837,0.2298530489206314,293.3854064941406,297.1499938964844,293.1499938964844,0.1270123720169067,-2933.36865234375,304.1802062988281,0.6355670094490051,0.1776551008224487,0.1742957681417465,293.2428283691406,297.1499938964844,293.1499938964844,0.5227639079093933,-6602.9794921875,304.18084716796875,0.922603189945221,0.5578834414482117,0.3923194706439972,293.25592041015625,297.1499938964844,293.1499938964844,0.7218778729438782,-11450.169921875,304.2098999023437,0.9990000128746032,0.8139739632606506,0.6788848638534546,293.2020874023437,297.1499938964844,293.1499938964844,0.0454614795744419,-6638.09619140625,304.15753173828125,0.4812057912349701,0.0825623422861099,0.3950676620006561,290.2496643066406,291.1499938964844,256.5676574707031,255.72344970703125,279.1835327148437,293.3046875,290.2544250488281,1.0,0.4794368147850036,0.5501821637153625,0.5501821637153625,1.0,1.0,-2.245270252227783,0.8631659150123596,1.3821042776107788,0.3581823706626892,0.0,0.0,1.0,156.20556640625,139.0,107.2445068359375,-25189.189453125,1240.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9277648925781,318.6409912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5947619080543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006036077393218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637980,293.3321533203125,297.1499938964844,293.1499938964844,0.1867317259311676,-3785.129638671875,304.1763916015625,0.7113335132598877,0.2460901886224746,0.2263292074203491,293.3825988769531,297.1499938964844,293.1499938964844,0.1213852912187576,-2827.8056640625,304.17950439453125,0.6323513388633728,0.1722553968429565,0.1690488755702972,293.2424621582031,297.1499938964844,293.1499938964844,0.5159919261932373,-6535.7998046875,304.1817932128906,0.9262649416923524,0.555606484413147,0.3906507790088653,293.2355041503906,297.1499938964844,293.1499938964844,0.704064667224884,-11225.345703125,304.2189636230469,0.9990000128746032,0.8154405951499939,0.6691524982452393,293.199462890625,297.1499938964844,293.1499938964844,0.0441662669181823,-6527.63916015625,304.1571655273437,0.4818947613239288,0.081779271364212,0.3908592760562897,290.3336486816406,291.1499938964844,256.6697998046875,255.8128356933593,279.182373046875,293.2976379394531,290.3378295898437,1.0,0.4733125865459442,0.5533738732337952,0.5533738732337952,1.0,1.0,-2.215971231460572,0.8540945649147034,1.3618767261505127,0.3553279042243957,0.0,0.0,1.0,151.84097290039062,142.0,111.44304656982422,-25042.857421875,1191.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0145263671875,318.7469787597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5906062722206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005993903032504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638040,293.3321533203125,297.1499938964844,293.1499938964844,0.1867317259311676,-3785.129638671875,304.1763916015625,0.7113335132598877,0.2460901886224746,0.2263292074203491,293.3825988769531,297.1499938964844,293.1499938964844,0.1213852912187576,-2827.8056640625,304.17950439453125,0.6323513388633728,0.1722553968429565,0.1690488755702972,293.2424621582031,297.1499938964844,293.1499938964844,0.5159919261932373,-6535.7998046875,304.1817932128906,0.9262649416923524,0.555606484413147,0.3906507790088653,293.2355041503906,297.1499938964844,293.1499938964844,0.704064667224884,-11225.345703125,304.2189636230469,0.9990000128746032,0.8154405951499939,0.6691524982452393,293.199462890625,297.1499938964844,293.1499938964844,0.0441662669181823,-6527.63916015625,304.1571655273437,0.4818947613239288,0.081779271364212,0.3908592760562897,290.3336486816406,291.1499938964844,256.6697998046875,255.8128356933593,279.182373046875,293.2976379394531,290.3378295898437,1.0,0.4733125865459442,0.5533738732337952,0.5533738732337952,1.0,1.0,-2.215971231460572,0.8540945649147034,1.3618767261505127,0.3553279042243957,0.0,0.0,1.0,151.84097290039062,142.0,111.44304656982422,-25042.857421875,1191.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0145263671875,318.7469787597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5906062722206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005993903032504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638100,293.329833984375,297.1499938964844,293.1499938964844,0.184367686510086,-3746.602783203125,304.1759033203125,0.7104126214981079,0.2442366778850555,0.2246259897947311,293.3812255859375,297.1499938964844,293.1499938964844,0.1187115833163261,-2777.3603515625,304.17901611328125,0.6300626993179321,0.1695790886878967,0.1664781719446182,293.2422790527344,297.1499938964844,293.1499938964844,0.5128681659698486,-6504.9794921875,304.1816711425781,0.9268658757209778,0.5544723272323608,0.3898391425609588,293.2274780273437,297.1499938964844,293.1499938964844,0.6980249881744385,-11152.6689453125,304.2173767089844,0.9990000128746032,0.8159339427947998,0.6666519641876221,293.1982116699219,297.1499938964844,293.1499938964844,0.0435915365815162,-6478.76953125,304.15692138671875,0.4816906154155731,0.0813966915011406,0.3889673948287964,290.37030029296875,291.1499938964844,256.720703125,255.85720825195312,279.1815185546875,293.2948303222656,290.3741149902344,1.0,0.4711948931217193,0.5548864006996155,0.5548864006996155,1.0,1.0,-2.2045841217041016,0.850837767124176,1.3537464141845703,0.3545030057430267,0.0,0.0,1.0,150.61891174316406,142.0,106.27874755859376,-24987.228515625,1174.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05126953125,318.791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.588470995426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005972232320345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638160,293.3275756835937,297.1499938964844,293.1499938964844,0.1821110099554062,-3709.779296875,304.17529296875,0.7090926766395569,0.2424062937498092,0.2229585796594619,293.3798828125,297.1499938964844,293.1499938964844,0.1161250248551368,-2728.378173828125,304.1784362792969,0.6274439692497253,0.1669193059206009,0.163938894867897,293.2420654296875,297.1499938964844,293.1499938964844,0.5099273920059204,-6476.0625,304.1812744140625,0.9268687963485718,0.5533450245857239,0.3890433609485626,293.2215270996094,297.1499938964844,293.1499938964844,0.6934802532196045,-11100.1591796875,304.21337890625,0.9990000128746032,0.8161253333091736,0.6652857661247253,293.1970520019531,297.1499938964844,293.1499938964844,0.043054062873125,-6433.18994140625,304.1566162109375,0.4812091886997223,0.0810140967369079,0.3871611654758453,290.4033203125,291.1499938964844,256.7715148925781,255.9013519287109,279.1806640625,293.2925109863281,290.40673828125,1.0,0.469573438167572,0.5563544631004333,0.5563544631004333,1.0,1.0,-2.194762945175171,0.8481927514076233,1.3465701341629028,0.3539466559886932,0.0,0.0,1.0,149.849853515625,145.0,98.75927734375,-24937.861328125,1160.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0810546875,318.82720947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.586338996887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005950595368631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638220,293.3231201171875,297.1499938964844,293.1499938964844,0.1779089570045471,-3641.10791015625,304.1738586425781,0.7054850459098816,0.2388128340244293,0.2197198420763015,293.37713623046875,297.1499938964844,293.1499938964844,0.1111980602145195,-2634.576171875,304.1771545410156,0.6213782429695129,0.1616480648517608,0.158943310379982,293.2415771484375,297.1499938964844,293.1499938964844,0.504618227481842,-6424.12158203125,304.1796875,0.9254617094993592,0.5511122345924377,0.3874938786029815,293.2160949707031,297.1499938964844,293.1499938964844,0.688210666179657,-11045.501953125,304.2009582519531,0.9990000128746032,0.8154304027557373,0.665224552154541,293.19500732421875,297.1499938964844,293.1499938964844,0.0420709028840065,-6350.2509765625,304.15606689453125,0.4795420169830322,0.0802396461367607,0.3836990892887115,290.4579162597656,291.1499938964844,256.8727111816406,255.9889678955078,279.1791076660156,293.2890014648437,290.46051025390625,1.0,0.4674979150295257,0.559182345867157,0.559182345867157,1.0,1.0,-2.1787760257720947,0.8443227410316467,1.3344532251358032,0.3534518778324127,0.0,0.0,1.0,149.3701934814453,148.0,79.93862915039062,-24849.57421875,1141.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.11676025390625,318.8744812011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5821752548217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005908338935114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638280,293.3231201171875,297.1499938964844,293.1499938964844,0.1779089570045471,-3641.10791015625,304.1738586425781,0.7054850459098816,0.2388128340244293,0.2197198420763015,293.37713623046875,297.1499938964844,293.1499938964844,0.1111980602145195,-2634.576171875,304.1771545410156,0.6213782429695129,0.1616480648517608,0.158943310379982,293.2415771484375,297.1499938964844,293.1499938964844,0.504618227481842,-6424.12158203125,304.1796875,0.9254617094993592,0.5511122345924377,0.3874938786029815,293.2160949707031,297.1499938964844,293.1499938964844,0.688210666179657,-11045.501953125,304.2009582519531,0.9990000128746032,0.8154304027557373,0.665224552154541,293.19500732421875,297.1499938964844,293.1499938964844,0.0420709028840065,-6350.2509765625,304.15606689453125,0.4795420169830322,0.0802396461367607,0.3836990892887115,290.4579162597656,291.1499938964844,256.8727111816406,255.9889678955078,279.1791076660156,293.2890014648437,290.46051025390625,1.0,0.4674979150295257,0.559182345867157,0.559182345867157,1.0,1.0,-2.1787760257720947,0.8443227410316467,1.3344532251358032,0.3534518778324127,0.0,0.0,1.0,149.3701934814453,148.0,79.93862915039062,-24849.57421875,1141.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.11676025390625,318.8744812011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5821752548217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005908338935114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638340,293.3187561035156,297.1499938964844,293.1499938964844,0.1740935295820236,-3578.65234375,304.1722717285156,0.7009614109992981,0.2353077530860901,0.2165956795215606,293.3744506835937,297.1499938964844,293.1499938964844,0.1065689623355865,-2545.8291015625,304.17584228515625,0.6142740249633789,0.1564404070377349,0.1540447175502777,293.2409973144531,297.1499938964844,293.1499938964844,0.5000606179237366,-6379.837890625,304.1773681640625,0.922662913799286,0.5489071011543274,0.3859911561012268,293.2189025878906,297.1499938964844,293.1499938964844,0.6871346831321716,-11044.7255859375,304.1857604980469,0.9990000128746032,0.813202977180481,0.6678227186203003,293.1932983398437,297.1499938964844,293.1499938964844,0.0411875285208225,-6276.3681640625,304.155517578125,0.4770882725715637,0.0794471278786659,0.3803390562534332,290.4974975585937,291.1499938964844,256.9733581542969,256.0756530761719,279.1778564453125,293.286865234375,290.4992980957031,1.0,0.4665889739990234,0.5619043111801147,0.5619043111801147,1.0,1.0,-2.166417598724365,0.8418576121330261,1.324560046195984,0.3535650074481964,0.0,0.0,1.0,149.9435577392578,151.0,59.7016830444336,-24767.033203125,1130.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1204833984375,318.88897705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5782541036605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005868544103577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638400,293.3187561035156,297.1499938964844,293.1499938964844,0.1740935295820236,-3578.65234375,304.1722717285156,0.7009614109992981,0.2353077530860901,0.2165956795215606,293.3744506835937,297.1499938964844,293.1499938964844,0.1065689623355865,-2545.8291015625,304.17584228515625,0.6142740249633789,0.1564404070377349,0.1540447175502777,293.2409973144531,297.1499938964844,293.1499938964844,0.5000606179237366,-6379.837890625,304.1773681640625,0.922662913799286,0.5489071011543274,0.3859911561012268,293.2189025878906,297.1499938964844,293.1499938964844,0.6871346831321716,-11044.7255859375,304.1857604980469,0.9990000128746032,0.813202977180481,0.6678227186203003,293.1932983398437,297.1499938964844,293.1499938964844,0.0411875285208225,-6276.3681640625,304.155517578125,0.4770882725715637,0.0794471278786659,0.3803390562534332,290.4974975585937,291.1499938964844,256.9733581542969,256.0756530761719,279.1778564453125,293.286865234375,290.4992980957031,1.0,0.4665889739990234,0.5619043111801147,0.5619043111801147,1.0,1.0,-2.166417598724365,0.8418576121330261,1.324560046195984,0.3535650074481964,0.0,0.0,1.0,149.9435577392578,151.0,59.7016830444336,-24767.033203125,1130.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1204833984375,318.88897705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5782541036605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005868544103577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638460,293.3145446777344,297.1499938964844,293.1499938964844,0.1706170886754989,-3521.6630859375,304.170654296875,0.6958402991294861,0.2318899780511856,0.2135743647813797,293.37176513671875,297.1499938964844,293.1499938964844,0.1021958142518997,-2461.399658203125,304.17449951171875,0.6060333251953125,0.1512961983680725,0.1492315679788589,293.2403869628906,297.1499938964844,293.1499938964844,0.496182233095169,-6342.38720703125,304.1747131347656,0.918946385383606,0.5467256903648376,0.3845245838165283,293.2286071777344,297.1499938964844,293.1499938964844,0.6893153786659241,-11084.52734375,304.1702575683594,0.9990000128746032,0.8094974160194397,0.6722562313079834,293.19189453125,297.1499938964844,293.1499938964844,0.0403808131814003,-6209.52587890625,304.155029296875,0.4739629030227661,0.0786342024803161,0.3770133554935455,290.5235900878906,291.1499938964844,257.0733337402344,256.16131591796875,279.17706298828125,293.2862243652344,290.52471923828125,1.0,0.4664941132068634,0.564568281173706,0.564568281173706,1.0,1.0,-2.1565752029418945,0.8403730988502502,1.316202163696289,0.3541047871112823,0.0,0.0,1.0,151.25152587890625,154.0,40.81304168701172,-24685.169921875,1125.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0960388183594,318.87518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5746589303016663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000583205721341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638520,293.3145446777344,297.1499938964844,293.1499938964844,0.1706170886754989,-3521.6630859375,304.170654296875,0.6958402991294861,0.2318899780511856,0.2135743647813797,293.37176513671875,297.1499938964844,293.1499938964844,0.1021958142518997,-2461.399658203125,304.17449951171875,0.6060333251953125,0.1512961983680725,0.1492315679788589,293.2403869628906,297.1499938964844,293.1499938964844,0.496182233095169,-6342.38720703125,304.1747131347656,0.918946385383606,0.5467256903648376,0.3845245838165283,293.2286071777344,297.1499938964844,293.1499938964844,0.6893153786659241,-11084.52734375,304.1702575683594,0.9990000128746032,0.8094974160194397,0.6722562313079834,293.19189453125,297.1499938964844,293.1499938964844,0.0403808131814003,-6209.52587890625,304.155029296875,0.4739629030227661,0.0786342024803161,0.3770133554935455,290.5235900878906,291.1499938964844,257.0733337402344,256.16131591796875,279.17706298828125,293.2862243652344,290.52471923828125,1.0,0.4664941132068634,0.564568281173706,0.564568281173706,1.0,1.0,-2.1565752029418945,0.8403730988502502,1.316202163696289,0.3541047871112823,0.0,0.0,1.0,151.25152587890625,154.0,40.81304168701172,-24685.169921875,1125.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0960388183594,318.87518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5746589303016663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000583205721341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638580,293.3104248046875,297.1499938964844,293.1499938964844,0.1674255430698394,-3469.260498046875,304.1690979003906,0.6903567314147949,0.2285578548908233,0.2106471508741378,293.369140625,297.1499938964844,293.1499938964844,0.0980360433459281,-2380.512451171875,304.1732788085937,0.5970160961151123,0.1462154388427734,0.1444960534572601,293.2397766113281,297.1499938964844,293.1499938964844,0.4928735792636871,-6310.5859375,304.1719970703125,0.9146730303764344,0.5445630550384521,0.3830851316452026,293.2435913085937,297.1499938964844,293.1499938964844,0.6939853429794312,-11154.3916015625,304.15576171875,0.9990000128746032,0.8044742345809937,0.677941620349884,293.1907958984375,297.1499938964844,293.1499938964844,0.039628192782402,-6147.7236328125,304.15460205078125,0.4701935946941376,0.077798381447792,0.3736750185489654,290.5385437011719,291.1499938964844,257.1725769042969,256.2459716796875,279.1767272949219,293.2873840332031,290.5390930175781,1.0,0.4669635593891144,0.5672194361686707,0.5672194361686707,1.0,1.0,-2.148460626602173,0.8395779728889465,1.308882713317871,0.3549521565437317,0.0,0.0,1.0,153.07260131835938,157.0,24.70333671569824,-24602.333984375,1123.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.049560546875,318.83953857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.571428120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005799268838018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638640,293.3104248046875,297.1499938964844,293.1499938964844,0.1674255430698394,-3469.260498046875,304.1690979003906,0.6903567314147949,0.2285578548908233,0.2106471508741378,293.369140625,297.1499938964844,293.1499938964844,0.0980360433459281,-2380.512451171875,304.1732788085937,0.5970160961151123,0.1462154388427734,0.1444960534572601,293.2397766113281,297.1499938964844,293.1499938964844,0.4928735792636871,-6310.5859375,304.1719970703125,0.9146730303764344,0.5445630550384521,0.3830851316452026,293.2435913085937,297.1499938964844,293.1499938964844,0.6939853429794312,-11154.3916015625,304.15576171875,0.9990000128746032,0.8044742345809937,0.677941620349884,293.1907958984375,297.1499938964844,293.1499938964844,0.039628192782402,-6147.7236328125,304.15460205078125,0.4701935946941376,0.077798381447792,0.3736750185489654,290.5385437011719,291.1499938964844,257.1725769042969,256.2459716796875,279.1767272949219,293.2873840332031,290.5390930175781,1.0,0.4669635593891144,0.5672194361686707,0.5672194361686707,1.0,1.0,-2.148460626602173,0.8395779728889465,1.308882713317871,0.3549521565437317,0.0,0.0,1.0,153.07260131835938,157.0,24.70333671569824,-24602.333984375,1123.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.049560546875,318.83953857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.571428120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005799268838018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638700,293.30841064453125,297.1499938964844,293.1499938964844,0.1659208387136459,-3444.52001953125,304.1683654785156,0.6875326037406921,0.2269228547811508,0.2092167437076568,293.3678283691406,297.1499938964844,293.1499938964844,0.0960225313901901,-2341.180419921875,304.1726989746094,0.5922752022743225,0.1436982154846191,0.1421556621789932,293.2394714355469,297.1499938964844,293.1499938964844,0.4913977086544037,-6296.431640625,304.1706848144531,0.9124137163162231,0.5434872508049011,0.3823733627796173,293.2525939941406,297.1499938964844,293.1499938964844,0.6970688104629517,-11198.11328125,304.1491394042969,0.9990000128746032,0.8015236258506775,0.681127667427063,293.1903381347656,297.1499938964844,293.1499938964844,0.0392654947936534,-6118.11767578125,304.1544189453125,0.4680503606796264,0.0773706436157226,0.3719881176948547,290.5426025390625,291.1499938964844,257.221923828125,256.2878723144531,279.1766967773437,293.2887268066406,290.5429382324219,1.0,0.467355340719223,0.5685519576072693,0.5685519576072693,1.0,1.0,-2.1448769569396973,0.8393755555152893,1.3055014610290527,0.3554660081863403,0.0,0.0,1.0,154.12806701660156,157.0,17.899003982543945,-24560.54296875,1123.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02008056640625,318.8155212402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5699536204338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000578430481255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638760,293.3064270019531,297.1499938964844,293.1499938964844,0.1644665300846099,-3420.580810546875,304.16766357421875,0.6846750974655151,0.2253045588731765,0.2078056335449218,293.36651611328125,297.1499938964844,293.1499938964844,0.0940430462360382,-2302.440185546875,304.17218017578125,0.5873983502388,0.1411922723054886,0.1398305594921112,293.2391662597656,297.1499938964844,293.1499938964844,0.4900197982788086,-6283.22119140625,304.16943359375,0.9101126194000244,0.542414128780365,0.3816656768321991,293.2622985839844,297.1499938964844,293.1499938964844,0.7005606889724731,-11246.509765625,304.1429748535156,0.9990000128746032,0.798313319683075,0.6844882369041443,293.18994140625,297.1499938964844,293.1499938964844,0.0389082245528698,-6089.0498046875,304.1542663574219,0.4657165110111236,0.0769355967640876,0.3702827095985412,290.5448303222656,291.1499938964844,257.2710266113281,256.3295288085937,279.1767578125,293.29058837890625,290.5449523925781,1.0,0.4678272902965545,0.5698946118354797,0.5698946118354797,1.0,1.0,-2.1415271759033203,0.8392730355262756,1.3022541999816897,0.3560277223587036,0.0,0.0,1.0,155.25942993164062,145.0,11.964609146118164,-24518.609375,1124.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9875793457031,318.7884826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5685715675354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00057702785125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638820,293.3023376464844,297.1499938964844,293.1499938964844,0.1613701730966568,-3369.108642578125,304.1669616699219,0.6826754808425903,0.2221728414297104,0.2049156129360199,293.3638000488281,297.1499938964844,293.1499938964844,0.0899435356259346,-2221.823974609375,304.171630859375,0.5808007121086121,0.1362617313861847,0.1350891888141632,293.23828125,297.1499938964844,293.1499938964844,0.4867829382419586,-6251.23486328125,304.1684265136719,0.9107422828674316,0.5403337478637695,0.3801709711551666,293.2760314941406,297.1499938964844,293.1499938964844,0.6958085298538208,-11178.4296875,304.15386962890625,0.9990000128746032,0.7926570773124695,0.6805368661880493,293.1889343261719,297.1499938964844,293.1499938964844,0.0380289033055305,-6016.66064453125,304.1543273925781,0.4644180238246918,0.0761286243796348,0.3662841022014618,290.5592346191406,291.1499938964844,257.3686218261719,256.4119873046875,279.1803894042969,293.2933349609375,290.5607604980469,1.0,0.463620662689209,0.5731082558631897,0.5731082558631897,1.0,1.0,-2.12103271484375,0.8333748579025269,1.2876578569412231,0.3546596169471741,0.0,0.0,1.0,153.25582885742188,133.0,23.09575653076172,-24341.92578125,1095.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9313659667969,318.75518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5659056305885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005743223009631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638880,293.3023376464844,297.1499938964844,293.1499938964844,0.1613701730966568,-3369.108642578125,304.1669616699219,0.6826754808425903,0.2221728414297104,0.2049156129360199,293.3638000488281,297.1499938964844,293.1499938964844,0.0899435356259346,-2221.823974609375,304.171630859375,0.5808007121086121,0.1362617313861847,0.1350891888141632,293.23828125,297.1499938964844,293.1499938964844,0.4867829382419586,-6251.23486328125,304.1684265136719,0.9107422828674316,0.5403337478637695,0.3801709711551666,293.2760314941406,297.1499938964844,293.1499938964844,0.6958085298538208,-11178.4296875,304.15386962890625,0.9990000128746032,0.7926570773124695,0.6805368661880493,293.1889343261719,297.1499938964844,293.1499938964844,0.0380289033055305,-6016.66064453125,304.1543273925781,0.4644180238246918,0.0761286243796348,0.3662841022014618,290.5592346191406,291.1499938964844,257.3686218261719,256.4119873046875,279.1803894042969,293.2933349609375,290.5607604980469,1.0,0.463620662689209,0.5731082558631897,0.5731082558631897,1.0,1.0,-2.12103271484375,0.8333748579025269,1.2876578569412231,0.3546596169471741,0.0,0.0,1.0,153.25582885742188,133.0,23.09575653076172,-24341.92578125,1095.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9313659667969,318.75518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5659056305885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005743223009631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638940,293.29833984375,297.1499938964844,293.1499938964844,0.1579478830099105,-3311.4072265625,304.1670227050781,0.6835461854934692,0.2191224992275238,0.2020056843757629,293.3611755371094,297.1499938964844,293.1499938964844,0.085625983774662,-2136.548095703125,304.171630859375,0.5765737295150757,0.131373181939125,0.1302915513515472,293.2373352050781,297.1499938964844,293.1499938964844,0.4825088679790497,-6207.79833984375,304.16943359375,0.9154930710792542,0.5382880568504333,0.3786263465881347,293.2738647460937,297.1499938964844,293.1499938964844,0.6804304122924805,-10967.5078125,304.17840576171875,0.9990000128746032,0.7898748517036438,0.6684746146202087,293.1874694824219,297.1499938964844,293.1499938964844,0.0370258130133152,-5932.353515625,304.1545715332031,0.4661352932453155,0.0754380300641059,0.3622236549854278,290.5989990234375,291.1499938964844,257.4652404785156,256.4932861328125,279.1839599609375,293.291015625,290.6019592285156,1.0,0.4561669826507568,0.5766882300376892,0.5766882300376892,1.0,1.0,-2.0905628204345703,0.8233240842819214,1.2672386169433594,0.3511934876441955,0.0,0.0,1.0,148.07798767089844,136.0,50.881954193115234,-24116.75390625,1046.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9138488769531,318.7669982910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5630043745040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005713778664357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639000,293.29833984375,297.1499938964844,293.1499938964844,0.1579478830099105,-3311.4072265625,304.1670227050781,0.6835461854934692,0.2191224992275238,0.2020056843757629,293.3611755371094,297.1499938964844,293.1499938964844,0.085625983774662,-2136.548095703125,304.171630859375,0.5765737295150757,0.131373181939125,0.1302915513515472,293.2373352050781,297.1499938964844,293.1499938964844,0.4825088679790497,-6207.79833984375,304.16943359375,0.9154930710792542,0.5382880568504333,0.3786263465881347,293.2738647460937,297.1499938964844,293.1499938964844,0.6804304122924805,-10967.5078125,304.17840576171875,0.9990000128746032,0.7898748517036438,0.6684746146202087,293.1874694824219,297.1499938964844,293.1499938964844,0.0370258130133152,-5932.353515625,304.1545715332031,0.4661352932453155,0.0754380300641059,0.3622236549854278,290.5989990234375,291.1499938964844,257.4652404785156,256.4932861328125,279.1839599609375,293.291015625,290.6019592285156,1.0,0.4561669826507568,0.5766882300376892,0.5766882300376892,1.0,1.0,-2.0905628204345703,0.8233240842819214,1.2672386169433594,0.3511934876441955,0.0,0.0,1.0,148.07798767089844,136.0,50.881954193115234,-24116.75390625,1046.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9138488769531,318.7669982910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5630043745040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005713778664357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639060,293.294921875,297.1499938964844,293.1499938964844,0.1545176059007644,-3253.16455078125,304.16705322265625,0.6824651956558228,0.2160560339689254,0.1991828680038452,293.3592224121094,297.1499938964844,293.1499938964844,0.0812874138355255,-2051.118896484375,304.1716613769531,0.5701887607574463,0.1264204978942871,0.1255420297384262,293.2366943359375,297.1499938964844,293.1499938964844,0.4779246747493744,-6161.0771484375,304.1705627441406,0.9174782633781432,0.5362033843994141,0.3771285116672516,293.26373291015625,297.1499938964844,293.1499938964844,0.6697595119476318,-10828.642578125,304.18621826171875,0.9990000128746032,0.7887908220291138,0.6620710492134094,293.1858825683594,297.1499938964844,293.1499938964844,0.036143135279417,-5857.09375,304.1545104980469,0.4662704467773437,0.0748101770877838,0.3589484691619873,290.6488647460937,291.1499938964844,257.56085205078125,256.57342529296875,279.18341064453125,293.2860717773437,290.6515197753906,1.0,0.4517976939678192,0.5800133347511292,0.5800133347511292,1.0,1.0,-2.068033456802368,0.8165005445480347,1.2515329122543335,0.3489990532398224,0.0,0.0,1.0,145.18910217285156,139.0,62.39669418334961,-23965.283203125,1013.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9266052246094,318.79962158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5597986578941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681244656443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639120,293.294921875,297.1499938964844,293.1499938964844,0.1545176059007644,-3253.16455078125,304.16705322265625,0.6824651956558228,0.2160560339689254,0.1991828680038452,293.3592224121094,297.1499938964844,293.1499938964844,0.0812874138355255,-2051.118896484375,304.1716613769531,0.5701887607574463,0.1264204978942871,0.1255420297384262,293.2366943359375,297.1499938964844,293.1499938964844,0.4779246747493744,-6161.0771484375,304.1705627441406,0.9174782633781432,0.5362033843994141,0.3771285116672516,293.26373291015625,297.1499938964844,293.1499938964844,0.6697595119476318,-10828.642578125,304.18621826171875,0.9990000128746032,0.7887908220291138,0.6620710492134094,293.1858825683594,297.1499938964844,293.1499938964844,0.036143135279417,-5857.09375,304.1545104980469,0.4662704467773437,0.0748101770877838,0.3589484691619873,290.6488647460937,291.1499938964844,257.56085205078125,256.57342529296875,279.18341064453125,293.2860717773437,290.6515197753906,1.0,0.4517976939678192,0.5800133347511292,0.5800133347511292,1.0,1.0,-2.068033456802368,0.8165005445480347,1.2515329122543335,0.3489990532398224,0.0,0.0,1.0,145.18910217285156,139.0,62.39669418334961,-23965.283203125,1013.6560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9266052246094,318.79962158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5597986578941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681244656443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639180,293.2918395996094,297.1499938964844,293.1499938964844,0.1512796580791473,-3198.072998046875,304.166748046875,0.6796817183494568,0.2130110263824463,0.1964227855205536,293.3576354980469,297.1499938964844,293.1499938964844,0.0770123079419136,-1967.7232666015625,304.17156982421875,0.5618394613265991,0.1214431449770927,0.1208127588033676,293.2361755371094,297.1499938964844,293.1499938964844,0.4736922979354858,-6118.22265625,304.1707458496094,0.9169741272926332,0.5341114401817322,0.3756643235683441,293.2585144042969,297.1499938964844,293.1499938964844,0.6644979119300842,-10765.794921875,304.1827392578125,0.9990000128746032,0.7869828343391418,0.6604461073875427,293.1844482421875,297.1499938964844,293.1499938964844,0.0353817902505397,-5792.05224609375,304.1542663574219,0.4648563265800476,0.074192963540554,0.3560730516910553,290.69091796875,291.1499938964844,257.65533447265625,256.6523132324219,279.1821594238281,293.2829284667969,290.6931457519531,1.0,0.4493331909179687,0.5831671953201294,0.5831671953201294,1.0,1.0,-2.0518717765808105,0.8122355341911316,1.2396363019943235,0.3480573296546936,0.0,0.0,1.0,144.1810302734375,142.0,58.32815933227539,-23857.3046875,994.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9376525878906,318.8248291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5565562844276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005648338701575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639240,293.2918395996094,297.1499938964844,293.1499938964844,0.1512796580791473,-3198.072998046875,304.166748046875,0.6796817183494568,0.2130110263824463,0.1964227855205536,293.3576354980469,297.1499938964844,293.1499938964844,0.0770123079419136,-1967.7232666015625,304.17156982421875,0.5618394613265991,0.1214431449770927,0.1208127588033676,293.2361755371094,297.1499938964844,293.1499938964844,0.4736922979354858,-6118.22265625,304.1707458496094,0.9169741272926332,0.5341114401817322,0.3756643235683441,293.2585144042969,297.1499938964844,293.1499938964844,0.6644979119300842,-10765.794921875,304.1827392578125,0.9990000128746032,0.7869828343391418,0.6604461073875427,293.1844482421875,297.1499938964844,293.1499938964844,0.0353817902505397,-5792.05224609375,304.1542663574219,0.4648563265800476,0.074192963540554,0.3560730516910553,290.69091796875,291.1499938964844,257.65533447265625,256.6523132324219,279.1821594238281,293.2829284667969,290.6931457519531,1.0,0.4493331909179687,0.5831671953201294,0.5831671953201294,1.0,1.0,-2.0518717765808105,0.8122355341911316,1.2396363019943235,0.3480573296546936,0.0,0.0,1.0,144.1810302734375,142.0,58.32815933227539,-23857.3046875,994.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9376525878906,318.8248291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5565562844276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005648338701575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639300,293.2903137207031,297.1499938964844,293.1499938964844,0.1497464925050735,-3171.954345703125,304.16650390625,0.6778783202171326,0.2115146666765213,0.1950787603855133,293.3568420410156,297.1499938964844,293.1499938964844,0.0749101787805557,-1927.082763671875,304.17144775390625,0.5571690201759338,0.1189704611897468,0.1184740513563156,293.2359313964844,297.1499938964844,293.1499938964844,0.4717270135879516,-6098.416015625,304.1705322265625,0.9160852432250975,0.5330690741539001,0.3749464154243469,293.2583923339844,297.1499938964844,293.1499938964844,0.6633957028388977,-10755.17578125,304.17877197265625,0.9990000128746032,0.7856302857398987,0.6608567833900452,293.183837890625,297.1499938964844,293.1499938964844,0.0350304394960403,-5762.0634765625,304.1541442871094,0.4636843502521515,0.0738778337836265,0.3546995818614959,290.7087707519531,291.1499938964844,257.7021484375,256.6913146972656,279.1815490722656,293.2821960449219,290.7107238769531,1.0,0.4486370384693146,0.5846989750862122,0.5846989750862122,1.0,1.0,-2.045429229736328,0.8107611536979675,1.2346680164337158,0.3478911519050598,0.0,0.0,1.0,144.15371704101562,142.0,53.67545700073242,-23812.15625,988.1337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93853759765625,318.83160400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5549706816673279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005632247193716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
