time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639360,293.2887878417969,297.1499938964844,293.1499938964844,0.1482746303081512,-3146.86572265625,304.1661682128906,0.6758706569671631,0.2100383639335632,0.1937607675790786,293.3559875488281,297.1499938964844,293.1499938964844,0.0728359669446945,-1887.2569580078125,304.1713256835937,0.5522552132606506,0.116515077650547,0.1161587685346603,293.2356872558594,297.1499938964844,293.1499938964844,0.4698733389377594,-6079.79443359375,304.170166015625,0.9148677587509156,0.5320296883583069,0.374237060546875,293.260009765625,297.1499938964844,293.1499938964844,0.6631742715835571,-10756.255859375,304.1739501953125,0.9990000128746032,0.7839462757110596,0.6619123220443726,293.18328857421875,297.1499938964844,293.1499938964844,0.0346936583518981,-5733.37353515625,304.15399169921875,0.462224930524826,0.0735551118850708,0.35333913564682,290.72418212890625,291.1499938964844,257.7486877441406,256.7299499511719,279.1810302734375,293.281982421875,290.7258605957031,1.0,0.448224127292633,0.5862088799476624,0.5862088799476624,1.0,1.0,-2.039846658706665,0.8096322417259216,1.2302143573760986,0.3478852212429046,0.0,0.0,1.0,144.3777618408203,145.0,48.066253662109375,-23770.724609375,983.5639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.935302734375,318.8337707519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5534288883209229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005616599810309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639420,293.28570556640625,297.1499938964844,293.1499938964844,0.1455056369304657,-3099.63232421875,304.1654052734375,0.6714162826538086,0.2071455419063568,0.1911979913711547,293.35418701171875,297.1499938964844,293.1499938964844,0.068767562508583,-1810.015625,304.1709899902344,0.5419305562973022,0.1116641610860824,0.1116025224328041,293.2351989746094,297.1499938964844,293.1499938964844,0.4664947986602783,-6046.005859375,304.1690673828125,0.9117074608802797,0.5299595594406128,0.3728398084640503,293.2677001953125,297.1499938964844,293.1499938964844,0.6649442315101624,-10787.1748046875,304.1630249023437,0.9990000128746032,0.7796098589897156,0.6655194759368896,293.1824645996094,297.1499938964844,293.1499938964844,0.0340523086488246,-5678.9443359375,304.1537170410156,0.4587011635303497,0.0728830695152282,0.35060515999794,290.7479553222656,291.1499938964844,257.8407592773437,256.8063049316406,279.1802062988281,293.2831726074219,290.74908447265625,1.0,0.4480573832988739,0.589187502861023,0.589187502861023,1.0,1.0,-2.030665636062622,0.8081727027893066,1.222493052482605,0.3482449948787689,0.0,0.0,1.0,145.4123992919922,133.0,35.673194885253906,-23694.671875,978.3894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9160461425781,318.8244323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5505145192146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005587022169493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639480,293.28570556640625,297.1499938964844,293.1499938964844,0.1455056369304657,-3099.63232421875,304.1654052734375,0.6714162826538086,0.2071455419063568,0.1911979913711547,293.35418701171875,297.1499938964844,293.1499938964844,0.068767562508583,-1810.015625,304.1709899902344,0.5419305562973022,0.1116641610860824,0.1116025224328041,293.2351989746094,297.1499938964844,293.1499938964844,0.4664947986602783,-6046.005859375,304.1690673828125,0.9117074608802797,0.5299595594406128,0.3728398084640503,293.2677001953125,297.1499938964844,293.1499938964844,0.6649442315101624,-10787.1748046875,304.1630249023437,0.9990000128746032,0.7796098589897156,0.6655194759368896,293.1824645996094,297.1499938964844,293.1499938964844,0.0340523086488246,-5678.9443359375,304.1537170410156,0.4587011635303497,0.0728830695152282,0.35060515999794,290.7479553222656,291.1499938964844,257.8407592773437,256.8063049316406,279.1802062988281,293.2831726074219,290.74908447265625,1.0,0.4480573832988739,0.589187502861023,0.589187502861023,1.0,1.0,-2.030665636062622,0.8081727027893066,1.222493052482605,0.3482449948787689,0.0,0.0,1.0,145.4123992919922,133.0,35.673194885253906,-23694.671875,978.3894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9160461425781,318.8244323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5505145192146301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005587022169493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639540,293.28228759765625,297.1499938964844,293.1499938964844,0.1426732987165451,-3050.935791015625,304.1650085449219,0.6703752875328064,0.2044034898281097,0.1886197328567505,293.3517761230469,297.1499938964844,293.1499938964844,0.0646082088351249,-1732.1156005859375,304.1709289550781,0.5346992611885071,0.106977455317974,0.1070379987359047,293.2344055175781,297.1499938964844,293.1499938964844,0.4628305733203888,-6008.818359375,304.1688842773437,0.9135016202926636,0.5279586315155029,0.371378630399704,293.2729187011719,297.1499938964844,293.1499938964844,0.6565453410148621,-10673.44140625,304.1732788085937,0.9990000128746032,0.7755442261695862,0.6594523787498474,293.1814880371094,297.1499938964844,293.1499938964844,0.033279825001955,-5612.8515625,304.1537780761719,0.4586158990859985,0.0722570791840553,0.3472969233989715,290.7772216796875,291.1499938964844,257.9315185546875,256.88134765625,279.183349609375,293.28369140625,290.7796325683594,1.0,0.4431581795215606,0.5926684141159058,0.5926684141159058,1.0,1.0,-2.009087085723877,0.8014683127403259,1.2076187133789062,0.3462239801883697,0.0,0.0,1.0,142.70684814453125,136.0,44.4669075012207,-23527.00390625,948.7532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8963928222656,318.8265380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5476935505867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005558393313549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639600,293.28228759765625,297.1499938964844,293.1499938964844,0.1426732987165451,-3050.935791015625,304.1650085449219,0.6703752875328064,0.2044034898281097,0.1886197328567505,293.3517761230469,297.1499938964844,293.1499938964844,0.0646082088351249,-1732.1156005859375,304.1709289550781,0.5346992611885071,0.106977455317974,0.1070379987359047,293.2344055175781,297.1499938964844,293.1499938964844,0.4628305733203888,-6008.818359375,304.1688842773437,0.9135016202926636,0.5279586315155029,0.371378630399704,293.2729187011719,297.1499938964844,293.1499938964844,0.6565453410148621,-10673.44140625,304.1732788085937,0.9990000128746032,0.7755442261695862,0.6594523787498474,293.1814880371094,297.1499938964844,293.1499938964844,0.033279825001955,-5612.8515625,304.1537780761719,0.4586158990859985,0.0722570791840553,0.3472969233989715,290.7772216796875,291.1499938964844,257.9315185546875,256.88134765625,279.183349609375,293.28369140625,290.7796325683594,1.0,0.4431581795215606,0.5926684141159058,0.5926684141159058,1.0,1.0,-2.009087085723877,0.8014683127403259,1.2076187133789062,0.3462239801883697,0.0,0.0,1.0,142.70684814453125,136.0,44.4669075012207,-23527.00390625,948.7532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8963928222656,318.8265380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5476935505867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005558393313549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639660,293.2789001464844,297.1499938964844,293.1499938964844,0.1399037539958953,-3002.984619140625,304.16461181640625,0.6682406067848206,0.2017394602298736,0.186188668012619,293.3490600585937,297.1499938964844,293.1499938964844,0.0605152286589145,-1656.6204833984375,304.1707763671875,0.5265493392944336,0.1024196222424507,0.1026650443673133,293.2338256835937,297.1499938964844,293.1499938964844,0.4589368999004364,-5969.04296875,304.1690368652344,0.9135185480117798,0.5259417295455933,0.3699643611907959,293.27154541015625,297.1499938964844,293.1499938964844,0.6509872078895569,-10602.8623046875,304.1744079589844,0.9990000128746032,0.7727108001708984,0.6569088697433472,293.18048095703125,297.1499938964844,293.1499938964844,0.0325673185288906,-5550.89013671875,304.1537170410156,0.4574576318264007,0.0716590210795402,0.344443142414093,290.8153381347656,291.1499938964844,258.0208740234375,256.9550476074219,279.18292236328125,293.2816162109375,290.8173217773437,1.0,0.4406192898750305,0.5959510803222656,0.5959510803222656,1.0,1.0,-1.9927260875701904,0.7969188690185547,1.1958072185516355,0.3449477851390838,0.0,0.0,1.0,141.38536071777344,139.0,48.38059616088867,-23407.03125,929.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89276123046875,318.8386535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447515845298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528535693883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639720,293.2789001464844,297.1499938964844,293.1499938964844,0.1399037539958953,-3002.984619140625,304.16461181640625,0.6682406067848206,0.2017394602298736,0.186188668012619,293.3490600585937,297.1499938964844,293.1499938964844,0.0605152286589145,-1656.6204833984375,304.1707763671875,0.5265493392944336,0.1024196222424507,0.1026650443673133,293.2338256835937,297.1499938964844,293.1499938964844,0.4589368999004364,-5969.04296875,304.1690368652344,0.9135185480117798,0.5259417295455933,0.3699643611907959,293.27154541015625,297.1499938964844,293.1499938964844,0.6509872078895569,-10602.8623046875,304.1744079589844,0.9990000128746032,0.7727108001708984,0.6569088697433472,293.18048095703125,297.1499938964844,293.1499938964844,0.0325673185288906,-5550.89013671875,304.1537170410156,0.4574576318264007,0.0716590210795402,0.344443142414093,290.8153381347656,291.1499938964844,258.0208740234375,256.9550476074219,279.18292236328125,293.2816162109375,290.8173217773437,1.0,0.4406192898750305,0.5959510803222656,0.5959510803222656,1.0,1.0,-1.9927260875701904,0.7969188690185547,1.1958072185516355,0.3449477851390838,0.0,0.0,1.0,141.38536071777344,139.0,48.38059616088867,-23407.03125,929.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89276123046875,318.8386535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447515845298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528535693883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639780,293.2756042480469,297.1499938964844,293.1499938964844,0.1373546868562698,-2958.810302734375,304.1639709472656,0.6649631261825562,0.1991386264562606,0.183855265378952,293.34600830078125,297.1499938964844,293.1499938964844,0.0565802566707134,-1585.36376953125,304.17041015625,0.5176177620887756,0.0979950129985809,0.0984642729163169,293.2333068847656,297.1499938964844,293.1499938964844,0.4554411768913269,-5933.5654296875,304.16851806640625,0.9117119312286376,0.5239211916923523,0.3685756027698517,293.2740478515625,297.1499938964844,293.1499938964844,0.6496750116348267,-10591.099609375,304.1683654785156,0.9990000128746032,0.7691325545310974,0.6578992605209351,293.1796264648437,297.1499938964844,293.1499938964844,0.0319461748003959,-5496.86865234375,304.15350341796875,0.4550730884075165,0.071061722934246,0.3418346047401428,290.8443908691406,291.1499938964844,258.1087646484375,257.02734375,279.1819152832031,293.2808837890625,290.84588623046875,1.0,0.4394770264625549,0.5990931391716003,0.5990931391716003,1.0,1.0,-1.9812653064727783,0.7943518161773682,1.1869134902954102,0.344675600528717,0.0,0.0,1.0,141.43711853027344,127.0,41.16572570800781,-23318.75390625,918.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.882568359375,318.8399963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5418996810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499593098647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639840,293.2756042480469,297.1499938964844,293.1499938964844,0.1373546868562698,-2958.810302734375,304.1639709472656,0.6649631261825562,0.1991386264562606,0.183855265378952,293.34600830078125,297.1499938964844,293.1499938964844,0.0565802566707134,-1585.36376953125,304.17041015625,0.5176177620887756,0.0979950129985809,0.0984642729163169,293.2333068847656,297.1499938964844,293.1499938964844,0.4554411768913269,-5933.5654296875,304.16851806640625,0.9117119312286376,0.5239211916923523,0.3685756027698517,293.2740478515625,297.1499938964844,293.1499938964844,0.6496750116348267,-10591.099609375,304.1683654785156,0.9990000128746032,0.7691325545310974,0.6578992605209351,293.1796264648437,297.1499938964844,293.1499938964844,0.0319461748003959,-5496.86865234375,304.15350341796875,0.4550730884075165,0.071061722934246,0.3418346047401428,290.8443908691406,291.1499938964844,258.1087646484375,257.02734375,279.1819152832031,293.2808837890625,290.84588623046875,1.0,0.4394770264625549,0.5990931391716003,0.5990931391716003,1.0,1.0,-1.9812653064727783,0.7943518161773682,1.1869134902954102,0.344675600528717,0.0,0.0,1.0,141.43711853027344,127.0,41.16572570800781,-23318.75390625,918.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.882568359375,318.8399963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5418996810913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005499593098647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639900,293.2738647460937,297.1499938964844,293.1499938964844,0.1360796689987182,-2936.62841796875,304.16375732421875,0.6644648909568787,0.1978882104158401,0.1826767474412918,293.34429931640625,297.1499938964844,293.1499938964844,0.0545978471636772,-1549.8917236328125,304.1702880859375,0.5141807794570923,0.0958430767059326,0.0963656157255172,293.2329406738281,297.1499938964844,293.1499938964844,0.4536730349063873,-5915.53173828125,304.1683654785156,0.9125028252601624,0.5229353904724121,0.3678555488586426,293.27557373046875,297.1499938964844,293.1499938964844,0.6457228064537048,-10537.953125,304.1723327636719,0.9990000128746032,0.7672596573829651,0.6550965309143066,293.1791381835937,297.1499938964844,293.1499938964844,0.0316027551889419,-5466.93310546875,304.15350341796875,0.4550437033176422,0.0707819834351539,0.3403398096561432,290.8584289550781,291.1499938964844,258.1521301269531,257.0629577636719,279.1831970214844,293.2807006835937,290.860595703125,1.0,0.4371079802513122,0.6008462905883789,0.6008462905883789,1.0,1.0,-1.971313714981079,0.791252076625824,1.1800615787506104,0.3437617123126983,0.0,0.0,1.0,140.20437622070312,127.0,42.756229400634766,-23241.89453125,905.6312255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8758544921875,318.8432006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5405092239379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005485481233336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639960,293.2720642089844,297.1499938964844,293.1499938964844,0.1347411870956421,-2913.169921875,304.1636962890625,0.6648092269897461,0.1966777145862579,0.1815068870782852,293.3424987792969,297.1499938964844,293.1499938964844,0.0525784119963645,-1513.9490966796875,304.1702880859375,0.511459469795227,0.0937365218997001,0.0942807495594024,293.2325439453125,297.1499938964844,293.1499938964844,0.4516458213329315,-5894.59619140625,304.1687316894531,0.9145509600639344,0.5219649076461792,0.3671272397041321,293.2740783691406,297.1499938964844,293.1499938964844,0.6388771533966064,-10444.888671875,304.1807556152344,0.9990000128746032,0.765959620475769,0.6499294638633728,293.1785583496094,297.1499938964844,293.1499938964844,0.0312261674553155,-5433.60791015625,304.1535339355469,0.4559284150600433,0.0705269873142242,0.3388027846813202,290.87921142578125,291.1499938964844,258.19512939453125,257.0982360839844,279.1847229003906,293.27935791015625,290.882080078125,1.0,0.4339167177677154,0.6026974320411682,0.6026974320411682,1.0,1.0,-1.9584827423095703,0.7869315147399902,1.17155122756958,0.3421695530414581,0.0,0.0,1.0,138.08026123046875,130.0,51.7486686706543,-23147.048828125,887.0281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8752746582031,318.85498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5390649437904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005470823962241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640020,293.2685852050781,297.1499938964844,293.1499938964844,0.1321915537118911,-2868.33642578125,304.1633605957031,0.6634005904197693,0.1942877620458603,0.1793051213026046,293.33905029296875,297.1499938964844,293.1499938964844,0.0486484840512275,-1444.7447509765625,304.1700744628906,0.5043986439704895,0.0895619764924049,0.090268075466156,293.2319641113281,297.1499938964844,293.1499938964844,0.4476258158683777,-5853.1220703125,304.1691589355469,0.9153391122817992,0.5199918746948242,0.3657296001911163,293.2682189941406,297.1499938964844,293.1499938964844,0.6313939094543457,-10348.853515625,304.1825866699219,0.9990000128746032,0.7640083432197571,0.6459901928901672,293.1774597167969,297.1499938964844,293.1499938964844,0.030579462647438,-5375.6240234375,304.1534423828125,0.4555740654468536,0.0700257271528244,0.3362927138805389,290.9229431152344,291.1499938964844,258.27984619140625,257.1676940917969,279.1839294433594,293.275390625,290.92529296875,1.0,0.4309425950050354,0.6060617566108704,0.6060617566108704,1.0,1.0,-1.9415868520736688,0.7819544672966003,1.159632444381714,0.3405714333057403,0.0,0.0,1.0,136.28912353515625,133.0,55.831993103027344,-23028.015625,866.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8836364746094,318.8789978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5360627174377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005440355162136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640080,293.2685852050781,297.1499938964844,293.1499938964844,0.1321915537118911,-2868.33642578125,304.1633605957031,0.6634005904197693,0.1942877620458603,0.1793051213026046,293.33905029296875,297.1499938964844,293.1499938964844,0.0486484840512275,-1444.7447509765625,304.1700744628906,0.5043986439704895,0.0895619764924049,0.090268075466156,293.2319641113281,297.1499938964844,293.1499938964844,0.4476258158683777,-5853.1220703125,304.1691589355469,0.9153391122817992,0.5199918746948242,0.3657296001911163,293.2682189941406,297.1499938964844,293.1499938964844,0.6313939094543457,-10348.853515625,304.1825866699219,0.9990000128746032,0.7640083432197571,0.6459901928901672,293.1774597167969,297.1499938964844,293.1499938964844,0.030579462647438,-5375.6240234375,304.1534423828125,0.4555740654468536,0.0700257271528244,0.3362927138805389,290.9229431152344,291.1499938964844,258.27984619140625,257.1676940917969,279.1839294433594,293.275390625,290.92529296875,1.0,0.4309425950050354,0.6060617566108704,0.6060617566108704,1.0,1.0,-1.9415868520736688,0.7819544672966003,1.159632444381714,0.3405714333057403,0.0,0.0,1.0,136.28912353515625,133.0,55.831993103027344,-23028.015625,866.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8836364746094,318.8789978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5360627174377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005440355162136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640140,293.2652893066406,297.1499938964844,293.1499938964844,0.1298626661300659,-2827.370361328125,304.16278076171875,0.6607024669647217,0.1919520646333694,0.1771982014179229,293.3357849121094,297.1499938964844,293.1499938964844,0.0448348522186279,-1378.5203857421875,304.16973876953125,0.4964062869548797,0.0854310765862464,0.0863498672842979,293.2314758300781,297.1499938964844,293.1499938964844,0.4440348148345947,-5816.3427734375,304.1687316894531,0.9140321016311646,0.5180132389068604,0.364359974861145,293.26708984375,297.1499938964844,293.1499938964844,0.6285879015922546,-10317.9814453125,304.17626953125,0.9990000128746032,0.7612568736076355,0.6459968686103821,293.176513671875,297.1499938964844,293.1499938964844,0.0300278384238481,-5326.091796875,304.1531982421875,0.4538267254829407,0.0695208460092544,0.3340415060520172,290.9565124511719,291.1499938964844,258.3628845214844,257.2356872558594,279.1826477050781,293.2732849121094,290.95831298828125,1.0,0.4295296669006347,0.6092597246170044,0.6092597246170044,1.0,1.0,-1.9300085306167605,0.779146671295166,1.1508618593215942,0.3400830030441284,0.0,0.0,1.0,136.001708984375,136.0,47.590240478515625,-22942.9609375,855.1350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.88311767578125,318.8895874023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5331301689147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005410593003034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640200,293.2652893066406,297.1499938964844,293.1499938964844,0.1298626661300659,-2827.370361328125,304.16278076171875,0.6607024669647217,0.1919520646333694,0.1771982014179229,293.3357849121094,297.1499938964844,293.1499938964844,0.0448348522186279,-1378.5203857421875,304.16973876953125,0.4964062869548797,0.0854310765862464,0.0863498672842979,293.2314758300781,297.1499938964844,293.1499938964844,0.4440348148345947,-5816.3427734375,304.1687316894531,0.9140321016311646,0.5180132389068604,0.364359974861145,293.26708984375,297.1499938964844,293.1499938964844,0.6285879015922546,-10317.9814453125,304.17626953125,0.9990000128746032,0.7612568736076355,0.6459968686103821,293.176513671875,297.1499938964844,293.1499938964844,0.0300278384238481,-5326.091796875,304.1531982421875,0.4538267254829407,0.0695208460092544,0.3340415060520172,290.9565124511719,291.1499938964844,258.3628845214844,257.2356872558594,279.1826477050781,293.2732849121094,290.95831298828125,1.0,0.4295296669006347,0.6092597246170044,0.6092597246170044,1.0,1.0,-1.9300085306167605,0.779146671295166,1.1508618593215942,0.3400830030441284,0.0,0.0,1.0,136.001708984375,136.0,47.590240478515625,-22942.9609375,855.1350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.88311767578125,318.8895874023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5331301689147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005410593003034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640260,293.2621459960937,297.1499938964844,293.1499938964844,0.1277340799570083,-2789.927490234375,304.1620788574219,0.6572326421737671,0.1896722614765167,0.1751745492219925,293.3327331542969,297.1499938964844,293.1499938964844,0.041129782795906,-1314.7769775390625,304.1693420410156,0.4877402186393738,0.0813437476754188,0.0825071185827255,293.2310485839844,297.1499938964844,293.1499938964844,0.4408674240112304,-5784.1142578125,304.1677551269531,0.9114159345626832,0.5160373449325562,0.3630172610282898,293.2718200683594,297.1499938964844,293.1499938964844,0.6291483044624329,-10332.458984375,304.1665344238281,0.9990000128746032,0.7573422193527222,0.648541271686554,293.17584228515625,297.1499938964844,293.1499938964844,0.0295306798070669,-5281.59521484375,304.1529541015625,0.4511287808418274,0.0689870417118072,0.3318509459495544,290.9804382324219,291.1499938964844,258.4441223144531,257.3022155761719,279.1815795898437,293.2735900878906,290.98162841796875,1.0,0.4292318224906921,0.6123596429824829,0.6123596429824829,1.0,1.0,-1.9217743873596191,0.7777056694030762,1.144068717956543,0.3402590453624725,0.0,0.0,1.0,136.67623901367188,124.0,35.42011260986328,-22873.734375,850.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8667297363281,318.8822326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.530389666557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005382780800573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640320,293.2621459960937,297.1499938964844,293.1499938964844,0.1277340799570083,-2789.927490234375,304.1620788574219,0.6572326421737671,0.1896722614765167,0.1751745492219925,293.3327331542969,297.1499938964844,293.1499938964844,0.041129782795906,-1314.7769775390625,304.1693420410156,0.4877402186393738,0.0813437476754188,0.0825071185827255,293.2310485839844,297.1499938964844,293.1499938964844,0.4408674240112304,-5784.1142578125,304.1677551269531,0.9114159345626832,0.5160373449325562,0.3630172610282898,293.2718200683594,297.1499938964844,293.1499938964844,0.6291483044624329,-10332.458984375,304.1665344238281,0.9990000128746032,0.7573422193527222,0.648541271686554,293.17584228515625,297.1499938964844,293.1499938964844,0.0295306798070669,-5281.59521484375,304.1529541015625,0.4511287808418274,0.0689870417118072,0.3318509459495544,290.9804382324219,291.1499938964844,258.4441223144531,257.3022155761719,279.1815795898437,293.2735900878906,290.98162841796875,1.0,0.4292318224906921,0.6123596429824829,0.6123596429824829,1.0,1.0,-1.9217743873596191,0.7777056694030762,1.144068717956543,0.3402590453624725,0.0,0.0,1.0,136.67623901367188,124.0,35.42011260986328,-22873.734375,850.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8667297363281,318.8822326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.530389666557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005382780800573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.2587280273437,297.1499938964844,293.1499938964844,0.1255385875701904,-2751.016845703125,304.1617126464844,0.6569721698760986,0.1875192373991012,0.1731204688549041,293.3294677734375,297.1499938964844,293.1499938964844,0.0373756512999534,-1250.1025390625,304.1691589355469,0.480976402759552,0.0773769170045852,0.0786241367459297,293.2303771972656,297.1499938964844,293.1499938964844,0.437444806098938,-5748.8173828125,304.1676025390625,0.913727343082428,0.5141203999519348,0.3616090416908264,293.2743835449219,297.1499938964844,293.1499938964844,0.6200582385063171,-10208.6767578125,304.1767272949219,0.9990000128746032,0.7537095546722412,0.6416849493980408,293.175048828125,297.1499938964844,293.1499938964844,0.0289363078773021,-5226.23095703125,304.1529846191406,0.4517197906970978,0.0684932023286819,0.3291037678718567,291.0090637207031,291.1499938964844,258.5235595703125,257.3672180175781,279.1847229003906,293.2732849121094,291.0116271972656,1.0,0.4242839813232422,0.6159773468971252,0.6159773468971252,1.0,1.0,-1.901434302330017,0.7710395455360413,1.1303948163986206,0.3379804193973541,0.0,0.0,1.0,133.82077026367188,127.0,44.00826644897461,-22711.822265625,823.5542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.849609375,318.8861083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5277358889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355848115868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.2587280273437,297.1499938964844,293.1499938964844,0.1255385875701904,-2751.016845703125,304.1617126464844,0.6569721698760986,0.1875192373991012,0.1731204688549041,293.3294677734375,297.1499938964844,293.1499938964844,0.0373756512999534,-1250.1025390625,304.1691589355469,0.480976402759552,0.0773769170045852,0.0786241367459297,293.2303771972656,297.1499938964844,293.1499938964844,0.437444806098938,-5748.8173828125,304.1676025390625,0.913727343082428,0.5141203999519348,0.3616090416908264,293.2743835449219,297.1499938964844,293.1499938964844,0.6200582385063171,-10208.6767578125,304.1767272949219,0.9990000128746032,0.7537095546722412,0.6416849493980408,293.175048828125,297.1499938964844,293.1499938964844,0.0289363078773021,-5226.23095703125,304.1529846191406,0.4517197906970978,0.0684932023286819,0.3291037678718567,291.0090637207031,291.1499938964844,258.5235595703125,257.3672180175781,279.1847229003906,293.2732849121094,291.0116271972656,1.0,0.4242839813232422,0.6159773468971252,0.6159773468971252,1.0,1.0,-1.901434302330017,0.7710395455360413,1.1303948163986206,0.3379804193973541,0.0,0.0,1.0,133.82077026367188,127.0,44.00826644897461,-22711.822265625,823.5542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.849609375,318.8861083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5277358889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005355848115868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.257080078125,297.1499938964844,293.1499938964844,0.1244327798485755,-2731.2685546875,304.1615905761719,0.6565036177635193,0.1864694505929947,0.1721482872962951,293.3278503417969,297.1499938964844,293.1499938964844,0.0355440080165863,-1218.2593994140625,304.16900634765625,0.4770157933235168,0.0754249691963195,0.0767422243952751,293.2301025390625,297.1499938964844,293.1499938964844,0.4355486631393432,-5729.07958984375,304.1678466796875,0.914292573928833,0.5131550431251526,0.3609243929386139,293.272216796875,297.1499938964844,293.1499938964844,0.6162170767784119,-10158.248046875,304.17877197265625,0.9990000128746032,0.7525597214698792,0.6394246816635132,293.17462158203125,297.1499938964844,293.1499938964844,0.0282131675630807,-5198.98583984375,304.1537780761719,0.4516909420490265,0.0682576894760131,0.3279075920581817,291.0296630859375,291.1499938964844,258.56256103515625,257.3991394042969,279.1846008300781,293.27166748046875,291.03204345703125,1.0,0.4228176772594452,0.61770099401474,0.61770099401474,1.0,1.0,-1.8930268287658687,0.7684544324874878,1.1245723962783811,0.3370493650436401,0.0,0.0,1.0,132.8408203125,127.0,49.00604248046875,-22649.005859375,813.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8491516113281,318.8939514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5263415575027466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00053416978335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.2554626464844,297.1499938964844,293.1499938964844,0.1233864575624466,-2712.597412109375,304.1614074707031,0.6555935144424438,0.1854282766580581,0.1711984723806381,293.32623291015625,297.1499938964844,293.1499938964844,0.0337747149169445,-1187.2708740234375,304.16876220703125,0.4722660779953003,0.0734887570142746,0.07488963752985,293.2298889160156,297.1499938964844,293.1499938964844,0.433781236410141,-5710.7763671875,304.1678161621094,0.914135992527008,0.5121826529502869,0.3602440357208252,293.2707214355469,297.1499938964844,293.1499938964844,0.6139118671417236,-10129.556640625,304.1777038574219,0.9990000128746032,0.7513099908828735,0.6385078430175781,293.1742553710937,297.1499938964844,293.1499938964844,0.0279460065066814,-5170.3447265625,304.15362548828125,0.4511878490447998,0.0680231228470802,0.3267926573753357,291.0470275878906,291.1499938964844,258.6010437011719,257.4306640625,279.1841125488281,293.27032470703125,291.0491027832031,1.0,0.421761155128479,0.6193729043006897,0.6193729043006897,1.0,1.0,-1.8864033222198489,0.7665998935699463,1.1198034286499023,0.33653724193573,0.0,0.0,1.0,132.3673553466797,130.0,47.92597198486328,-22599.29296875,806.2640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.848388671875,318.8996887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5249515175819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005327590624801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.2523803710937,297.1499938964844,293.1499938964844,0.1214249357581138,-2677.5908203125,304.1608581542969,0.6530408263206482,0.1833821833133697,0.1693591922521591,293.3229675292969,297.1499938964844,293.1499938964844,0.0304232127964496,-1127.46044921875,304.1680908203125,0.4598428905010223,0.0696840956807136,0.0712735056877136,293.2295227050781,297.1499938964844,293.1499938964844,0.4305124282836914,-5677.0693359375,304.16729736328125,0.9125770330429076,0.5102341175079346,0.3589008152484894,293.27130126953125,297.1499938964844,293.1499938964844,0.6120945811271667,-10110.921875,304.17138671875,0.9990000128746032,0.748141348361969,0.6390111446380615,293.1735534667969,297.1499938964844,293.1499938964844,0.0276460647583007,-5130.48876953125,304.1529235839844,0.4493627250194549,0.0675473138689994,0.3247042000293731,291.07537841796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1829833984375,293.26910400390625,291.076904296875,1.0,0.4206871092319488,0.6226117014884949,0.6226117014884949,1.0,1.0,-1.876333236694336,0.7641997933387756,1.112133502960205,0.3361581265926361,0.0,0.0,1.0,132.29608154296875,118.0,40.16471481323242,-22519.712890625,797.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83966064453125,318.9013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5222592949867249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005300267948769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2523803710937,297.1499938964844,293.1499938964844,0.1214249357581138,-2677.5908203125,304.1608581542969,0.6530408263206482,0.1833821833133697,0.1693591922521591,293.3229675292969,297.1499938964844,293.1499938964844,0.0304232127964496,-1127.46044921875,304.1680908203125,0.4598428905010223,0.0696840956807136,0.0712735056877136,293.2295227050781,297.1499938964844,293.1499938964844,0.4305124282836914,-5677.0693359375,304.16729736328125,0.9125770330429076,0.5102341175079346,0.3589008152484894,293.27130126953125,297.1499938964844,293.1499938964844,0.6120945811271667,-10110.921875,304.17138671875,0.9990000128746032,0.748141348361969,0.6390111446380615,293.1735534667969,297.1499938964844,293.1499938964844,0.0276460647583007,-5130.48876953125,304.1529235839844,0.4493627250194549,0.0675473138689994,0.3247042000293731,291.07537841796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1829833984375,293.26910400390625,291.076904296875,1.0,0.4206871092319488,0.6226117014884949,0.6226117014884949,1.0,1.0,-1.876333236694336,0.7641997933387756,1.112133502960205,0.3361581265926361,0.0,0.0,1.0,132.29608154296875,118.0,40.16471481323242,-22519.712890625,797.6843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83966064453125,318.9013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5222592949867249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005300267948769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.24908447265625,297.1499938964844,293.1499938964844,0.1193955913186073,-2641.11083984375,304.16064453125,0.6535074710845947,0.1814558058977127,0.1674915701150894,293.3190612792969,297.1499938964844,293.1499938964844,0.0274237394332885,-1073.931640625,304.1669616699219,0.4498970210552215,0.0660922229290008,0.067695640027523,293.2289123535156,297.1499938964844,293.1499938964844,0.4269725978374481,-5640.1640625,304.16748046875,0.9157952666282654,0.5083398818969727,0.3574947416782379,293.269775390625,297.1499938964844,293.1499938964844,0.601126492023468,-9961.2685546875,304.1830444335937,0.9990000128746032,0.7453553080558777,0.6306201815605164,293.1726989746094,297.1499938964844,293.1499938964844,0.0272435303777456,-5077.0732421875,304.1526184082031,0.4507267475128174,0.0671237185597419,0.3221713900566101,291.1088562011719,291.1499938964844,258.75,257.55291748046875,279.1858825683594,293.2670593261719,291.11181640625,1.0,0.4151977598667145,0.626336932182312,0.626336932182312,1.0,1.0,-1.8550004959106443,0.7568851113319397,1.0981154441833496,0.3334419131278991,0.0,0.0,1.0,128.94900512695312,121.0,50.35677337646485,-22353.951171875,769.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8330078125,318.91619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5195885300636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005273162969388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.24908447265625,297.1499938964844,293.1499938964844,0.1193955913186073,-2641.11083984375,304.16064453125,0.6535074710845947,0.1814558058977127,0.1674915701150894,293.3190612792969,297.1499938964844,293.1499938964844,0.0274237394332885,-1073.931640625,304.1669616699219,0.4498970210552215,0.0660922229290008,0.067695640027523,293.2289123535156,297.1499938964844,293.1499938964844,0.4269725978374481,-5640.1640625,304.16748046875,0.9157952666282654,0.5083398818969727,0.3574947416782379,293.269775390625,297.1499938964844,293.1499938964844,0.601126492023468,-9961.2685546875,304.1830444335937,0.9990000128746032,0.7453553080558777,0.6306201815605164,293.1726989746094,297.1499938964844,293.1499938964844,0.0272435303777456,-5077.0732421875,304.1526184082031,0.4507267475128174,0.0671237185597419,0.3221713900566101,291.1088562011719,291.1499938964844,258.75,257.55291748046875,279.1858825683594,293.2670593261719,291.11181640625,1.0,0.4151977598667145,0.626336932182312,0.626336932182312,1.0,1.0,-1.8550004959106443,0.7568851113319397,1.0981154441833496,0.3334419131278991,0.0,0.0,1.0,128.94900512695312,121.0,50.35677337646485,-22353.951171875,769.6345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8330078125,318.91619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5195885300636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005273162969388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2459411621094,297.1499938964844,293.1499938964844,0.1174091920256614,-2605.1455078125,304.160400390625,0.6527444124221802,0.1795865297317505,0.1657550483942031,293.3150634765625,297.1499938964844,293.1499938964844,0.0243753939867019,-1011.8138427734376,304.1662902832031,0.4392086863517761,0.0626191198825836,0.0643491148948669,293.228515625,297.1499938964844,293.1499938964844,0.4231930673122406,-5600.5498046875,304.1679382324219,0.9168900847434998,0.5064244270324707,0.3561340272426605,293.26239013671875,297.1499938964844,293.1499938964844,0.5934208631515503,-9861.0419921875,304.1844787597656,0.9990000128746032,0.7438240051269531,0.6262602210044861,293.1718139648437,297.1499938964844,293.1499938964844,0.0268211308866739,-5028.345703125,304.1524658203125,0.4508728682994842,0.0667300298810005,0.3201279938220978,291.15167236328125,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2624206542969,291.15411376953125,1.0,0.4123075306415558,0.6298019289970398,0.6298019289970398,1.0,1.0,-1.8395648002624512,0.7520620226860046,1.0875028371810913,0.3317123055458069,0.0,0.0,0.9992717504501344,127.12020874023438,124.0,54.43981552124024,-22242.17578125,751.5346069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.842041015625,318.93994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32441.494140625,36000.0,0.0,0.0,0.5167469382286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831829190254212,1.8318568468093872,-2.7713464078260586e-05,0.0,0.0005244324565865,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2459411621094,297.1499938964844,293.1499938964844,0.1174091920256614,-2605.1455078125,304.160400390625,0.6527444124221802,0.1795865297317505,0.1657550483942031,293.3150634765625,297.1499938964844,293.1499938964844,0.0243753939867019,-1011.8138427734376,304.1662902832031,0.4392086863517761,0.0626191198825836,0.0643491148948669,293.228515625,297.1499938964844,293.1499938964844,0.4231930673122406,-5600.5498046875,304.1679382324219,0.9168900847434998,0.5064244270324707,0.3561340272426605,293.26239013671875,297.1499938964844,293.1499938964844,0.5934208631515503,-9861.0419921875,304.1844787597656,0.9990000128746032,0.7438240051269531,0.6262602210044861,293.1718139648437,297.1499938964844,293.1499938964844,0.0268211308866739,-5028.345703125,304.1524658203125,0.4508728682994842,0.0667300298810005,0.3201279938220978,291.15167236328125,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2624206542969,291.15411376953125,1.0,0.4123075306415558,0.6298019289970398,0.6298019289970398,1.0,1.0,-1.8395648002624512,0.7520620226860046,1.0875028371810913,0.3317123055458069,0.0,0.0,0.9992717504501344,127.12020874023438,124.0,54.43981552124024,-22242.17578125,751.5346069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.842041015625,318.93994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32441.494140625,36000.0,0.0,0.0,0.5167469382286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831829190254212,1.8318568468093872,-2.7713464078260586e-05,0.0,0.0005244324565865,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24298095703125,297.1499938964844,293.1499938964844,0.1156176626682281,-2572.7421875,304.159912109375,0.6506745219230652,0.1777569204568863,0.1641003340482711,293.31201171875,297.1499938964844,293.1499938964844,0.0217600706964731,-956.7987060546876,304.16522216796875,0.4274000525474548,0.0590621531009674,0.0610042214393615,293.22821044921875,297.1499938964844,293.1499938964844,0.419845312833786,-5565.7333984375,304.1675109863281,0.91575288772583,0.5044979453086853,0.3547977209091186,293.2598876953125,297.1499938964844,293.1499938964844,0.5904163718223572,-9826.8935546875,304.1778564453125,0.9990000128746032,0.7414963841438293,0.6259385943412781,293.17108154296875,297.1499938964844,293.1499938964844,0.0263823270797729,-4987.66552734375,304.1523742675781,0.4495666623115539,0.0663262829184532,0.3183187544345855,291.1837463378906,291.1499938964844,258.8921203613281,257.669189453125,279.1836853027344,293.260009765625,291.1855163574219,1.0,0.4110016524791717,0.6331044435501099,0.6331044435501099,1.0,1.0,-1.829395532608032,0.7494344711303711,1.0799610614776611,0.3311334252357483,0.0,0.0,0.9925135374069214,126.77490234375,127.0,45.298770904541016,-22163.2109375,742.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8418884277344,318.9488830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32648.533203125,36000.0,0.0,0.0,0.5139762163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310468196868896,1.831074595451355,-2.7742884412873536e-05,0.0,0.0005216205026954,0.0,0.0,683.4822998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24298095703125,297.1499938964844,293.1499938964844,0.1156176626682281,-2572.7421875,304.159912109375,0.6506745219230652,0.1777569204568863,0.1641003340482711,293.31201171875,297.1499938964844,293.1499938964844,0.0217600706964731,-956.7987060546876,304.16522216796875,0.4274000525474548,0.0590621531009674,0.0610042214393615,293.22821044921875,297.1499938964844,293.1499938964844,0.419845312833786,-5565.7333984375,304.1675109863281,0.91575288772583,0.5044979453086853,0.3547977209091186,293.2598876953125,297.1499938964844,293.1499938964844,0.5904163718223572,-9826.8935546875,304.1778564453125,0.9990000128746032,0.7414963841438293,0.6259385943412781,293.17108154296875,297.1499938964844,293.1499938964844,0.0263823270797729,-4987.66552734375,304.1523742675781,0.4495666623115539,0.0663262829184532,0.3183187544345855,291.1837463378906,291.1499938964844,258.8921203613281,257.669189453125,279.1836853027344,293.260009765625,291.1855163574219,1.0,0.4110016524791717,0.6331044435501099,0.6331044435501099,1.0,1.0,-1.829395532608032,0.7494344711303711,1.0799610614776611,0.3311334252357483,0.0,0.0,0.9925135374069214,126.77490234375,127.0,45.298770904541016,-22163.2109375,742.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8418884277344,318.9488830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32648.533203125,36000.0,0.0,0.0,0.5139762163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310468196868896,1.831074595451355,-2.7742884412873536e-05,0.0,0.0005216205026954,0.0,0.0,683.4822998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2415466308594,297.1499938964844,293.1499938964844,0.1147910580039024,-2557.810546875,304.1596069335937,0.6493129134178162,0.1768587231636047,0.1633010059595108,293.3108215332031,297.1499938964844,293.1499938964844,0.0205239001661539,-929.27783203125,304.1647033691406,0.4213204681873321,0.0572401210665702,0.0593060851097106,293.2280578613281,297.1499938964844,293.1499938964844,0.4183366000652313,-5550.1337890625,304.1670837402344,0.9146061539649964,0.5035338401794434,0.3541390001773834,293.260986328125,297.1499938964844,293.1499938964844,0.590268611907959,-9828.365234375,304.1730651855469,0.9990000128746032,0.7398887872695923,0.6268366575241089,293.1708068847656,297.1499938964844,293.1499938964844,0.0261898413300514,-4969.205078125,304.1522827148437,0.4485048353672027,0.0661113113164901,0.3174333274364471,291.1957702636719,291.1499938964844,258.92681884765625,257.6974182128906,279.18316650390625,293.2598876953125,291.1971740722656,1.0,0.4108038246631622,0.6347216963768005,0.6347216963768005,1.0,1.0,-1.82561993598938,0.7486700415611267,1.0769498348236084,0.3311189413070678,0.0,0.0,0.988236129283905,126.98743438720705,127.0,38.89139938354492,-22129.9921875,740.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8359680175781,318.94635009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32806.84765625,36000.0,0.0,0.0,0.512657105922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304481506347656,1.830475926399231,-2.776537621684838e-05,0.0,0.000520281784702,0.0,0.0,683.4862670898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
