time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641160,293.2401733398437,297.1499938964844,293.1499938964844,0.1140079572796821,-2543.680908203125,304.1593017578125,0.6477880477905273,0.1759715676307678,0.1625185757875442,293.30987548828125,297.1499938964844,293.1499938964844,0.0193347297608852,-901.6796875,304.1641845703125,0.4152195155620575,0.0553896091878414,0.0575879961252212,293.2279357910156,297.1499938964844,293.1499938964844,0.416936457157135,-5535.71240234375,304.16650390625,0.913163959980011,0.502569317817688,0.3534853458404541,293.2636413574219,297.1499938964844,293.1499938964844,0.5908910036087036,-9840.1826171875,304.1677551269531,0.9990000128746032,0.7379657626152039,0.6282948851585388,293.1706237792969,297.1499938964844,293.1499938964844,0.026005282998085,-4951.58740234375,304.1522216796875,0.4472163021564483,0.0658846348524093,0.316535085439682,291.2051696777344,291.1499938964844,258.961181640625,257.72528076171875,279.1827392578125,293.260498046875,291.2062072753906,1.0,0.4108433425426483,0.6363278031349182,0.6363278031349182,1.0,1.0,-1.8225041627883911,0.7481837272644043,1.0743204355239868,0.3312444984912872,0.0,0.0,0.9836023449897766,127.4037628173828,130.0,32.01948928833008,-22099.314453125,738.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8258361816406,318.93914794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32988.54296875,36000.0,0.0,0.0,0.5113961100578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297605514526367,1.829788327217102,-2.779118221951649e-05,0.0,0.0005190020310692,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.23748779296875,297.1499938964844,293.1499938964844,0.1125632524490356,-2517.66552734375,304.1585998535156,0.644376814365387,0.1742312759160995,0.161001056432724,293.3085632324219,297.1499938964844,293.1499938964844,0.0170982833951711,-846.1650390625,304.1631774902344,0.4028064310550689,0.0516089536249637,0.054092314094305,293.22772216796875,297.1499938964844,293.1499938964844,0.4144445359706878,-5510.18994140625,304.1651611328125,0.9096152782440186,0.500637948513031,0.3521899878978729,293.2730712890625,297.1499938964844,293.1499938964844,0.5941207408905029,-9890.0048828125,304.1564636230469,0.9990000128746032,0.73317950963974,0.632561445236206,293.17047119140625,297.1499938964844,293.1499938964844,0.0256497524678707,-4917.93896484375,304.1520690917969,0.4440809488296509,0.0653915777802467,0.3146534860134125,291.2164001464844,291.1499938964844,259.0289611816406,257.7799987792969,279.1823425292969,293.2637939453125,291.2168273925781,1.0,0.4114881753921509,0.6395352482795715,0.6395352482795715,1.0,1.0,-1.8177917003631592,0.7478561997413635,1.0699355602264404,0.3318232595920563,0.0,0.0,0.9738923907279968,128.73101806640625,118.0,18.25202751159668,-22042.623046875,739.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7935485839844,318.91180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,33400.77734375,36000.0,0.0,0.0,0.5090762376785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281983137130733,1.8282262086868288,-2.784970820357557e-05,0.0,0.0005166477058082,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.23748779296875,297.1499938964844,293.1499938964844,0.1125632524490356,-2517.66552734375,304.1585998535156,0.644376814365387,0.1742312759160995,0.161001056432724,293.3085632324219,297.1499938964844,293.1499938964844,0.0170982833951711,-846.1650390625,304.1631774902344,0.4028064310550689,0.0516089536249637,0.054092314094305,293.22772216796875,297.1499938964844,293.1499938964844,0.4144445359706878,-5510.18994140625,304.1651611328125,0.9096152782440186,0.500637948513031,0.3521899878978729,293.2730712890625,297.1499938964844,293.1499938964844,0.5941207408905029,-9890.0048828125,304.1564636230469,0.9990000128746032,0.73317950963974,0.632561445236206,293.17047119140625,297.1499938964844,293.1499938964844,0.0256497524678707,-4917.93896484375,304.1520690917969,0.4440809488296509,0.0653915777802467,0.3146534860134125,291.2164001464844,291.1499938964844,259.0289611816406,257.7799987792969,279.1823425292969,293.2637939453125,291.2168273925781,1.0,0.4114881753921509,0.6395352482795715,0.6395352482795715,1.0,1.0,-1.8177917003631592,0.7478561997413635,1.0699355602264404,0.3318232595920563,0.0,0.0,0.9738923907279968,128.73101806640625,118.0,18.25202751159668,-22042.623046875,739.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7935485839844,318.91180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,33400.77734375,36000.0,0.0,0.0,0.5090762376785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281983137130733,1.8282262086868288,-2.784970820357557e-05,0.0,0.0005166477058082,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.23455810546875,297.1499938964844,293.1499938964844,0.1110328659415245,-2489.877197265625,304.1582946777344,0.6443134546279907,0.1726060658693313,0.1594359725713729,293.30792236328125,297.1499938964844,293.1499938964844,0.0154895028099417,-803.434814453125,304.13043212890625,0.3959368765354156,0.050000000745058,0.0515894703567028,293.227294921875,297.1499938964844,293.1499938964844,0.411682665348053,-5481.380859375,304.1647644042969,0.9114938378334044,0.4987552165985107,0.3508172631263733,293.2795104980469,297.1499938964844,293.1499938964844,0.5871312618255615,-9791.9609375,304.16656494140625,0.9990000128746032,0.7287304401397705,0.6266021728515625,293.1702575683594,297.1499938964844,293.1499938964844,0.0251667872071266,-4871.5908203125,304.1521911621094,0.4443966448307037,0.0649189203977584,0.3120926022529602,291.232666015625,291.1499938964844,259.0954284667969,257.8334045410156,279.1861267089844,293.266357421875,291.2344970703125,1.0,0.4072441160678863,0.6433343291282654,0.6433343291282654,1.0,1.0,-1.8010388612747192,0.7422744631767273,1.0587644577026367,0.3298347294330597,0.0,0.0,0.9620662927627563,126.34727478027344,106.0,26.634010314941406,-21892.017578125,719.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7635803222656,318.8984069824219,278.1499938964844,0.0,18000.0,321.1499938964844,33903.12109375,36000.0,0.0,0.0,0.5068703889846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826290845870972,1.8263187408447263,-2.792098166537471e-05,0.0,0.0005144090391695,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.23455810546875,297.1499938964844,293.1499938964844,0.1110328659415245,-2489.877197265625,304.1582946777344,0.6443134546279907,0.1726060658693313,0.1594359725713729,293.30792236328125,297.1499938964844,293.1499938964844,0.0154895028099417,-803.434814453125,304.13043212890625,0.3959368765354156,0.050000000745058,0.0515894703567028,293.227294921875,297.1499938964844,293.1499938964844,0.411682665348053,-5481.380859375,304.1647644042969,0.9114938378334044,0.4987552165985107,0.3508172631263733,293.2795104980469,297.1499938964844,293.1499938964844,0.5871312618255615,-9791.9609375,304.16656494140625,0.9990000128746032,0.7287304401397705,0.6266021728515625,293.1702575683594,297.1499938964844,293.1499938964844,0.0251667872071266,-4871.5908203125,304.1521911621094,0.4443966448307037,0.0649189203977584,0.3120926022529602,291.232666015625,291.1499938964844,259.0954284667969,257.8334045410156,279.1861267089844,293.266357421875,291.2344970703125,1.0,0.4072441160678863,0.6433343291282654,0.6433343291282654,1.0,1.0,-1.8010388612747192,0.7422744631767273,1.0587644577026367,0.3298347294330597,0.0,0.0,0.9620662927627563,126.34727478027344,106.0,26.634010314941406,-21892.017578125,719.0408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7635803222656,318.8984069824219,278.1499938964844,0.0,18000.0,321.1499938964844,33903.12109375,36000.0,0.0,0.0,0.5068703889846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826290845870972,1.8263187408447263,-2.792098166537471e-05,0.0,0.0005144090391695,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2313537597656,297.1499938964844,293.1499938964844,0.1093267872929573,-2458.453125,304.15838623046875,0.6472066044807434,0.1711127758026123,0.1578862369060516,293.31182861328125,297.1499938964844,293.1499938964844,0.0150931840762496,-793.2957153320312,304.06256103515625,0.3994940221309662,0.050000000745058,0.0513740591704845,293.22674560546875,297.1499938964844,293.1499938964844,0.4081288576126098,-5443.54052734375,304.1658020019531,0.9182397723197936,0.4969080984592438,0.3493925631046295,293.2701721191406,297.1499938964844,293.1499938964844,0.5700637102127075,-9553.7275390625,304.1896667480469,0.9990000128746032,0.7273110151290894,0.6120564937591553,293.16961669921875,297.1499938964844,293.1499938964844,0.0245943218469619,-4814.697265625,304.15240478515625,0.448021799325943,0.0645364075899124,0.3093512654304504,291.2699279785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1896667480469,293.262939453125,291.273193359375,1.0,0.3998409509658813,0.6474802494049072,0.6474802494049072,1.0,1.0,-1.776456356048584,0.7332470417022705,1.0432093143463137,0.3259743154048919,0.0,0.0,0.9437994956970216,120.98207092285156,109.0,49.41082382202149,-21694.41796875,684.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7667541503906,318.92242431640625,278.1499938964844,0.0,18000.0,321.1499938964844,34746.80859375,36000.0,0.0,0.0,0.5043905973434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8230775594711304,1.8231055736541748,-2.804057294270024e-05,0.0,0.0005118923145346,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641520,293.2313537597656,297.1499938964844,293.1499938964844,0.1093267872929573,-2458.453125,304.15838623046875,0.6472066044807434,0.1711127758026123,0.1578862369060516,293.31182861328125,297.1499938964844,293.1499938964844,0.0150931840762496,-793.2957153320312,304.06256103515625,0.3994940221309662,0.050000000745058,0.0513740591704845,293.22674560546875,297.1499938964844,293.1499938964844,0.4081288576126098,-5443.54052734375,304.1658020019531,0.9182397723197936,0.4969080984592438,0.3493925631046295,293.2701721191406,297.1499938964844,293.1499938964844,0.5700637102127075,-9553.7275390625,304.1896667480469,0.9990000128746032,0.7273110151290894,0.6120564937591553,293.16961669921875,297.1499938964844,293.1499938964844,0.0245943218469619,-4814.697265625,304.15240478515625,0.448021799325943,0.0645364075899124,0.3093512654304504,291.2699279785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1896667480469,293.262939453125,291.273193359375,1.0,0.3998409509658813,0.6474802494049072,0.6474802494049072,1.0,1.0,-1.776456356048584,0.7332470417022705,1.0432093143463137,0.3259743154048919,0.0,0.0,0.9437994956970216,120.98207092285156,109.0,49.41082382202149,-21694.41796875,684.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7667541503906,318.92242431640625,278.1499938964844,0.0,18000.0,321.1499938964844,34746.80859375,36000.0,0.0,0.0,0.5043905973434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8230775594711304,1.8231055736541748,-2.804057294270024e-05,0.0,0.0005118923145346,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641580,293.228271484375,297.1499938964844,293.1499938964844,0.1076961904764175,-2428.230712890625,304.1582946777344,0.6483541131019592,0.1696763038635254,0.1564862877130508,293.320068359375,297.1499938964844,293.1499938964844,0.0147256134077906,-783.7874145507812,303.9829406738281,0.401660144329071,0.050000000745058,0.0512627884745597,293.22637939453125,297.1499938964844,293.1499938964844,0.4044081270694732,-5403.88037109375,304.16668701171875,0.9219260215759276,0.4950380027294159,0.3480227887630462,293.252685546875,297.1499938964844,293.1499938964844,0.5579003095626831,-9390.2919921875,304.1961975097656,0.9990000128746032,0.7278165221214294,0.6033719778060913,293.1688232421875,297.1499938964844,293.1499938964844,0.0241221766918897,-4766.2861328125,304.1523742675781,0.4499453008174896,0.0642002001404762,0.3073025643825531,291.3146667480469,291.1499938964844,259.2244567871094,257.9364013671875,279.1885986328125,293.25738525390625,291.3172607421875,1.0,0.3956605792045593,0.6513000726699829,0.6513000726699829,1.0,1.0,-1.7600997686386108,0.727759063243866,1.0323406457901,0.3237380385398865,0.0,0.0,0.9187029600143432,117.7951202392578,112.0,55.41982269287109,-21564.556640625,662.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.795654296875,318.95751953125,278.1499938964844,0.0,18000.0,321.1499938964844,36079.28515625,36000.0,0.0,0.0,0.5015777349472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81583034992218,1.8158584833145144,-2.818176835717168e-05,0.0,0.0005090376362204,0.0,0.0,681.3657836914062,0.0,0.0,0.0,0.998094379901886,4.0,0.0,1.0
641640,293.228271484375,297.1499938964844,293.1499938964844,0.1076961904764175,-2428.230712890625,304.1582946777344,0.6483541131019592,0.1696763038635254,0.1564862877130508,293.320068359375,297.1499938964844,293.1499938964844,0.0147256134077906,-783.7874145507812,303.9829406738281,0.401660144329071,0.050000000745058,0.0512627884745597,293.22637939453125,297.1499938964844,293.1499938964844,0.4044081270694732,-5403.88037109375,304.16668701171875,0.9219260215759276,0.4950380027294159,0.3480227887630462,293.252685546875,297.1499938964844,293.1499938964844,0.5579003095626831,-9390.2919921875,304.1961975097656,0.9990000128746032,0.7278165221214294,0.6033719778060913,293.1688232421875,297.1499938964844,293.1499938964844,0.0241221766918897,-4766.2861328125,304.1523742675781,0.4499453008174896,0.0642002001404762,0.3073025643825531,291.3146667480469,291.1499938964844,259.2244567871094,257.9364013671875,279.1885986328125,293.25738525390625,291.3172607421875,1.0,0.3956605792045593,0.6513000726699829,0.6513000726699829,1.0,1.0,-1.7600997686386108,0.727759063243866,1.0323406457901,0.3237380385398865,0.0,0.0,0.9187029600143432,117.7951202392578,112.0,55.41982269287109,-21564.556640625,662.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.795654296875,318.95751953125,278.1499938964844,0.0,18000.0,321.1499938964844,36079.28515625,36000.0,0.0,0.0,0.5015777349472046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81583034992218,1.8158584833145144,-2.818176835717168e-05,0.0,0.0005090376362204,0.0,0.0,681.3657836914062,0.0,0.0,0.0,0.998094379901886,4.0,0.0,1.0
641700,293.226806640625,297.1499938964844,293.1499938964844,0.1070114821195602,-2415.65234375,304.15802001953125,0.6482545137405396,0.1689718961715698,0.155822291970253,293.3252868652344,297.1499938964844,293.1499938964844,0.014565460383892,-779.8735961914062,303.9393920898437,0.4022305905818939,0.050000000745058,0.0512338690459728,293.2262268066406,297.1499938964844,293.1499938964844,0.4029234647750854,-5388.3466796875,304.1663513183594,0.922590434551239,0.4940998554229736,0.3473514020442962,293.2456359863281,297.1499938964844,293.1499938964844,0.5543309450149536,-9344.7578125,304.1942443847656,0.9990000128746032,0.7278971672058105,0.6010916829109192,293.1684875488281,297.1499938964844,293.1499938964844,0.0239407829940319,-4747.9384765625,304.1522827148437,0.4501626491546631,0.0640275850892067,0.3064041435718536,291.3273010253906,291.1499938964844,259.25592041015625,257.9613647460937,279.1877746582031,293.25592041015625,291.3280334472656,1.0,0.3943860828876495,0.6531268358230591,0.6531268358230591,1.0,1.0,-1.754643201828003,0.7261756658554077,1.0284675359725952,0.3232426643371582,0.0,0.0,0.905540406703949,116.9400634765625,112.0,40.37398910522461,-21483.5,655.9500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8126220703125,318.9559326171875,278.1499938964844,0.0,18000.0,321.1499938964844,36359.2421875,36000.0,0.0,0.0,0.5001006722450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7971723079681396,1.7972002029418943,-2.783572563203052e-05,0.0,0.0005075386143289,0.0,0.0,664.326171875,0.0,0.0,0.0,0.9893190860748292,4.0,0.0,1.0
641760,293.22540283203125,297.1499938964844,293.1499938964844,0.106452390551567,-2405.541015625,304.1575927734375,0.6478210091590881,0.1682781726121902,0.1551799774169922,293.3310241699219,297.1499938964844,293.1499938964844,0.0144249564036726,-776.7266235351562,303.8934936523437,0.4025464653968811,0.050000000745058,0.0512179397046566,293.22607421875,297.1499938964844,293.1499938964844,0.4018554091453552,-5377.5146484375,304.1653137207031,0.9226610064506532,0.4931665062904358,0.3466913104057312,293.2403564453125,297.1499938964844,293.1499938964844,0.552345335483551,-9321.634765625,304.1897888183594,0.9990000128746032,0.7277271747589111,0.5998312830924988,293.168212890625,297.1499938964844,293.1499938964844,0.023799180984497,-4734.21044921875,304.1521301269531,0.4499714076519012,0.0638440549373626,0.305530846118927,291.3282470703125,291.1499938964844,259.2870483398437,257.9859924316406,279.1869812011719,293.25543212890625,291.3277587890625,1.0,0.3935552835464477,0.6549150347709656,0.6549150347709656,1.0,1.0,-1.7504968643188477,0.7251536846160889,1.0253431797027588,0.323036253452301,0.0,0.0,0.8935211896896362,116.44356536865234,115.0,19.79431533813477,-21403.212890625,651.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8334350585937,318.9509582519531,278.1499938964844,0.0,18000.0,321.1499938964844,36485.76171875,36000.0,0.0,0.0,0.4985466301441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77438223361969,1.7744096517562866,-2.737006252573337e-05,0.0,0.0005059614777565,0.0,0.0,643.1651611328125,0.0,0.0,0.0,0.9785652160644532,4.0,0.0,1.0
641820,293.22265625,297.1499938964844,293.1499938964844,0.1055603176355362,-2389.713134765625,304.15655517578125,0.6461518406867981,0.1669224053621292,0.1539535820484161,293.3436584472656,297.1499938964844,293.1499938964844,0.0141761107370257,-771.69970703125,303.79547119140625,0.4025571644306183,0.050000000745058,0.0512174665927886,293.2257080078125,297.1499938964844,293.1499938964844,0.4004532694816589,-5363.95263671875,304.1625366210937,0.9213539958000184,0.4913111925125122,0.345403254032135,293.23541259765625,297.1499938964844,293.1499938964844,0.5519507527351379,-9324.916015625,304.1770935058594,0.9990000128746032,0.7264588475227356,0.5997893810272217,293.16796875,297.1499938964844,293.1499938964844,0.0235691983252763,-4713.17919921875,304.1517944335937,0.448516845703125,0.0634321272373199,0.303750991821289,291.3107604980469,291.1499938964844,259.3483581542969,258.0343933105469,279.1856384277344,293.2572326660156,291.308837890625,1.0,0.3929596543312073,0.6584082245826721,0.6584082245826721,1.0,1.0,-1.7452874183654783,0.7244309186935425,1.020856499671936,0.3233044743537903,0.0,0.0,0.8730369210243225,116.31400299072266,118.0,-16.05231285095215,-21261.794921875,647.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.880615234375,318.93902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,36525.40625,36000.0,0.0,0.0,0.4952468276023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271994352340698,1.7272257804870603,-2.637576289998833e-05,0.0,0.0005026125581935,0.0,0.0,600.12890625,0.0,0.0,0.0,0.9563227295875548,4.0,0.0,1.0
641880,293.22265625,297.1499938964844,293.1499938964844,0.1055603176355362,-2389.713134765625,304.15655517578125,0.6461518406867981,0.1669224053621292,0.1539535820484161,293.3436584472656,297.1499938964844,293.1499938964844,0.0141761107370257,-771.69970703125,303.79547119140625,0.4025571644306183,0.050000000745058,0.0512174665927886,293.2257080078125,297.1499938964844,293.1499938964844,0.4004532694816589,-5363.95263671875,304.1625366210937,0.9213539958000184,0.4913111925125122,0.345403254032135,293.23541259765625,297.1499938964844,293.1499938964844,0.5519507527351379,-9324.916015625,304.1770935058594,0.9990000128746032,0.7264588475227356,0.5997893810272217,293.16796875,297.1499938964844,293.1499938964844,0.0235691983252763,-4713.17919921875,304.1517944335937,0.448516845703125,0.0634321272373199,0.303750991821289,291.3107604980469,291.1499938964844,259.3483581542969,258.0343933105469,279.1856384277344,293.2572326660156,291.308837890625,1.0,0.3929596543312073,0.6584082245826721,0.6584082245826721,1.0,1.0,-1.7452874183654783,0.7244309186935425,1.020856499671936,0.3233044743537903,0.0,0.0,0.8730369210243225,116.31400299072266,118.0,-16.05231285095215,-21261.794921875,647.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.880615234375,318.93902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,36525.40625,36000.0,0.0,0.0,0.4952468276023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271994352340698,1.7272257804870603,-2.637576289998833e-05,0.0,0.0005026125581935,0.0,0.0,600.12890625,0.0,0.0,0.0,0.9563227295875548,4.0,0.0,1.0
641940,293.2200622558594,297.1499938964844,293.1499938964844,0.1048594936728477,-2377.557861328125,304.1555480957031,0.6436906456947327,0.1656088232994079,0.1527955085039138,293.3572998046875,297.1499938964844,293.1499938964844,0.0139501122757792,-767.5870971679688,303.6898803710937,0.4019294679164886,0.050000000745058,0.0512492954730987,293.22540283203125,297.1499938964844,293.1499938964844,0.3996427357196808,-5356.728515625,304.15972900390625,0.9185698628425598,0.4894566535949707,0.3441422879695892,293.23779296875,297.1499938964844,293.1499938964844,0.5551791787147522,-9377.078125,304.1626892089844,0.9990000128746032,0.7238240838050842,0.6022967100143433,293.1680908203125,297.1499938964844,293.1499938964844,0.0233601424843072,-4695.10498046875,304.15155029296875,0.445898026227951,0.0629520192742347,0.3018271625041961,291.278564453125,291.1499938964844,259.40838623046875,258.0816345214844,279.18475341796875,293.2621765136719,291.2760009765625,1.0,0.393445611000061,0.6618358492851257,0.6618358492851257,1.0,1.0,-1.7431203126907349,0.7250128388404846,1.0181074142456057,0.3242466151714325,0.0,0.0,0.8579486012458801,117.0698699951172,121.0,-38.78702545166016,-21152.69921875,648.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92236328125,318.9242553710937,278.1499938964844,0.0,18000.0,320.6700134277344,36444.79296875,36000.0,0.0,0.0,0.4870187640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6859891414642334,1.6860146522521973,-2.550338649598416e-05,0.0,0.0004942621453665,0.0,0.0,563.8624267578125,0.0,0.0,0.0,0.9369901418685912,4.0,0.0,1.0
642000,293.2200622558594,297.1499938964844,293.1499938964844,0.1048594936728477,-2377.557861328125,304.1555480957031,0.6436906456947327,0.1656088232994079,0.1527955085039138,293.3572998046875,297.1499938964844,293.1499938964844,0.0139501122757792,-767.5870971679688,303.6898803710937,0.4019294679164886,0.050000000745058,0.0512492954730987,293.22540283203125,297.1499938964844,293.1499938964844,0.3996427357196808,-5356.728515625,304.15972900390625,0.9185698628425598,0.4894566535949707,0.3441422879695892,293.23779296875,297.1499938964844,293.1499938964844,0.5551791787147522,-9377.078125,304.1626892089844,0.9990000128746032,0.7238240838050842,0.6022967100143433,293.1680908203125,297.1499938964844,293.1499938964844,0.0233601424843072,-4695.10498046875,304.15155029296875,0.445898026227951,0.0629520192742347,0.3018271625041961,291.278564453125,291.1499938964844,259.40838623046875,258.0816345214844,279.18475341796875,293.2621765136719,291.2760009765625,1.0,0.393445611000061,0.6618358492851257,0.6618358492851257,1.0,1.0,-1.7431203126907349,0.7250128388404846,1.0181074142456057,0.3242466151714325,0.0,0.0,0.8579486012458801,117.0698699951172,121.0,-38.78702545166016,-21152.69921875,648.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92236328125,318.9242553710937,278.1499938964844,0.0,18000.0,320.6700134277344,36444.79296875,36000.0,0.0,0.0,0.4870187640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6859891414642334,1.6860146522521973,-2.550338649598416e-05,0.0,0.0004942621453665,0.0,0.0,563.8624267578125,0.0,0.0,0.0,0.9369901418685912,4.0,0.0,1.0
642060,293.2175598144531,297.1499938964844,293.1499938964844,0.1043333858251571,-2368.7763671875,304.1545715332031,0.6407102346420288,0.1643396615982055,0.1516989320516586,293.3715209960937,297.1499938964844,293.1499938964844,0.013741560280323,-764.2239379882812,303.5771179199219,0.4008438289165497,0.050000000745058,0.0513047650456428,293.2251892089844,297.1499938964844,293.1499938964844,0.3993691504001617,-5355.2548828125,304.15692138671875,0.914770245552063,0.4875935018062591,0.3428934216499328,293.2466125488281,297.1499938964844,293.1499938964844,0.5613446831703186,-9467.978515625,304.148193359375,0.9990000128746032,0.7198253870010376,0.6066449880599976,293.1685485839844,297.1499938964844,293.1499938964844,0.0231587402522563,-4678.66552734375,304.1513671875,0.4424197077751159,0.062401358038187,0.2997000813484192,291.23291015625,291.1499938964844,259.4671630859375,258.127685546875,279.1843566894531,293.2697448730469,291.22930908203125,1.0,0.3947011232376098,0.6652464270591736,0.6652464270591736,1.0,1.0,-1.7430366277694702,0.7264916896820068,1.0165449380874634,0.32565438747406,0.0,0.0,0.8497452139854431,118.47045135498048,124.0,-59.84769058227539,-21041.03515625,652.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8648986816406,318.8301696777344,278.1499938964844,0.0,18000.0,320.6700134277344,36288.89453125,36000.0,0.0,0.0,0.48268723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569931507110596,1.6570180654525757,-2.4879505872377194e-05,0.0,0.000489866186399,0.0,0.0,538.9594116210938,0.0,0.0,0.0,0.9235261082649232,4.0,0.0,1.0
642120,293.2175598144531,297.1499938964844,293.1499938964844,0.1043333858251571,-2368.7763671875,304.1545715332031,0.6407102346420288,0.1643396615982055,0.1516989320516586,293.3715209960937,297.1499938964844,293.1499938964844,0.013741560280323,-764.2239379882812,303.5771179199219,0.4008438289165497,0.050000000745058,0.0513047650456428,293.2251892089844,297.1499938964844,293.1499938964844,0.3993691504001617,-5355.2548828125,304.15692138671875,0.914770245552063,0.4875935018062591,0.3428934216499328,293.2466125488281,297.1499938964844,293.1499938964844,0.5613446831703186,-9467.978515625,304.148193359375,0.9990000128746032,0.7198253870010376,0.6066449880599976,293.1685485839844,297.1499938964844,293.1499938964844,0.0231587402522563,-4678.66552734375,304.1513671875,0.4424197077751159,0.062401358038187,0.2997000813484192,291.23291015625,291.1499938964844,259.4671630859375,258.127685546875,279.1843566894531,293.2697448730469,291.22930908203125,1.0,0.3947011232376098,0.6652464270591736,0.6652464270591736,1.0,1.0,-1.7430366277694702,0.7264916896820068,1.0165449380874634,0.32565438747406,0.0,0.0,0.8497452139854431,118.47045135498048,124.0,-59.84769058227539,-21041.03515625,652.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8648986816406,318.8301696777344,278.1499938964844,0.0,18000.0,320.6700134277344,36288.89453125,36000.0,0.0,0.0,0.48268723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6569931507110596,1.6570180654525757,-2.4879505872377194e-05,0.0,0.000489866186399,0.0,0.0,538.9594116210938,0.0,0.0,0.0,0.9235261082649232,4.0,0.0,1.0
642180,293.21514892578125,297.1499938964844,293.1499938964844,0.1038768291473388,-2361.25634765625,304.15380859375,0.6374148726463318,0.1631181836128235,0.1506610512733459,293.38604736328125,297.1499938964844,293.1499938964844,0.0135327344760298,-760.8480834960938,303.457763671875,0.3994305729866028,0.050000000745058,0.0513776689767837,293.2250366210937,297.1499938964844,293.1499938964844,0.3992356061935425,-5354.9970703125,304.1548767089844,0.9103376865386964,0.4857179224491119,0.3416500985622406,293.26055908203125,297.1499938964844,293.1499938964844,0.5694323182106018,-9582.857421875,304.1353759765625,0.9990000128746032,0.7145567536354065,0.6123142242431641,293.1693115234375,297.1499938964844,293.1499938964844,0.0229260809719562,-4659.1708984375,304.1513061523437,0.4383357167243957,0.0617797449231147,0.2973373234272003,291.1842956542969,291.1499938964844,259.524658203125,258.172607421875,279.18438720703125,293.2796936035156,291.1810913085937,1.0,0.3965004682540893,0.6686843633651733,0.6686843633651733,1.0,1.0,-1.744354486465454,0.7285797595977783,1.0157747268676758,0.3273817598819732,0.0,0.0,0.8484757542610168,120.3434829711914,112.0,-64.4124755859375,-20973.193359375,658.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7752685546875,318.7288513183594,278.1499938964844,0.0,18000.0,320.6700134277344,36098.078125,36000.0,0.0,0.0,0.4789734184741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6454365253448486,1.645461082458496,-2.460459472786169e-05,0.0,0.0004860971239395,0.0,0.0,528.8186645507812,0.0,0.0,0.0,0.9182101488113404,4.0,0.0,1.0
642240,293.21514892578125,297.1499938964844,293.1499938964844,0.1038768291473388,-2361.25634765625,304.15380859375,0.6374148726463318,0.1631181836128235,0.1506610512733459,293.38604736328125,297.1499938964844,293.1499938964844,0.0135327344760298,-760.8480834960938,303.457763671875,0.3994305729866028,0.050000000745058,0.0513776689767837,293.2250366210937,297.1499938964844,293.1499938964844,0.3992356061935425,-5354.9970703125,304.1548767089844,0.9103376865386964,0.4857179224491119,0.3416500985622406,293.26055908203125,297.1499938964844,293.1499938964844,0.5694323182106018,-9582.857421875,304.1353759765625,0.9990000128746032,0.7145567536354065,0.6123142242431641,293.1693115234375,297.1499938964844,293.1499938964844,0.0229260809719562,-4659.1708984375,304.1513061523437,0.4383357167243957,0.0617797449231147,0.2973373234272003,291.1842956542969,291.1499938964844,259.524658203125,258.172607421875,279.18438720703125,293.2796936035156,291.1810913085937,1.0,0.3965004682540893,0.6686843633651733,0.6686843633651733,1.0,1.0,-1.744354486465454,0.7285797595977783,1.0157747268676758,0.3273817598819732,0.0,0.0,0.8484757542610168,120.3434829711914,112.0,-64.4124755859375,-20973.193359375,658.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7752685546875,318.7288513183594,278.1499938964844,0.0,18000.0,320.6700134277344,36098.078125,36000.0,0.0,0.0,0.4789734184741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6454365253448486,1.645461082458496,-2.460459472786169e-05,0.0,0.0004860971239395,0.0,0.0,528.8186645507812,0.0,0.0,0.0,0.9182101488113404,4.0,0.0,1.0
642300,293.2138366699219,297.1499938964844,293.1499938964844,0.1035829484462738,-2356.1767578125,304.1536560058594,0.6370207071304321,0.1625487208366394,0.1501199156045913,293.3932800292969,297.1499938964844,293.1499938964844,0.0133977672085165,-758.0097045898438,303.3963928222656,0.3996820151805877,0.050000000745058,0.0513646751642227,293.22491455078125,297.1499938964844,293.1499938964844,0.3989564478397369,-5352.3388671875,304.1545104980469,0.9102441668510436,0.4847921729087829,0.3409930467605591,293.2674560546875,297.1499938964844,293.1499938964844,0.5695942640304565,-9583.0927734375,304.13787841796875,0.9990000128746032,0.71180260181427,0.6113061904907227,293.169677734375,297.1499938964844,293.1499938964844,0.0227456092834472,-4642.55078125,304.1513977050781,0.4375465512275696,0.0614652149379253,0.2958429753780365,291.16485595703125,291.1499938964844,259.55291748046875,258.1946716308594,279.1867370605469,293.284912109375,291.16290283203125,1.0,0.3953211605548858,0.670691967010498,0.670691967010498,1.0,1.0,-1.7399046421051023,0.727357029914856,1.0125476121902466,0.3271617293357849,0.0,0.0,0.8494820594787598,119.91934967041016,112.0,-55.3657341003418,-20911.20703125,654.1546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7205810546875,318.6825256347656,278.1499938964844,0.0,18000.0,320.19000244140625,36019.02734375,36000.0,0.0,0.0,0.4725646078586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645229458808899,1.645254135131836,-2.4582581318099983e-05,0.0,0.000479592999909,0.0,0.0,528.3831787109375,0.0,0.0,0.0,0.9181309342384338,4.0,0.0,1.0
642360,293.2124328613281,297.1499938964844,293.1499938964844,0.1032118201255798,-2349.52392578125,304.1536560058594,0.6375229358673096,0.1620151400566101,0.1495801359415054,293.4004211425781,297.1499938964844,293.1499938964844,0.0132362674921751,-754.0719604492188,303.3344421386719,0.4006069004535675,0.050000000745058,0.0513170287013053,293.2247314453125,297.1499938964844,293.1499938964844,0.3983582854270935,-5346.02197265625,304.15478515625,0.9116374254226683,0.4838749468326568,0.3403200209140777,293.2707824707031,297.1499938964844,293.1499938964844,0.5665661096572876,-9538.0751953125,304.1456298828125,0.9990000128746032,0.7096571326255798,0.6075966358184814,293.169921875,297.1499938964844,293.1499938964844,0.0225228853523731,-4620.93994140625,304.15155029296875,0.4376941323280334,0.0611644722521305,0.2942346632480621,291.15447998046875,291.1499938964844,259.5809020996094,258.2164306640625,279.18951416015625,293.2889099121094,291.15313720703125,1.0,0.393147736787796,0.6728755235671997,0.6728755235671997,1.0,1.0,-1.7320095300674438,0.7246301770210266,1.0073792934417725,0.326092928647995,0.0,0.0,0.8502410054206848,118.54074096679688,100.0,-42.09694290161133,-20809.17578125,644.4192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6286926269531,318.6077575683594,278.1499938964844,0.0,18000.0,320.19000244140625,35981.6953125,36000.0,0.0,0.0,0.4705131649971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646545648574829,1.6465702056884766,-2.460044743202161e-05,0.0,0.0004775110282935,0.0,0.0,529.3316650390625,0.0,0.0,0.0,0.9187062978744508,4.0,0.0,1.0
642420,293.2094116210937,297.1499938964844,293.1499938964844,0.1023604869842529,-2333.9560546875,304.15386962890625,0.6405537724494934,0.1610453128814697,0.1485219299793243,293.41436767578125,297.1499938964844,293.1499938964844,0.0128687564283609,-744.1563110351562,303.2085266113281,0.4039162695407867,0.050000000745058,0.0511497743427753,293.224365234375,297.1499938964844,293.1499938964844,0.3966093063354492,-5327.14111328125,304.1561279296875,0.9178497791290284,0.4820590317249298,0.3389347493648529,293.2649841308594,297.1499938964844,293.1499938964844,0.5535759925842285,-9351.6982421875,304.1689453125,0.9990000128746032,0.7077376842498779,0.5943929553031921,293.1700134277344,297.1499938964844,293.1499938964844,0.0220313668251037,-4571.515625,304.15185546875,0.4402186572551727,0.0606386177241802,0.2909542918205261,291.14801025390625,291.1499938964844,259.6358642578125,258.2591857910156,279.1950988769531,293.2922668457031,291.1484069824219,1.0,0.3863144814968109,0.677666187286377,0.677666187286377,1.0,1.0,-1.7090879678726196,0.7160206437110901,0.9930673241615297,0.3222664594650268,0.0,0.0,0.8512179851531982,113.8098373413086,103.0,-12.520766258239746,-20563.08984375,614.4578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46337890625,318.4838256835937,278.1499938964844,0.0,18000.0,320.19000244140625,35970.6015625,36000.0,0.0,0.0,0.466755598783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6497106552124023,1.6497353315353394,-2.4661290808580816e-05,0.0,0.0004736976115964,0.0,0.0,531.8842163085938,0.0,0.0,0.0,0.920140266418457,4.0,0.0,1.0
642480,293.2094116210937,297.1499938964844,293.1499938964844,0.1023604869842529,-2333.9560546875,304.15386962890625,0.6405537724494934,0.1610453128814697,0.1485219299793243,293.41436767578125,297.1499938964844,293.1499938964844,0.0128687564283609,-744.1563110351562,303.2085266113281,0.4039162695407867,0.050000000745058,0.0511497743427753,293.224365234375,297.1499938964844,293.1499938964844,0.3966093063354492,-5327.14111328125,304.1561279296875,0.9178497791290284,0.4820590317249298,0.3389347493648529,293.2649841308594,297.1499938964844,293.1499938964844,0.5535759925842285,-9351.6982421875,304.1689453125,0.9990000128746032,0.7077376842498779,0.5943929553031921,293.1700134277344,297.1499938964844,293.1499938964844,0.0220313668251037,-4571.515625,304.15185546875,0.4402186572551727,0.0606386177241802,0.2909542918205261,291.14801025390625,291.1499938964844,259.6358642578125,258.2591857910156,279.1950988769531,293.2922668457031,291.1484069824219,1.0,0.3863144814968109,0.677666187286377,0.677666187286377,1.0,1.0,-1.7090879678726196,0.7160206437110901,0.9930673241615297,0.3222664594650268,0.0,0.0,0.8512179851531982,113.8098373413086,103.0,-12.520766258239746,-20563.08984375,614.4578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46337890625,318.4838256835937,278.1499938964844,0.0,18000.0,320.19000244140625,35970.6015625,36000.0,0.0,0.0,0.466755598783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6497106552124023,1.6497353315353394,-2.4661290808580816e-05,0.0,0.0004736976115964,0.0,0.0,531.8842163085938,0.0,0.0,0.0,0.920140266418457,4.0,0.0,1.0
642540,293.2065124511719,297.1499938964844,293.1499938964844,0.1015454903244972,-2318.91796875,304.1539306640625,0.6420015692710876,0.1601317077875137,0.1476038694381714,293.4281616210937,297.1499938964844,293.1499938964844,0.012523453682661,-734.4813232421875,303.0789489746094,0.4059064388275146,0.050000000745058,0.0510526187717914,293.2241516113281,297.1499938964844,293.1499938964844,0.394573301076889,-5305.1767578125,304.1574401855469,0.9211379885673524,0.480215847492218,0.337593674659729,293.2503967285156,297.1499938964844,293.1499938964844,0.5448377132415771,-9231.61328125,304.1766967773437,0.9990000128746032,0.7077861428260803,0.5865827798843384,293.1697998046875,297.1499938964844,293.1499938964844,0.021628875285387,-4529.92236328125,304.1518859863281,0.4412541091442108,0.0601777359843254,0.288383811712265,291.1517639160156,291.1499938964844,259.6896057128906,258.3009033203125,279.1951904296875,293.2928466796875,291.1515197753906,1.0,0.3825050592422485,0.6822149157524109,0.6822149157524109,1.0,1.0,-1.6937859058380127,0.7107695937156677,0.983016312122345,0.3200288414955139,0.0,0.0,0.8505773544311523,111.0177764892578,106.0,-2.713815212249756,-20381.73046875,595.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3298034667969,318.3757019042969,278.1499938964844,0.0,18000.0,319.7099914550781,36008.0859375,36000.0,0.0,0.0,0.4584702551364898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6491259336471558,1.6491506099700928,-2.465805664542131e-05,0.0,0.0004652890202123,0.0,0.0,531.5318603515625,0.0,0.0,0.0,0.9198658466339112,4.0,0.0,1.0
642600,293.2065124511719,297.1499938964844,293.1499938964844,0.1015454903244972,-2318.91796875,304.1539306640625,0.6420015692710876,0.1601317077875137,0.1476038694381714,293.4281616210937,297.1499938964844,293.1499938964844,0.012523453682661,-734.4813232421875,303.0789489746094,0.4059064388275146,0.050000000745058,0.0510526187717914,293.2241516113281,297.1499938964844,293.1499938964844,0.394573301076889,-5305.1767578125,304.1574401855469,0.9211379885673524,0.480215847492218,0.337593674659729,293.2503967285156,297.1499938964844,293.1499938964844,0.5448377132415771,-9231.61328125,304.1766967773437,0.9990000128746032,0.7077861428260803,0.5865827798843384,293.1697998046875,297.1499938964844,293.1499938964844,0.021628875285387,-4529.92236328125,304.1518859863281,0.4412541091442108,0.0601777359843254,0.288383811712265,291.1517639160156,291.1499938964844,259.6896057128906,258.3009033203125,279.1951904296875,293.2928466796875,291.1515197753906,1.0,0.3825050592422485,0.6822149157524109,0.6822149157524109,1.0,1.0,-1.6937859058380127,0.7107695937156677,0.983016312122345,0.3200288414955139,0.0,0.0,0.8505773544311523,111.0177764892578,106.0,-2.713815212249756,-20381.73046875,595.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3298034667969,318.3757019042969,278.1499938964844,0.0,18000.0,319.7099914550781,36008.0859375,36000.0,0.0,0.0,0.4584702551364898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6491259336471558,1.6491506099700928,-2.465805664542131e-05,0.0,0.0004652890202123,0.0,0.0,531.5318603515625,0.0,0.0,0.0,0.9198658466339112,4.0,0.0,1.0
642660,293.2037658691406,297.1499938964844,293.1499938964844,0.1009605303406715,-2308.41552734375,304.1535949707031,0.6418877243995667,0.1592573672533035,0.146774873137474,293.4418334960937,297.1499938964844,293.1499938964844,0.0122237587347626,-726.4349975585938,302.9432678222656,0.4066741168498993,0.050000000745058,0.0510159954428672,293.2240295410156,297.1499938964844,293.1499938964844,0.3931600153446197,-5290.4501953125,304.15728759765625,0.9215652346611024,0.478365957736969,0.3362844288349151,293.2403259277344,297.1499938964844,293.1499938964844,0.5416663885116577,-9192.3193359375,304.1728820800781,0.9990000128746032,0.7072956562042236,0.5836095213890076,293.1695556640625,297.1499938964844,293.1499938964844,0.0213329028338193,-4500.29833984375,304.1517639160156,0.4406374096870422,0.0597233809530735,0.2861804366111755,291.1378479003906,291.1499938964844,259.7420959472656,258.3415832519531,279.19403076171875,293.2956237792969,291.1361999511719,1.0,0.3806538581848144,0.6865617632865906,0.6865617632865906,1.0,1.0,-1.6849563121795654,0.7083168625831604,0.976639449596405,0.3193080723285675,0.0,0.0,0.852880597114563,109.90071868896484,109.0,-18.811452865600582,-20221.455078125,586.7232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1234130859375,318.19610595703125,278.1499938964844,0.0,18000.0,319.7099914550781,35956.828125,36000.0,0.0,0.0,0.4544645249843597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6511880159378052,1.6512128114700315,-2.4687789846211672e-05,0.0,0.0004612237098626,0.0,0.0,533.0497436523438,0.0,0.0,0.0,0.9209428429603576,4.0,0.0,1.0
642720,293.2037658691406,297.1499938964844,293.1499938964844,0.1009605303406715,-2308.41552734375,304.1535949707031,0.6418877243995667,0.1592573672533035,0.146774873137474,293.4418334960937,297.1499938964844,293.1499938964844,0.0122237587347626,-726.4349975585938,302.9432678222656,0.4066741168498993,0.050000000745058,0.0510159954428672,293.2240295410156,297.1499938964844,293.1499938964844,0.3931600153446197,-5290.4501953125,304.15728759765625,0.9215652346611024,0.478365957736969,0.3362844288349151,293.2403259277344,297.1499938964844,293.1499938964844,0.5416663885116577,-9192.3193359375,304.1728820800781,0.9990000128746032,0.7072956562042236,0.5836095213890076,293.1695556640625,297.1499938964844,293.1499938964844,0.0213329028338193,-4500.29833984375,304.1517639160156,0.4406374096870422,0.0597233809530735,0.2861804366111755,291.1378479003906,291.1499938964844,259.7420959472656,258.3415832519531,279.19403076171875,293.2956237792969,291.1361999511719,1.0,0.3806538581848144,0.6865617632865906,0.6865617632865906,1.0,1.0,-1.6849563121795654,0.7083168625831604,0.976639449596405,0.3193080723285675,0.0,0.0,0.852880597114563,109.90071868896484,109.0,-18.811452865600582,-20221.455078125,586.7232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1234130859375,318.19610595703125,278.1499938964844,0.0,18000.0,319.7099914550781,35956.828125,36000.0,0.0,0.0,0.4544645249843597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6511880159378052,1.6512128114700315,-2.4687789846211672e-05,0.0,0.0004612237098626,0.0,0.0,533.0497436523438,0.0,0.0,0.0,0.9209428429603576,4.0,0.0,1.0
642780,293.2011413574219,297.1499938964844,293.1499938964844,0.1005237028002739,-2300.78759765625,304.1531066894531,0.6407087445259094,0.1584263443946838,0.1460233926773071,293.45538330078125,297.1499938964844,293.1499938964844,0.0119492132216691,-719.2122192382812,302.8017578125,0.4065853953361511,0.050000000745058,0.0510202720761299,293.223876953125,297.1499938964844,293.1499938964844,0.3921158909797668,-5279.875,304.1565856933594,0.9199981093406676,0.4765172600746155,0.3350066840648651,293.2372436523437,297.1499938964844,293.1499938964844,0.542436957359314,-9208.4541015625,304.1639099121094,0.9990000128746032,0.7056441903114319,0.5839526653289795,293.1695251464844,297.1499938964844,293.1499938964844,0.0210753921419382,-4475.1484375,304.151611328125,0.4387401044368744,0.0592345781624317,0.2840557992458343,291.1137390136719,291.1499938964844,259.7933654785156,258.3813171386719,279.1926574707031,293.3008117675781,291.11187744140625,1.0,0.3802481293678283,0.690758228302002,0.690758228302002,1.0,1.0,-1.6803840398788452,0.7076984643936157,0.9726855158805848,0.3195443451404571,0.0,0.0,0.8592952489852905,109.91018676757812,112.0,-29.99378776550293,-20115.49609375,583.6865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.910888671875,318.0185241699219,278.1499938964844,0.0,18000.0,319.7099914550781,35854.859375,36000.0,0.0,0.0,0.4513605833053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6624282598495483,1.6624531745910645,-2.4890903659979813e-05,0.0,0.0004580735985655,0.0,0.0,541.988525390625,0.0,0.0,0.0,0.9262974262237548,4.0,0.0,1.0
642840,293.2011413574219,297.1499938964844,293.1499938964844,0.1005237028002739,-2300.78759765625,304.1531066894531,0.6407087445259094,0.1584263443946838,0.1460233926773071,293.45538330078125,297.1499938964844,293.1499938964844,0.0119492132216691,-719.2122192382812,302.8017578125,0.4065853953361511,0.050000000745058,0.0510202720761299,293.223876953125,297.1499938964844,293.1499938964844,0.3921158909797668,-5279.875,304.1565856933594,0.9199981093406676,0.4765172600746155,0.3350066840648651,293.2372436523437,297.1499938964844,293.1499938964844,0.542436957359314,-9208.4541015625,304.1639099121094,0.9990000128746032,0.7056441903114319,0.5839526653289795,293.1695251464844,297.1499938964844,293.1499938964844,0.0210753921419382,-4475.1484375,304.151611328125,0.4387401044368744,0.0592345781624317,0.2840557992458343,291.1137390136719,291.1499938964844,259.7933654785156,258.3813171386719,279.1926574707031,293.3008117675781,291.11187744140625,1.0,0.3802481293678283,0.690758228302002,0.690758228302002,1.0,1.0,-1.6803840398788452,0.7076984643936157,0.9726855158805848,0.3195443451404571,0.0,0.0,0.8592952489852905,109.91018676757812,112.0,-29.99378776550293,-20115.49609375,583.6865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.910888671875,318.0185241699219,278.1499938964844,0.0,18000.0,319.7099914550781,35854.859375,36000.0,0.0,0.0,0.4513605833053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6624282598495483,1.6624531745910645,-2.4890903659979813e-05,0.0,0.0004580735985655,0.0,0.0,541.988525390625,0.0,0.0,0.0,0.9262974262237548,4.0,0.0,1.0
