time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642900,293.19989013671875,297.1499938964844,293.1499938964844,0.100334420800209,-2297.51953125,304.15289306640625,0.6398186087608337,0.1580267995595932,0.1456732898950576,293.4621276855469,297.1499938964844,293.1499938964844,0.0118167279288172,-715.7000732421875,302.7290344238281,0.4062920808792114,0.050000000745058,0.0510342791676521,293.2238464355469,297.1499938964844,293.1499938964844,0.3916365206241607,-5275.037109375,304.1562805175781,0.9186395406723022,0.4755895435810089,0.3343749344348907,293.2384338378906,297.1499938964844,293.1499938964844,0.5439402461051941,-9231.8115234375,304.1586303710937,0.9990000128746032,0.7043105363845825,0.5850873589515686,293.16961669921875,297.1499938964844,293.1499938964844,0.0209457501769065,-4462.4580078125,304.15155029296875,0.4373950064182281,0.0589706636965274,0.2829693555831909,291.1007995605469,291.1499938964844,259.81854248046875,258.4007873535156,279.1920471191406,293.3041687011719,291.0988464355469,1.0,0.380458652973175,0.6928128004074097,0.6928128004074097,1.0,1.0,-1.679279088973999,0.7078951597213745,0.9713839888572692,0.3199254274368286,0.0,0.0,0.8638758659362793,110.24053955078124,112.0,-32.993953704833984,-20078.36328125,583.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8014831542969,317.9298400878906,278.1499938964844,0.0,18000.0,319.2300109863281,35805.63671875,36000.0,0.0,0.0,0.4453630745410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6713433265686035,1.6713684797286987,-2.5060253392439336e-05,0.0,0.0004519869107753,0.0,0.0,549.2653198242188,0.0,0.0,0.0,0.9305253028869628,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.100177526473999,-2294.88525390625,304.15264892578125,0.6387740969657898,0.1576378345489502,0.1453387439250946,293.4688720703125,297.1499938964844,293.1499938964844,0.0116881197318434,-712.3172607421875,302.6548156738281,0.4058666229248047,0.050000000745058,0.0510547161102294,293.22381591796875,297.1499938964844,293.1499938964844,0.3912377953529358,-5271.10693359375,304.1558532714844,0.9169805645942688,0.4746587872505188,0.3337458372116089,293.24127197265625,297.1499938964844,293.1499938964844,0.5461504459381104,-9264.7470703125,304.1530456542969,0.9990000128746032,0.7026310563087463,0.5867395401000977,293.1697692871094,297.1499938964844,293.1499938964844,0.020817058160901,-4449.98193359375,304.1514892578125,0.4358325004577636,0.0586916133761405,0.2818490266799927,291.0858154296875,291.1499938964844,259.8434143066406,258.4200439453125,279.1914978027344,293.3079833984375,291.0831604003906,1.0,0.3808886706829071,0.6948460936546326,0.6948460936546326,1.0,1.0,-1.6787846088409424,0.7083521485328674,0.970432460308075,0.3204413950443268,0.0,0.0,0.8696241974830627,110.74652099609376,115.0,-39.65351867675781,-20030.66015625,585.0065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65057373046875,317.8044738769531,278.1499938964844,0.0,18000.0,319.2300109863281,35755.1640625,36000.0,0.0,0.0,0.4438784420490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824142932891846,1.6824395656585691,-2.5274304789491e-05,0.0,0.0004504802054725,0.0,0.0,558.437255859375,0.0,0.0,0.0,0.9357879757881165,4.0,0.0,1.0
643020,293.1962280273437,297.1499938964844,293.1499938964844,0.0999698713421821,-2291.697509765625,304.1521301269531,0.6363319158554077,0.1568927615880966,0.1447139829397201,293.4822692871094,297.1499938964844,293.1499938964844,0.0114427777007222,-705.97802734375,302.5014343261719,0.4046987295150757,0.050000000745058,0.0511115193367004,293.22381591796875,297.1499938964844,293.1499938964844,0.3907302021980285,-5266.46142578125,304.1547546386719,0.9129751920700072,0.4727911651134491,0.3324944972991943,293.2514953613281,297.1499938964844,293.1499938964844,0.5525007247924805,-9356.310546875,304.1414794921875,0.9990000128746032,0.6982601284980774,0.5913094878196716,293.1702880859375,297.1499938964844,293.1499938964844,0.0205593965947628,-4425.431640625,304.15142822265625,0.4321759343147278,0.0580838732421398,0.279467225074768,291.04718017578125,291.1499938964844,259.8922119140625,258.4578552246094,279.1907043457031,293.31695556640625,291.0444030761719,1.0,0.3822794258594513,0.6988741755485535,0.6988741755485535,1.0,1.0,-1.6792263984680176,0.7098753452301025,0.969351053237915,0.3217889964580536,0.0,0.0,0.8859087228775024,112.19214630126952,118.0,-49.72588348388672,-19963.951171875,589.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3408508300781,317.5555725097656,278.1499938964844,0.0,18000.0,319.2300109863281,35623.1953125,36000.0,0.0,0.0,0.4419135749340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7134908437728882,1.7135167121887207,-2.588530696812085e-05,0.0,0.0004484860983211,0.0,0.0,584.8118286132812,0.0,0.0,0.0,0.9505761861801147,4.0,0.0,1.0
643080,293.1962280273437,297.1499938964844,293.1499938964844,0.0999698713421821,-2291.697509765625,304.1521301269531,0.6363319158554077,0.1568927615880966,0.1447139829397201,293.4822692871094,297.1499938964844,293.1499938964844,0.0114427777007222,-705.97802734375,302.5014343261719,0.4046987295150757,0.050000000745058,0.0511115193367004,293.22381591796875,297.1499938964844,293.1499938964844,0.3907302021980285,-5266.46142578125,304.1547546386719,0.9129751920700072,0.4727911651134491,0.3324944972991943,293.2514953613281,297.1499938964844,293.1499938964844,0.5525007247924805,-9356.310546875,304.1414794921875,0.9990000128746032,0.6982601284980774,0.5913094878196716,293.1702880859375,297.1499938964844,293.1499938964844,0.0205593965947628,-4425.431640625,304.15142822265625,0.4321759343147278,0.0580838732421398,0.279467225074768,291.04718017578125,291.1499938964844,259.8922119140625,258.4578552246094,279.1907043457031,293.31695556640625,291.0444030761719,1.0,0.3822794258594513,0.6988741755485535,0.6988741755485535,1.0,1.0,-1.6792263984680176,0.7098753452301025,0.969351053237915,0.3217889964580536,0.0,0.0,0.8859087228775024,112.19214630126952,118.0,-49.72588348388672,-19963.951171875,589.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3408508300781,317.5555725097656,278.1499938964844,0.0,18000.0,319.2300109863281,35623.1953125,36000.0,0.0,0.0,0.4419135749340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7134908437728882,1.7135167121887207,-2.588530696812085e-05,0.0,0.0004484860983211,0.0,0.0,584.8118286132812,0.0,0.0,0.0,0.9505761861801147,4.0,0.0,1.0
643140,293.19390869140625,297.1499938964844,293.1499938964844,0.0997894704341888,-2288.95849609375,304.1517028808594,0.633568286895752,0.1561914682388305,0.1441442817449569,293.4955444335937,297.1499938964844,293.1499938964844,0.0111988130956888,-699.4085693359375,302.34307861328125,0.4032169580459595,0.050000000745058,0.0511849969625473,293.223876953125,297.1499938964844,293.1499938964844,0.3901664912700653,-5261.03564453125,304.15411376953125,0.908370316028595,0.470907986164093,0.3312461972236633,293.26666259765625,297.1499938964844,293.1499938964844,0.5604445934295654,-9467.904296875,304.131103515625,0.9990000128746032,0.6926224827766418,0.5971702337265015,293.1711120605469,297.1499938964844,293.1499938964844,0.0202632341533899,-4396.296875,304.1514587402344,0.4279972612857818,0.0574065148830413,0.2768563628196716,291.0106201171875,291.1499938964844,259.9397888183594,258.4947814941406,279.1904296875,293.32769775390625,291.0080871582031,1.0,0.3842024505138397,0.7028986811637878,0.7028986811637878,1.0,1.0,-1.6810331344604492,0.7119809985160828,0.9690521359443665,0.3234394788742065,0.0,0.0,0.9069701433181764,114.08888244628906,106.0,-49.933624267578125,-19927.2578125,596.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0311889648437,317.3153381347656,278.1499938964844,0.0,18000.0,319.7099914550781,35523.515625,36000.0,0.0,0.0,0.4459900557994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754105806350708,1.7541325092315674,-2.671799302333966e-05,0.0,0.0004526232078205,0.0,0.0,620.8882446289062,0.0,0.0,0.0,0.9698796272277832,4.0,0.0,1.0
643200,293.19390869140625,297.1499938964844,293.1499938964844,0.0997894704341888,-2288.95849609375,304.1517028808594,0.633568286895752,0.1561914682388305,0.1441442817449569,293.4955444335937,297.1499938964844,293.1499938964844,0.0111988130956888,-699.4085693359375,302.34307861328125,0.4032169580459595,0.050000000745058,0.0511849969625473,293.223876953125,297.1499938964844,293.1499938964844,0.3901664912700653,-5261.03564453125,304.15411376953125,0.908370316028595,0.470907986164093,0.3312461972236633,293.26666259765625,297.1499938964844,293.1499938964844,0.5604445934295654,-9467.904296875,304.131103515625,0.9990000128746032,0.6926224827766418,0.5971702337265015,293.1711120605469,297.1499938964844,293.1499938964844,0.0202632341533899,-4396.296875,304.1514587402344,0.4279972612857818,0.0574065148830413,0.2768563628196716,291.0106201171875,291.1499938964844,259.9397888183594,258.4947814941406,279.1904296875,293.32769775390625,291.0080871582031,1.0,0.3842024505138397,0.7028986811637878,0.7028986811637878,1.0,1.0,-1.6810331344604492,0.7119809985160828,0.9690521359443665,0.3234394788742065,0.0,0.0,0.9069701433181764,114.08888244628906,106.0,-49.933624267578125,-19927.2578125,596.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0311889648437,317.3153381347656,278.1499938964844,0.0,18000.0,319.7099914550781,35523.515625,36000.0,0.0,0.0,0.4459900557994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754105806350708,1.7541325092315674,-2.671799302333966e-05,0.0,0.0004526232078205,0.0,0.0,620.8882446289062,0.0,0.0,0.0,0.9698796272277832,4.0,0.0,1.0
643260,293.1913452148437,297.1499938964844,293.1499938964844,0.0993434786796569,-2280.8193359375,304.15191650390625,0.6342575550079346,0.1556010246276855,0.1435280293226242,293.5084533691406,297.1499938964844,293.1499938964844,0.0108926491811871,-689.4302978515625,302.18426513671875,0.4043802618980407,0.050000000745058,0.0511272624135017,293.2237854003906,297.1499938964844,293.1499938964844,0.3886027336120605,-5244.076171875,304.15545654296875,0.9096054434776306,0.4690544009208679,0.3299115598201751,293.27789306640625,297.1499938964844,293.1499938964844,0.5568118691444397,-9411.126953125,304.1441345214844,0.9990000128746032,0.6873617172241211,0.5925650000572205,293.1717834472656,297.1499938964844,293.1499938964844,0.0197996851056814,-4346.35693359375,304.1517333984375,0.4270628690719604,0.0567341111600399,0.2735115885734558,290.999755859375,291.1499938964844,259.9861755371094,258.53082275390625,279.1960144042969,293.3381042480469,291.000732421875,1.0,0.3809293508529663,0.7077540755271912,0.7077540755271912,1.0,1.0,-1.669088363647461,0.7079117894172668,0.961176574230194,0.3219262659549713,0.0,0.0,0.9283490180969238,112.37958526611328,94.0,-13.047502517700195,-19839.05078125,583.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8292236328125,317.1910400390625,278.1499938964844,0.0,18000.0,319.7099914550781,35520.02734375,36000.0,0.0,0.0,0.4471510946750641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7977747917175293,1.797802448272705,-2.76590908470098e-05,0.0,0.0004538015055004,0.0,0.0,661.8118286132812,0.0,0.0,0.0,0.9905466437339784,4.0,0.0,1.0
643320,293.1913452148437,297.1499938964844,293.1499938964844,0.0993434786796569,-2280.8193359375,304.15191650390625,0.6342575550079346,0.1556010246276855,0.1435280293226242,293.5084533691406,297.1499938964844,293.1499938964844,0.0108926491811871,-689.4302978515625,302.18426513671875,0.4043802618980407,0.050000000745058,0.0511272624135017,293.2237854003906,297.1499938964844,293.1499938964844,0.3886027336120605,-5244.076171875,304.15545654296875,0.9096054434776306,0.4690544009208679,0.3299115598201751,293.27789306640625,297.1499938964844,293.1499938964844,0.5568118691444397,-9411.126953125,304.1441345214844,0.9990000128746032,0.6873617172241211,0.5925650000572205,293.1717834472656,297.1499938964844,293.1499938964844,0.0197996851056814,-4346.35693359375,304.1517333984375,0.4270628690719604,0.0567341111600399,0.2735115885734558,290.999755859375,291.1499938964844,259.9861755371094,258.53082275390625,279.1960144042969,293.3381042480469,291.000732421875,1.0,0.3809293508529663,0.7077540755271912,0.7077540755271912,1.0,1.0,-1.669088363647461,0.7079117894172668,0.961176574230194,0.3219262659549713,0.0,0.0,0.9283490180969238,112.37958526611328,94.0,-13.047502517700195,-19839.05078125,583.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8292236328125,317.1910400390625,278.1499938964844,0.0,18000.0,319.7099914550781,35520.02734375,36000.0,0.0,0.0,0.4471510946750641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7977747917175293,1.797802448272705,-2.76590908470098e-05,0.0,0.0004538015055004,0.0,0.0,661.8118286132812,0.0,0.0,0.0,0.9905466437339784,4.0,0.0,1.0
643380,293.1884765625,297.1499938964844,293.1499938964844,0.0985953360795974,-2266.475341796875,304.15252685546875,0.6379538774490356,0.1551327556371688,0.1429262310266494,293.5208740234375,297.1499938964844,293.1499938964844,0.0105297034606337,-675.8721313476562,302.0283203125,0.4077904820442199,0.050000000745058,0.0509638600051403,293.2236328125,297.1499938964844,293.1499938964844,0.3856872320175171,-5211.85986328125,304.15850830078125,0.9158951044082642,0.4672160744667053,0.3285150527954101,293.2728271484375,297.1499938964844,293.1499938964844,0.5421362519264221,-9199.884765625,304.17071533203125,0.9990000128746032,0.6851086616516113,0.579334557056427,293.1719055175781,297.1499938964844,293.1499938964844,0.0192377492785453,-4281.62890625,304.152099609375,0.4291293025016784,0.0561580136418342,0.2700123190879822,291.02734375,291.1499938964844,260.0313415527344,258.5660400390625,279.20269775390625,293.3436584472656,291.0297241210937,1.0,0.3741112351417541,0.7133600115776062,0.7133600115776062,1.0,1.0,-1.6464117765426636,0.6990634202957153,0.9473483562469482,0.3177739083766937,0.0,0.0,0.9431135058403016,107.77276611328124,97.0,27.44080352783203,-19654.478515625,555.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7040405273437,317.12420654296875,278.1499938964844,0.0,18000.0,319.7099914550781,35269.18359375,36000.0,0.0,0.0,0.4482083320617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210831880569456,1.82111132144928,-2.8114574888604693e-05,0.0,0.0004548744764178,0.0,0.0,683.4915161132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643440,293.1884765625,297.1499938964844,293.1499938964844,0.0985953360795974,-2266.475341796875,304.15252685546875,0.6379538774490356,0.1551327556371688,0.1429262310266494,293.5208740234375,297.1499938964844,293.1499938964844,0.0105297034606337,-675.8721313476562,302.0283203125,0.4077904820442199,0.050000000745058,0.0509638600051403,293.2236328125,297.1499938964844,293.1499938964844,0.3856872320175171,-5211.85986328125,304.15850830078125,0.9158951044082642,0.4672160744667053,0.3285150527954101,293.2728271484375,297.1499938964844,293.1499938964844,0.5421362519264221,-9199.884765625,304.17071533203125,0.9990000128746032,0.6851086616516113,0.579334557056427,293.1719055175781,297.1499938964844,293.1499938964844,0.0192377492785453,-4281.62890625,304.152099609375,0.4291293025016784,0.0561580136418342,0.2700123190879822,291.02734375,291.1499938964844,260.0313415527344,258.5660400390625,279.20269775390625,293.3436584472656,291.0297241210937,1.0,0.3741112351417541,0.7133600115776062,0.7133600115776062,1.0,1.0,-1.6464117765426636,0.6990634202957153,0.9473483562469482,0.3177739083766937,0.0,0.0,0.9431135058403016,107.77276611328124,97.0,27.44080352783203,-19654.478515625,555.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7040405273437,317.12420654296875,278.1499938964844,0.0,18000.0,319.7099914550781,35269.18359375,36000.0,0.0,0.0,0.4482083320617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210831880569456,1.82111132144928,-2.8114574888604693e-05,0.0,0.0004548744764178,0.0,0.0,683.4915161132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643500,293.1871032714844,297.1499938964844,293.1499938964844,0.0982510298490524,-2259.845458984375,304.1526794433594,0.6392863392829895,0.1549186259508133,0.1426779627799987,293.5269470214844,297.1499938964844,293.1499938964844,0.0103576881811022,-669.2613525390625,301.9496154785156,0.4090571105480194,0.050000000745058,0.0509057231247425,293.2236022949219,297.1499938964844,293.1499938964844,0.3841755390167236,-5195.2705078125,304.1596984863281,0.9180787801742554,0.4662874341011047,0.3278335630893707,293.2655334472656,297.1499938964844,293.1499938964844,0.5362385511398315,-9117.541015625,304.17755126953125,0.9990000128746032,0.6849840879440308,0.5745518207550049,293.1717834472656,297.1499938964844,293.1499938964844,0.0190001633018255,-4253.56982421875,304.15216064453125,0.4297584891319275,0.0559045933187007,0.2685652375221252,291.0432434082031,291.1499938964844,260.0534973144531,258.5833435058594,279.2035827636719,293.34503173828125,291.0453796386719,1.0,0.3719275891780853,0.7161096334457397,0.7161096334457397,1.0,1.0,-1.637739181518555,0.6958511471748352,0.9418880343437196,0.3162423968315124,0.0,0.0,0.948630154132843,106.11988067626952,97.0,34.556121826171875,-19577.4609375,545.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6771240234375,317.109375,278.1499938964844,0.0,18000.0,320.19000244140625,34927.12109375,36000.0,0.0,0.0,0.4533191621303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822389245033264,1.822417378425598,-2.8066113372915424e-05,0.0,0.000460061331978,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643560,293.1857604980469,297.1499938964844,293.1499938964844,0.0979244261980056,-2253.5439453125,304.1528015136719,0.6400811672210693,0.154709905385971,0.1424516439437866,293.5329895019531,297.1499938964844,293.1499938964844,0.0101945092901587,-662.8992309570312,301.8701171875,0.4099000692367553,0.050000000745058,0.0508678518235683,293.2236328125,297.1499938964844,293.1499938964844,0.3826608955860138,-5178.7001953125,304.1606750488281,0.9192885160446168,0.465352714061737,0.3271595537662506,293.2586669921875,297.1499938964844,293.1499938964844,0.5319333076477051,-9058.65625,304.18035888671875,0.9990000128746032,0.6848745942115784,0.5714144706726074,293.1716003417969,297.1499938964844,293.1499938964844,0.0187864787876606,-4227.98193359375,304.1521301269531,0.4299004673957824,0.0556628629565238,0.267273873090744,291.0588684082031,291.1499938964844,260.0753173828125,258.6004333496094,279.20367431640625,293.3466796875,291.0616455078125,1.0,0.3702932298183441,0.7188010215759277,0.7188010215759277,1.0,1.0,-1.6312936544418335,0.693612813949585,0.9376808404922484,0.3152816593647003,0.0,0.0,0.95316481590271,105.0282211303711,100.0,41.61263275146485,-19544.052734375,537.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7051696777344,317.14337158203125,278.1499938964844,0.0,18000.0,320.19000244140625,34647.8125,36000.0,0.0,0.0,0.4540399014949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8234552145004272,1.823483228683472,-2.80265485343989e-05,0.0,0.0004607927694451,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643620,293.1832275390625,297.1499938964844,293.1499938964844,0.0972441509366035,-2240.2978515625,304.1529846191406,0.6406259536743164,0.1543179452419281,0.1420572698116302,293.544921875,297.1499938964844,293.1499938964844,0.0098781315609812,-650.0785522460938,301.71075439453125,0.4107415676116943,0.050000000745058,0.0508307367563247,293.2237243652344,297.1499938964844,293.1499938964844,0.3793340623378753,-5142.283203125,304.16265869140625,0.9197704792022704,0.4634703993797302,0.3258303701877594,293.2489013671875,297.1499938964844,293.1499938964844,0.5260725617408752,-8981.017578125,304.1798095703125,0.9990000128746032,0.6841142177581787,0.5683211088180542,293.1712646484375,297.1499938964844,293.1499938964844,0.0183818228542804,-4178.09423828125,304.152099609375,0.4291877448558807,0.0551843866705894,0.2649513185024261,291.0997314453125,291.1499938964844,260.1181030273437,258.634033203125,279.20281982421875,293.351318359375,291.1028747558594,1.0,0.3684369921684265,0.7240491509437561,0.7240491509437561,1.0,1.0,-1.6226743459701538,0.6910129189491272,0.9316614866256714,0.3143616616725921,0.0,0.0,0.957169771194458,103.91132354736328,103.0,53.5809211730957,-19521.654296875,529.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7910461425781,317.23388671875,278.1499938964844,0.0,18000.0,320.19000244140625,34349.85546875,36000.0,0.0,0.0,0.4549553096294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824590921401977,1.824618935585022,-2.798432433337439e-05,0.0,0.0004617217928171,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643680,293.1832275390625,297.1499938964844,293.1499938964844,0.0972441509366035,-2240.2978515625,304.1529846191406,0.6406259536743164,0.1543179452419281,0.1420572698116302,293.544921875,297.1499938964844,293.1499938964844,0.0098781315609812,-650.0785522460938,301.71075439453125,0.4107415676116943,0.050000000745058,0.0508307367563247,293.2237243652344,297.1499938964844,293.1499938964844,0.3793340623378753,-5142.283203125,304.16265869140625,0.9197704792022704,0.4634703993797302,0.3258303701877594,293.2489013671875,297.1499938964844,293.1499938964844,0.5260725617408752,-8981.017578125,304.1798095703125,0.9990000128746032,0.6841142177581787,0.5683211088180542,293.1712646484375,297.1499938964844,293.1499938964844,0.0183818228542804,-4178.09423828125,304.152099609375,0.4291877448558807,0.0551843866705894,0.2649513185024261,291.0997314453125,291.1499938964844,260.1181030273437,258.634033203125,279.20281982421875,293.351318359375,291.1028747558594,1.0,0.3684369921684265,0.7240491509437561,0.7240491509437561,1.0,1.0,-1.6226743459701538,0.6910129189491272,0.9316614866256714,0.3143616616725921,0.0,0.0,0.957169771194458,103.91132354736328,103.0,53.5809211730957,-19521.654296875,529.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7910461425781,317.23388671875,278.1499938964844,0.0,18000.0,320.19000244140625,34349.85546875,36000.0,0.0,0.0,0.4549553096294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824590921401977,1.824618935585022,-2.798432433337439e-05,0.0,0.0004617217928171,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643740,293.1808776855469,297.1499938964844,293.1499938964844,0.0966241583228111,-2228.1923828125,304.15301513671875,0.6400589346885681,0.1539544761180877,0.1417277306318283,293.5566711425781,297.1499938964844,293.1499938964844,0.0095806932076811,-637.65576171875,301.54864501953125,0.4106729626655578,0.050000000745058,0.0508337952196598,293.2238464355469,297.1499938964844,293.1499938964844,0.3760287165641784,-5106.2724609375,304.1639099121094,0.9181860089302064,0.4615745842456817,0.3245202600955963,293.24615478515625,297.1499938964844,293.1499938964844,0.5236945748329163,-8953.0537109375,304.1737365722656,0.9990000128746032,0.6821783781051636,0.5685724020004272,293.171142578125,297.1499938964844,293.1499938964844,0.0179995205253362,-4130.0859375,304.15203857421875,0.4272905588150024,0.0546731315553188,0.2627207040786743,291.1402282714844,291.1499938964844,260.1596984863281,258.6669006347656,279.2014465332031,293.3576354980469,291.14312744140625,1.0,0.3680389523506164,0.7291257381439209,0.7291257381439209,1.0,1.0,-1.6183313131332395,0.6902751326560974,0.9280561208724976,0.3144299983978271,0.0,0.0,0.9557216167449952,103.89903259277344,106.0,55.04576110839844,-19535.443359375,526.7285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8887939453125,317.329833984375,278.1499938964844,0.0,18000.0,320.6700134277344,34356.30078125,36000.0,0.0,0.0,0.4601770043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82456636428833,1.8245943784713743,-2.798523746605497e-05,0.0,0.0004670211346819,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643800,293.1808776855469,297.1499938964844,293.1499938964844,0.0966241583228111,-2228.1923828125,304.15301513671875,0.6400589346885681,0.1539544761180877,0.1417277306318283,293.5566711425781,297.1499938964844,293.1499938964844,0.0095806932076811,-637.65576171875,301.54864501953125,0.4106729626655578,0.050000000745058,0.0508337952196598,293.2238464355469,297.1499938964844,293.1499938964844,0.3760287165641784,-5106.2724609375,304.1639099121094,0.9181860089302064,0.4615745842456817,0.3245202600955963,293.24615478515625,297.1499938964844,293.1499938964844,0.5236945748329163,-8953.0537109375,304.1737365722656,0.9990000128746032,0.6821783781051636,0.5685724020004272,293.171142578125,297.1499938964844,293.1499938964844,0.0179995205253362,-4130.0859375,304.15203857421875,0.4272905588150024,0.0546731315553188,0.2627207040786743,291.1402282714844,291.1499938964844,260.1596984863281,258.6669006347656,279.2014465332031,293.3576354980469,291.14312744140625,1.0,0.3680389523506164,0.7291257381439209,0.7291257381439209,1.0,1.0,-1.6183313131332395,0.6902751326560974,0.9280561208724976,0.3144299983978271,0.0,0.0,0.9557216167449952,103.89903259277344,106.0,55.04576110839844,-19535.443359375,526.7285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8887939453125,317.329833984375,278.1499938964844,0.0,18000.0,320.6700134277344,34356.30078125,36000.0,0.0,0.0,0.4601770043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82456636428833,1.8245943784713743,-2.798523746605497e-05,0.0,0.0004670211346819,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643860,293.1786804199219,297.1499938964844,293.1499938964844,0.0960202664136886,-2216.328369140625,304.15301513671875,0.6386814713478088,0.153618112206459,0.1414508372545242,293.5682983398437,297.1499938964844,293.1499938964844,0.009295143187046,-625.2691650390625,301.3845520019531,0.409930408000946,0.050000000745058,0.0508666634559631,293.2240295410156,297.1499938964844,293.1499938964844,0.3726197481155395,-5069.1181640625,304.1649780273437,0.9150999784469604,0.4596663117408752,0.3232238292694092,293.2505187988281,297.1499938964844,293.1499938964844,0.5238465070724487,-8960.0732421875,304.1655578613281,0.9990000128746032,0.6788691878318787,0.5713039040565491,293.1712951660156,297.1499938964844,293.1499938964844,0.017605984583497,-4079.6728515625,304.1520080566406,0.4244404435157776,0.0541038140654563,0.2603937089443207,291.18389892578125,291.1499938964844,260.2001037597656,258.69903564453125,279.20001220703125,293.3652648925781,291.1874389648437,1.0,0.368699699640274,0.7340524792671204,0.7340524792671204,1.0,1.0,-1.6169661283493042,0.6908187866210938,0.9261473417282104,0.3151726722717285,0.0,0.0,0.948410153388977,104.70188903808594,109.0,61.298377990722656,-19605.984375,528.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06103515625,317.4913024902344,278.1499938964844,0.0,18000.0,320.6700134277344,34652.01953125,36000.0,0.0,0.0,0.4612339437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823439240455628,1.823467254638672,-2.802714334393385e-05,0.0,0.0004680938145611,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.1786804199219,297.1499938964844,293.1499938964844,0.0960202664136886,-2216.328369140625,304.15301513671875,0.6386814713478088,0.153618112206459,0.1414508372545242,293.5682983398437,297.1499938964844,293.1499938964844,0.009295143187046,-625.2691650390625,301.3845520019531,0.409930408000946,0.050000000745058,0.0508666634559631,293.2240295410156,297.1499938964844,293.1499938964844,0.3726197481155395,-5069.1181640625,304.1649780273437,0.9150999784469604,0.4596663117408752,0.3232238292694092,293.2505187988281,297.1499938964844,293.1499938964844,0.5238465070724487,-8960.0732421875,304.1655578613281,0.9990000128746032,0.6788691878318787,0.5713039040565491,293.1712951660156,297.1499938964844,293.1499938964844,0.017605984583497,-4079.6728515625,304.1520080566406,0.4244404435157776,0.0541038140654563,0.2603937089443207,291.18389892578125,291.1499938964844,260.2001037597656,258.69903564453125,279.20001220703125,293.3652648925781,291.1874389648437,1.0,0.368699699640274,0.7340524792671204,0.7340524792671204,1.0,1.0,-1.6169661283493042,0.6908187866210938,0.9261473417282104,0.3151726722717285,0.0,0.0,0.948410153388977,104.70188903808594,109.0,61.298377990722656,-19605.984375,528.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06103515625,317.4913024902344,278.1499938964844,0.0,18000.0,320.6700134277344,34652.01953125,36000.0,0.0,0.0,0.4612339437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823439240455628,1.823467254638672,-2.802714334393385e-05,0.0,0.0004680938145611,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.1766052246094,297.1499938964844,293.1499938964844,0.0954563468694686,-2205.213134765625,304.1529541015625,0.6367371678352356,0.1533096879720688,0.1412200033664703,293.579833984375,297.1499938964844,293.1499938964844,0.0090204793959856,-612.9729614257812,301.2179870605469,0.4087057113647461,0.050000000745058,0.0509219691157341,293.2242736816406,297.1499938964844,293.1499938964844,0.3692153990268707,-5032.06689453125,304.1656494140625,0.9109850525856018,0.457742840051651,0.3219330310821533,293.2611999511719,297.1499938964844,293.1499938964844,0.5260587334632874,-8995.03515625,304.1566772460937,0.9990000128746032,0.6741681694984436,0.5758733153343201,293.1717834472656,297.1499938964844,293.1499938964844,0.0171963833272457,-4026.43798828125,304.15203857421875,0.4208735823631286,0.0534642711281776,0.2578679919242859,291.2279968261719,291.1499938964844,260.23931884765625,258.7304992675781,279.1988220214844,293.37408447265625,291.2311096191406,1.0,0.3701292276382446,0.738871693611145,0.738871693611145,1.0,1.0,-1.617658257484436,0.6922385692596436,0.9254196882247924,0.3163730800151825,0.0,0.0,0.9349938035011292,106.11442565917967,97.0,60.01747131347656,-19680.947265625,532.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2167053222656,317.6335144042969,278.1499938964844,0.0,18000.0,320.6700134277344,35328.109375,36000.0,0.0,0.0,0.4617927074432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820856571197509,1.820884704589844,-2.81228894891683e-05,0.0,0.0004686609026975,0.0,0.0,683.4890747070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1766052246094,297.1499938964844,293.1499938964844,0.0954563468694686,-2205.213134765625,304.1529541015625,0.6367371678352356,0.1533096879720688,0.1412200033664703,293.579833984375,297.1499938964844,293.1499938964844,0.0090204793959856,-612.9729614257812,301.2179870605469,0.4087057113647461,0.050000000745058,0.0509219691157341,293.2242736816406,297.1499938964844,293.1499938964844,0.3692153990268707,-5032.06689453125,304.1656494140625,0.9109850525856018,0.457742840051651,0.3219330310821533,293.2611999511719,297.1499938964844,293.1499938964844,0.5260587334632874,-8995.03515625,304.1566772460937,0.9990000128746032,0.6741681694984436,0.5758733153343201,293.1717834472656,297.1499938964844,293.1499938964844,0.0171963833272457,-4026.43798828125,304.15203857421875,0.4208735823631286,0.0534642711281776,0.2578679919242859,291.2279968261719,291.1499938964844,260.23931884765625,258.7304992675781,279.1988220214844,293.37408447265625,291.2311096191406,1.0,0.3701292276382446,0.738871693611145,0.738871693611145,1.0,1.0,-1.617658257484436,0.6922385692596436,0.9254196882247924,0.3163730800151825,0.0,0.0,0.9349938035011292,106.11442565917967,97.0,60.01747131347656,-19680.947265625,532.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2167053222656,317.6335144042969,278.1499938964844,0.0,18000.0,320.6700134277344,35328.109375,36000.0,0.0,0.0,0.4617927074432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820856571197509,1.820884704589844,-2.81228894891683e-05,0.0,0.0004686609026975,0.0,0.0,683.4890747070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1755065917969,297.1499938964844,293.1499938964844,0.095153659582138,-2199.25732421875,304.1529541015625,0.6370453834533691,0.1531877666711807,0.1410790681838989,293.5854797363281,297.1499938964844,293.1499938964844,0.0088751753792166,-606.2465209960938,301.1339111328125,0.4090929329395294,0.050000000745058,0.0509043559432029,293.22430419921875,297.1499938964844,293.1499938964844,0.3674728274345398,-5013.06884765625,304.1659545898437,0.9111286997795104,0.456796258687973,0.3212569057941437,293.2668151855469,297.1499938964844,293.1499938964844,0.5235869288444519,-8959.6025390625,304.1600952148437,0.9990000128746032,0.6716548204421997,0.5744205713272095,293.17205810546875,297.1499938964844,293.1499938964844,0.0169577915221452,-3995.244873046875,304.152099609375,0.42017462849617,0.0531383194029331,0.2563059329986572,291.2497253417969,291.1499938964844,260.25848388671875,258.7459716796875,279.2010803222656,293.3788757324219,291.2535705566406,1.0,0.3688049912452698,0.7415865063667297,0.7415865063667297,1.0,1.0,-1.6130449771881104,0.6906769871711731,0.9223679900169371,0.3158287107944488,0.0,0.0,0.9261967539787292,105.5781021118164,97.0,63.272708892822266,-19674.0234375,528.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28887939453125,317.7038269042969,278.1499938964844,0.0,18000.0,321.1499938964844,35810.94140625,36000.0,0.0,0.0,0.4667056202888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819007396697998,1.8190356492996216,-2.819120891217608e-05,0.0,0.0004736468836199,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.1743469238281,297.1499938964844,293.1499938964844,0.0947771891951561,-2191.78125,304.1531066894531,0.638307511806488,0.1530954390764236,0.1409358233213424,293.591064453125,297.1499938964844,293.1499938964844,0.0087196808308362,-598.709228515625,301.0514221191406,0.410210371017456,0.050000000745058,0.0508543103933334,293.2242736816406,297.1499938964844,293.1499938964844,0.3654372692108154,-4990.65625,304.1667785644531,0.9128716588020324,0.4558615386486053,0.3205684423446655,293.2689819335937,297.1499938964844,293.1499938964844,0.5179977416992188,-8879.412109375,304.16845703125,0.9990000128746032,0.669746994972229,0.570271909236908,293.1722106933594,297.1499938964844,293.1499938964844,0.0166924819350242,-3959.66748046875,304.1521911621094,0.4203114807605743,0.0528254248201847,0.2546322345733642,291.2799987792969,291.1499938964844,260.2773742675781,258.7612609863281,279.204345703125,293.3831787109375,291.2852478027344,1.0,0.3664888739585876,0.7445452213287354,0.7445452213287354,1.0,1.0,-1.6049991846084597,0.6875816583633423,0.9174174666404724,0.3143967986106872,0.0,0.0,0.914558470249176,104.1505126953125,100.0,76.83938598632812,-19644.97265625,519.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40557861328125,317.8115234375,278.1499938964844,0.0,18000.0,321.1499938964844,36195.3359375,36000.0,0.0,0.0,0.4671469330787658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8098087310791016,1.809836745262146,-2.8075437512598e-05,0.0,0.000474094733363,0.0,0.0,675.9264526367188,0.0,0.0,0.0,0.9953948259353638,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0941535159945488,-2179.36328125,304.1531066894531,0.6389451622962952,0.152922585606575,0.1407497823238372,293.602294921875,297.1499938964844,293.1499938964844,0.008430921472609,-584.5269165039062,300.8837280273437,0.4109025001525879,0.050000000745058,0.0508239604532718,293.2243347167969,297.1499938964844,293.1499938964844,0.3615981936454773,-4948.61181640625,304.1675109863281,0.912972331047058,0.4539648592472076,0.3192367851734161,293.2687072753906,297.1499938964844,293.1499938964844,0.5124408602714539,-8803.1904296875,304.1711730957031,0.9990000128746032,0.6667878031730652,0.5677366256713867,293.1724853515625,297.1499938964844,293.1499938964844,0.0162350721657276,-3897.1376953125,304.1522216796875,0.4189260005950928,0.0522070676088333,0.2517058849334717,291.3369445800781,291.1499938964844,260.31427001953125,258.7914123535156,279.20574951171875,293.390380859375,291.3399963378906,1.0,0.3649972677230835,0.7502170205116272,0.7502170205116272,1.0,1.0,-1.59657621383667,0.6848784685134888,0.9116976857185364,0.31328085064888,0.0,0.0,0.8854681849479675,103.21073150634766,103.0,70.61019897460938,-19594.927734375,511.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6627502441406,318.0067443847656,278.1499938964844,0.0,18000.0,321.1499938964844,36581.98046875,36000.0,0.0,0.0,0.4670437574386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.762802004814148,1.7628291845321655,-2.714308357099071e-05,0.0,0.000473990017781,0.0,0.0,632.7175903320312,0.0,0.0,0.0,0.9729123115539552,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0941535159945488,-2179.36328125,304.1531066894531,0.6389451622962952,0.152922585606575,0.1407497823238372,293.602294921875,297.1499938964844,293.1499938964844,0.008430921472609,-584.5269165039062,300.8837280273437,0.4109025001525879,0.050000000745058,0.0508239604532718,293.2243347167969,297.1499938964844,293.1499938964844,0.3615981936454773,-4948.61181640625,304.1675109863281,0.912972331047058,0.4539648592472076,0.3192367851734161,293.2687072753906,297.1499938964844,293.1499938964844,0.5124408602714539,-8803.1904296875,304.1711730957031,0.9990000128746032,0.6667878031730652,0.5677366256713867,293.1724853515625,297.1499938964844,293.1499938964844,0.0162350721657276,-3897.1376953125,304.1522216796875,0.4189260005950928,0.0522070676088333,0.2517058849334717,291.3369445800781,291.1499938964844,260.31427001953125,258.7914123535156,279.20574951171875,293.390380859375,291.3399963378906,1.0,0.3649972677230835,0.7502170205116272,0.7502170205116272,1.0,1.0,-1.59657621383667,0.6848784685134888,0.9116976857185364,0.31328085064888,0.0,0.0,0.8854681849479675,103.21073150634766,103.0,70.61019897460938,-19594.927734375,511.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6627502441406,318.0067443847656,278.1499938964844,0.0,18000.0,321.1499938964844,36581.98046875,36000.0,0.0,0.0,0.4670437574386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.762802004814148,1.7628291845321655,-2.714308357099071e-05,0.0,0.000473990017781,0.0,0.0,632.7175903320312,0.0,0.0,0.0,0.9729123115539552,4.0,0.0,1.0
644340,293.17010498046875,297.1499938964844,293.1499938964844,0.0938272476196289,-2172.986572265625,304.152587890625,0.6384367346763611,0.1527792811393737,0.1406203806400299,293.61334228515625,297.1499938964844,293.1499938964844,0.0081739109009504,-572.10888671875,300.7059936523437,0.410656988620758,0.050000000745058,0.0508347563445568,293.2243957519531,297.1499938964844,293.1499938964844,0.3587630689144134,-4918.208984375,304.1663513183594,0.9110317826271056,0.4520722925662994,0.3179296255111694,293.2715148925781,297.1499938964844,293.1499938964844,0.5116208791732788,-8795.7119140625,304.16534423828125,0.9990000128746032,0.6632252931594849,0.5686336755752563,293.1727600097656,297.1499938964844,293.1499938964844,0.0158657655119895,-3847.229248046875,304.152099609375,0.4165377914905548,0.0515836477279663,0.2489751726388931,291.3631896972656,291.1499938964844,260.3500061035156,258.82098388671875,279.2054748535156,293.3978271484375,291.3640441894531,1.0,0.3648362755775451,0.755760669708252,0.755760669708252,1.0,1.0,-1.5926610231399536,0.6841592192649841,0.9085018038749696,0.3132832646369934,0.0,0.0,0.8549817204475403,103.4046401977539,91.0,39.29098129272461,-19534.576171875,509.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9284973144531,318.1780700683594,278.1499938964844,0.0,18000.0,320.6700134277344,36769.18359375,36000.0,0.0,0.0,0.4610021412372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6968770027160645,1.6969027519226074,-2.580040927568916e-05,0.0,0.0004678585682995,0.0,0.0,574.3429565429688,0.0,0.0,0.0,0.9417071342468262,4.0,0.0,1.0
644400,293.17010498046875,297.1499938964844,293.1499938964844,0.0938272476196289,-2172.986572265625,304.152587890625,0.6384367346763611,0.1527792811393737,0.1406203806400299,293.61334228515625,297.1499938964844,293.1499938964844,0.0081739109009504,-572.10888671875,300.7059936523437,0.410656988620758,0.050000000745058,0.0508347563445568,293.2243957519531,297.1499938964844,293.1499938964844,0.3587630689144134,-4918.208984375,304.1663513183594,0.9110317826271056,0.4520722925662994,0.3179296255111694,293.2715148925781,297.1499938964844,293.1499938964844,0.5116208791732788,-8795.7119140625,304.16534423828125,0.9990000128746032,0.6632252931594849,0.5686336755752563,293.1727600097656,297.1499938964844,293.1499938964844,0.0158657655119895,-3847.229248046875,304.152099609375,0.4165377914905548,0.0515836477279663,0.2489751726388931,291.3631896972656,291.1499938964844,260.3500061035156,258.82098388671875,279.2054748535156,293.3978271484375,291.3640441894531,1.0,0.3648362755775451,0.755760669708252,0.755760669708252,1.0,1.0,-1.5926610231399536,0.6841592192649841,0.9085018038749696,0.3132832646369934,0.0,0.0,0.8549817204475403,103.4046401977539,91.0,39.29098129272461,-19534.576171875,509.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9284973144531,318.1780700683594,278.1499938964844,0.0,18000.0,320.6700134277344,36769.18359375,36000.0,0.0,0.0,0.4610021412372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6968770027160645,1.6969027519226074,-2.580040927568916e-05,0.0,0.0004678585682995,0.0,0.0,574.3429565429688,0.0,0.0,0.0,0.9417071342468262,4.0,0.0,1.0
644460,293.1674194335937,297.1499938964844,293.1499938964844,0.0936870947480201,-2170.39501953125,304.1519775390625,0.6413178443908691,0.1528084427118301,0.1405054032802581,293.6227111816406,297.1499938964844,293.1499938964844,0.0079157752916216,-559.52587890625,300.52362060546875,0.4129979908466339,0.050000000745058,0.0507347173988819,293.2239990234375,297.1499938964844,293.1499938964844,0.3565725684165954,-4895.11328125,304.1645812988281,0.9146915674209596,0.4502648711204529,0.316584050655365,293.2710266113281,297.1499938964844,293.1499938964844,0.5027512311935425,-8669.923828125,304.17547607421875,0.9990000128746032,0.6602163910865784,0.5602254867553711,293.1727600097656,297.1499938964844,293.1499938964844,0.0154894674196839,-3797.09228515625,304.15203857421875,0.4169372618198395,0.0510063506662845,0.2458116710186004,291.3676147460937,291.1499938964844,260.38360595703125,258.8489685058594,279.2106628417969,293.4045104980469,291.3678894042969,1.0,0.3600302636623382,0.7620570063591003,0.7620570063591003,1.0,1.0,-1.576905369758606,0.6780024170875549,0.8989028930664062,0.3104380965232849,0.0,0.0,0.8255955576896667,100.56486511230467,94.0,14.628896713256836,-19315.546875,492.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1264343261719,318.28179931640625,278.1499938964844,0.0,18000.0,320.6700134277344,36847.3984375,36000.0,0.0,0.0,0.457600325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622358322143555,1.622382640838623,-2.4316099370480515e-05,0.0,0.0004644061555154,0.0,0.0,512.71435546875,0.0,0.0,0.0,0.9067371487617492,4.0,0.0,1.0
644520,293.1674194335937,297.1499938964844,293.1499938964844,0.0936870947480201,-2170.39501953125,304.1519775390625,0.6413178443908691,0.1528084427118301,0.1405054032802581,293.6227111816406,297.1499938964844,293.1499938964844,0.0079157752916216,-559.52587890625,300.52362060546875,0.4129979908466339,0.050000000745058,0.0507347173988819,293.2239990234375,297.1499938964844,293.1499938964844,0.3565725684165954,-4895.11328125,304.1645812988281,0.9146915674209596,0.4502648711204529,0.316584050655365,293.2710266113281,297.1499938964844,293.1499938964844,0.5027512311935425,-8669.923828125,304.17547607421875,0.9990000128746032,0.6602163910865784,0.5602254867553711,293.1727600097656,297.1499938964844,293.1499938964844,0.0154894674196839,-3797.09228515625,304.15203857421875,0.4169372618198395,0.0510063506662845,0.2458116710186004,291.3676147460937,291.1499938964844,260.38360595703125,258.8489685058594,279.2106628417969,293.4045104980469,291.3678894042969,1.0,0.3600302636623382,0.7620570063591003,0.7620570063591003,1.0,1.0,-1.576905369758606,0.6780024170875549,0.8989028930664062,0.3104380965232849,0.0,0.0,0.8255955576896667,100.56486511230467,94.0,14.628896713256836,-19315.546875,492.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1264343261719,318.28179931640625,278.1499938964844,0.0,18000.0,320.6700134277344,36847.3984375,36000.0,0.0,0.0,0.457600325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622358322143555,1.622382640838623,-2.4316099370480515e-05,0.0,0.0004644061555154,0.0,0.0,512.71435546875,0.0,0.0,0.0,0.9067371487617492,4.0,0.0,1.0
644580,293.164794921875,297.1499938964844,293.1499938964844,0.0937665477395057,-2172.099853515625,304.15118408203125,0.6431033611297607,0.152898833155632,0.1405315995216369,293.6309814453125,297.1499938964844,293.1499938964844,0.0076797166839241,-547.9583129882812,300.33758544921875,0.4143489897251129,0.050000000745058,0.0506794080138206,293.2236022949219,297.1499938964844,293.1499938964844,0.354891836643219,-4877.7236328125,304.1624755859375,0.9162203073501588,0.4484721422195434,0.3153027296066284,293.2630920410156,297.1499938964844,293.1499938964844,0.4976964592933655,-8602.2392578125,304.1750183105469,0.9990000128746032,0.6587609648704529,0.5555182695388794,293.1724548339844,297.1499938964844,293.1499938964844,0.0152004808187484,-3758.844970703125,304.1518249511719,0.4164960980415344,0.050488568842411,0.243178904056549,291.3601379394531,291.1499938964844,260.4143371582031,258.87457275390625,279.2109069824219,293.4090576171875,291.3582763671875,1.0,0.3576926290988922,0.7681922912597656,0.7681922912597656,1.0,1.0,-1.5665122270584106,0.6742852330207825,0.892227053642273,0.3087395131587982,0.0,0.0,0.7977223992347717,98.9592514038086,97.0,-11.390175819396973,-19123.95703125,481.98870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34442138671875,318.38287353515625,278.1499938964844,0.0,18000.0,320.6700134277344,36880.84765625,36000.0,0.0,0.0,0.453158974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542701005935669,1.5427238941192627,-2.2792666641180404e-05,0.0,0.0004598987288773,0.0,0.0,452.1068420410156,0.0,0.0,0.0,0.8697823286056519,4.0,0.0,1.0
