time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644640,293.164794921875,297.1499938964844,293.1499938964844,0.0937665477395057,-2172.099853515625,304.15118408203125,0.6431033611297607,0.152898833155632,0.1405315995216369,293.6309814453125,297.1499938964844,293.1499938964844,0.0076797166839241,-547.9583129882812,300.33758544921875,0.4143489897251129,0.050000000745058,0.0506794080138206,293.2236022949219,297.1499938964844,293.1499938964844,0.354891836643219,-4877.7236328125,304.1624755859375,0.9162203073501588,0.4484721422195434,0.3153027296066284,293.2630920410156,297.1499938964844,293.1499938964844,0.4976964592933655,-8602.2392578125,304.1750183105469,0.9990000128746032,0.6587609648704529,0.5555182695388794,293.1724548339844,297.1499938964844,293.1499938964844,0.0152004808187484,-3758.844970703125,304.1518249511719,0.4164960980415344,0.050488568842411,0.243178904056549,291.3601379394531,291.1499938964844,260.4143371582031,258.87457275390625,279.2109069824219,293.4090576171875,291.3582763671875,1.0,0.3576926290988922,0.7681922912597656,0.7681922912597656,1.0,1.0,-1.5665122270584106,0.6742852330207825,0.892227053642273,0.3087395131587982,0.0,0.0,0.7977223992347717,98.9592514038086,97.0,-11.390175819396973,-19123.95703125,481.98870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34442138671875,318.38287353515625,278.1499938964844,0.0,18000.0,320.6700134277344,36880.84765625,36000.0,0.0,0.0,0.453158974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.542701005935669,1.5427238941192627,-2.2792666641180404e-05,0.0,0.0004598987288773,0.0,0.0,452.1068420410156,0.0,0.0,0.0,0.8697823286056519,4.0,0.0,1.0
644700,293.1636047363281,297.1499938964844,293.1499938964844,0.0939076617360115,-2174.99755859375,304.15069580078125,0.6434377431869507,0.1529457420110702,0.1405647993087768,293.6349792480469,297.1499938964844,293.1499938964844,0.0075717819854617,-542.7815551757812,300.2406311035156,0.4145702719688415,0.050000000745058,0.0506705269217491,293.2234191894531,297.1499938964844,293.1499938964844,0.3543995916843414,-4872.9931640625,304.1611022949219,0.9160013794898988,0.4475755989551544,0.3146741688251495,293.260498046875,297.1499938964844,293.1499938964844,0.4971910417079925,-8597.7177734375,304.1713562011719,0.9990000128746032,0.6578415036201477,0.5547576546669006,293.1723022460937,297.1499938964844,293.1499938964844,0.0150899142026901,-3744.931640625,304.1517028808594,0.4158444404602051,0.0502384603023529,0.2420068234205246,291.34600830078125,291.1499938964844,260.4286499023437,258.88653564453125,279.21014404296875,293.4114074707031,291.3433532714844,1.0,0.357141375541687,0.771141767501831,0.771141767501831,1.0,1.0,-1.5634653568267822,0.6733692288398743,0.890096127986908,0.3084306120872497,0.0,0.0,0.7860480546951294,98.67501068115234,97.0,-26.790815353393555,-19043.7734375,479.4472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4501647949219,318.4273376464844,278.1499938964844,0.0,18000.0,320.19000244140625,36834.0,36000.0,0.0,0.0,0.4458458721637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5050947666168213,1.5051169395446775,-2.2086065655457787e-05,0.0,0.000452476873761,0.0,0.0,425.17877197265625,0.0,0.0,0.0,0.8525219559669495,4.0,0.0,1.0
644760,293.1625061035156,297.1499938964844,293.1499938964844,0.0941063985228538,-2179.0595703125,304.15020751953125,0.6434956789016724,0.152992695569992,0.1406071931123733,293.6389465332031,297.1499938964844,293.1499938964844,0.0074682203121483,-537.8780517578125,300.1410522460937,0.4145664870738983,0.050000000745058,0.0506707020103931,293.2232360839844,297.1499938964844,293.1499938964844,0.3541128635406494,-4870.58935546875,304.1596069335937,0.915302574634552,0.4466791749000549,0.3140525221824646,293.2593078613281,297.1499938964844,293.1499938964844,0.4977496266365051,-8608.3740234375,304.1664428710937,0.9990000128746032,0.6566776633262634,0.554770827293396,293.1721496582031,297.1499938964844,293.1499938964844,0.0150187760591506,-3735.879638671875,304.1513061523437,0.4149758517742157,0.050000000745058,0.2408903390169143,291.3260498046875,291.1499938964844,260.4423217773437,258.89794921875,279.2090148925781,293.4139099121094,291.3221130371094,1.0,0.3569329082965851,0.774009108543396,0.774009108543396,1.0,1.0,-1.5614444017410278,0.6729001402854919,0.8885443210601807,0.3083655834197998,0.0,0.0,0.7762678265571594,98.6401596069336,100.0,-44.55882263183594,-18956.9296875,478.1743469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5097045898437,318.4309387207031,278.1499938964844,0.0,18000.0,320.19000244140625,36755.1796875,36000.0,0.0,0.0,0.4426672756671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471080660820007,1.4711021184921265,-2.145351209037472e-05,0.0,0.0004492510051932,0.0,0.0,401.7250061035156,0.0,0.0,0.0,0.8370076417922974,4.0,0.0,1.0
644820,293.1604919433594,297.1499938964844,293.1499938964844,0.0946510508656501,-2190.157470703125,304.14923095703125,0.6430871486663818,0.1530804485082626,0.1407044529914856,293.6469116210937,297.1499938964844,293.1499938964844,0.0072727450169622,-528.7821655273438,299.9333190917969,0.4141386151313782,0.050000000745058,0.050687987357378,293.22296142578125,297.1499938964844,293.1499938964844,0.3540930449962616,-4871.97216796875,304.1564636230469,0.9130217432975768,0.4448822140693664,0.3128199577331543,293.2612609863281,297.1499938964844,293.1499938964844,0.5012079477310181,-8662.23828125,304.1551818847656,0.9990000128746032,0.653523325920105,0.5562449097633362,293.1722717285156,297.1499938964844,293.1499938964844,0.0150035498663783,-3740.37353515625,304.1428527832031,0.4141397774219513,0.050000000745058,0.2404434978961944,291.26910400390625,291.1499938964844,260.4678039550781,258.9192810058594,279.20556640625,293.4195556640625,291.2643737792969,1.0,0.3574106097221374,0.7794015407562256,0.7794015407562256,1.0,1.0,-1.5613328218460083,0.6736924052238464,0.8876404762268066,0.309171050786972,0.0,0.0,0.7640838027000427,99.07550048828124,103.0,-71.68228149414062,-18842.099609375,479.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5884094238281,318.42047119140625,278.1499938964844,0.0,18000.0,320.19000244140625,36491.0,36000.0,0.0,0.0,0.4364242255687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4211949110031128,1.4212154150009155,-2.0517607481451705e-05,0.0,0.0004429151013027,0.0,0.0,368.5960083007813,0.0,0.0,0.0,0.8144450783729553,4.0,0.0,1.0
644880,293.1604919433594,297.1499938964844,293.1499938964844,0.0946510508656501,-2190.157470703125,304.14923095703125,0.6430871486663818,0.1530804485082626,0.1407044529914856,293.6469116210937,297.1499938964844,293.1499938964844,0.0072727450169622,-528.7821655273438,299.9333190917969,0.4141386151313782,0.050000000745058,0.050687987357378,293.22296142578125,297.1499938964844,293.1499938964844,0.3540930449962616,-4871.97216796875,304.1564636230469,0.9130217432975768,0.4448822140693664,0.3128199577331543,293.2612609863281,297.1499938964844,293.1499938964844,0.5012079477310181,-8662.23828125,304.1551818847656,0.9990000128746032,0.653523325920105,0.5562449097633362,293.1722717285156,297.1499938964844,293.1499938964844,0.0150035498663783,-3740.37353515625,304.1428527832031,0.4141397774219513,0.050000000745058,0.2404434978961944,291.26910400390625,291.1499938964844,260.4678039550781,258.9192810058594,279.20556640625,293.4195556640625,291.2643737792969,1.0,0.3574106097221374,0.7794015407562256,0.7794015407562256,1.0,1.0,-1.5613328218460083,0.6736924052238464,0.8876404762268066,0.309171050786972,0.0,0.0,0.7640838027000427,99.07550048828124,103.0,-71.68228149414062,-18842.099609375,479.26568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5884094238281,318.42047119140625,278.1499938964844,0.0,18000.0,320.19000244140625,36491.0,36000.0,0.0,0.0,0.4364242255687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4211949110031128,1.4212154150009155,-2.0517607481451705e-05,0.0,0.0004429151013027,0.0,0.0,368.5960083007813,0.0,0.0,0.0,0.8144450783729553,4.0,0.0,1.0
644940,293.1588439941406,297.1499938964844,293.1499938964844,0.0952161625027656,-2201.605712890625,304.1485595703125,0.6419742107391357,0.1531537026166916,0.1408125609159469,293.6551818847656,297.1499938964844,293.1499938964844,0.0070813945494592,-519.6318969726562,299.7199401855469,0.4131568074226379,0.050000000745058,0.0507282689213752,293.2228088378906,297.1499938964844,293.1499938964844,0.3541532456874847,-4873.91650390625,304.1542358398437,0.9096038341522216,0.4430669546127319,0.3115945160388946,293.2687072753906,297.1499938964844,293.1499938964844,0.5069694519042969,-8747.16015625,304.1438903808594,0.9990000128746032,0.6492075324058533,0.5596678256988525,293.17340087890625,297.1499938964844,293.1499938964844,0.0150806382298469,-3756.819091796875,304.1316223144531,0.4131568074226379,0.050000000745058,0.2406330555677414,291.2109069824219,291.1499938964844,260.49102783203125,258.938720703125,279.201904296875,293.42645263671875,291.2065734863281,1.0,0.3588218092918396,0.7844088673591614,0.7844088673591614,1.0,1.0,-1.564375400543213,0.6758435964584351,0.8885318636894226,0.3107257485389709,0.0,0.0,0.7599045038223267,100.15491485595705,91.0,-77.40487670898438,-18794.228515625,483.9183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5971984863281,318.38232421875,278.1499938964844,0.0,18000.0,319.7099914550781,36218.30859375,36000.0,0.0,0.0,0.425900787115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971072435379028,1.3971272706985474,-2.004370071517769e-05,0.0,0.0004322351305745,0.0,0.0,352.9015808105469,0.0,0.0,0.0,0.8035884499549866,4.0,0.0,1.0
645000,293.1588439941406,297.1499938964844,293.1499938964844,0.0952161625027656,-2201.605712890625,304.1485595703125,0.6419742107391357,0.1531537026166916,0.1408125609159469,293.6551818847656,297.1499938964844,293.1499938964844,0.0070813945494592,-519.6318969726562,299.7199401855469,0.4131568074226379,0.050000000745058,0.0507282689213752,293.2228088378906,297.1499938964844,293.1499938964844,0.3541532456874847,-4873.91650390625,304.1542358398437,0.9096038341522216,0.4430669546127319,0.3115945160388946,293.2687072753906,297.1499938964844,293.1499938964844,0.5069694519042969,-8747.16015625,304.1438903808594,0.9990000128746032,0.6492075324058533,0.5596678256988525,293.17340087890625,297.1499938964844,293.1499938964844,0.0150806382298469,-3756.819091796875,304.1316223144531,0.4131568074226379,0.050000000745058,0.2406330555677414,291.2109069824219,291.1499938964844,260.49102783203125,258.938720703125,279.201904296875,293.42645263671875,291.2065734863281,1.0,0.3588218092918396,0.7844088673591614,0.7844088673591614,1.0,1.0,-1.564375400543213,0.6758435964584351,0.8885318636894226,0.3107257485389709,0.0,0.0,0.7599045038223267,100.15491485595705,91.0,-77.40487670898438,-18794.228515625,483.9183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5971984863281,318.38232421875,278.1499938964844,0.0,18000.0,319.7099914550781,36218.30859375,36000.0,0.0,0.0,0.425900787115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971072435379028,1.3971272706985474,-2.004370071517769e-05,0.0,0.0004322351305745,0.0,0.0,352.9015808105469,0.0,0.0,0.0,0.8035884499549866,4.0,0.0,1.0
645060,293.1571655273437,297.1499938964844,293.1499938964844,0.0955854207277298,-2209.109375,304.1484375,0.644451916217804,0.1532707214355468,0.1408276706933975,293.66363525390625,297.1499938964844,293.1499938964844,0.0068662953563034,-508.43499755859375,299.5066223144531,0.4150545299053192,0.050000000745058,0.0506512522697448,293.2225341796875,297.1499938964844,293.1499938964844,0.3536743819713592,-4869.31640625,304.1536865234375,0.9121758341789246,0.4412733912467956,0.3102869391441345,293.2733459472656,297.1499938964844,293.1499938964844,0.5024656057357788,-8680.2119140625,304.1540222167969,0.9990000128746032,0.645228922367096,0.5531033277511597,293.1749267578125,297.1499938964844,293.1499938964844,0.0150677794590592,-3759.876220703125,304.1190490722656,0.4150545299053192,0.050000000745058,0.2402677237987518,291.1670837402344,291.1499938964844,260.5121765136719,258.9564819335937,279.205810546875,293.4346618652344,291.1650085449219,1.0,0.3552519977092743,0.7901349663734436,0.7901349663734436,1.0,1.0,-1.5544228553771973,0.6719970107078552,0.8824257850646973,0.3091056048870086,0.0,0.0,0.7608885169029236,98.0183563232422,79.0,-57.793060302734375,-18647.15625,472.4411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.461181640625,318.2627258300781,278.1499938964844,0.0,18000.0,319.7099914550781,36017.42578125,36000.0,0.0,0.0,0.4199667870998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935929536819458,1.3936128616333008,-1.993871592276264e-05,0.0,0.0004262128786649,0.0,0.0,350.1911315917969,0.0,0.0,0.0,0.8019569516181946,4.0,0.0,1.0
645120,293.1571655273437,297.1499938964844,293.1499938964844,0.0955854207277298,-2209.109375,304.1484375,0.644451916217804,0.1532707214355468,0.1408276706933975,293.66363525390625,297.1499938964844,293.1499938964844,0.0068662953563034,-508.43499755859375,299.5066223144531,0.4150545299053192,0.050000000745058,0.0506512522697448,293.2225341796875,297.1499938964844,293.1499938964844,0.3536743819713592,-4869.31640625,304.1536865234375,0.9121758341789246,0.4412733912467956,0.3102869391441345,293.2733459472656,297.1499938964844,293.1499938964844,0.5024656057357788,-8680.2119140625,304.1540222167969,0.9990000128746032,0.645228922367096,0.5531033277511597,293.1749267578125,297.1499938964844,293.1499938964844,0.0150677794590592,-3759.876220703125,304.1190490722656,0.4150545299053192,0.050000000745058,0.2402677237987518,291.1670837402344,291.1499938964844,260.5121765136719,258.9564819335937,279.205810546875,293.4346618652344,291.1650085449219,1.0,0.3552519977092743,0.7901349663734436,0.7901349663734436,1.0,1.0,-1.5544228553771973,0.6719970107078552,0.8824257850646973,0.3091056048870086,0.0,0.0,0.7608885169029236,98.0183563232422,79.0,-57.793060302734375,-18647.15625,472.4411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.461181640625,318.2627258300781,278.1499938964844,0.0,18000.0,319.7099914550781,36017.42578125,36000.0,0.0,0.0,0.4199667870998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935929536819458,1.3936128616333008,-1.993871592276264e-05,0.0,0.0004262128786649,0.0,0.0,350.1911315917969,0.0,0.0,0.0,0.8019569516181946,4.0,0.0,1.0
645180,293.1552734375,297.1499938964844,293.1499938964844,0.0956712588667869,-2210.796142578125,304.1488342285156,0.6502693891525269,0.1534704566001892,0.140823557972908,293.6722412109375,297.1499938964844,293.1499938964844,0.0066281515173614,-494.8564453125,299.3009338378906,0.4196245372295379,0.050000000745058,0.0504793599247932,293.22222900390625,297.1499938964844,293.1499938964844,0.3521268665790558,-4852.18359375,304.1550598144531,0.9202170968055724,0.4394972920417785,0.3089262843132019,293.2622985839844,297.1499938964844,293.1499938964844,0.4877707362174988,-8467.4140625,304.1773681640625,0.9990000128746032,0.6443110108375549,0.538160502910614,293.1761779785156,297.1499938964844,293.1499938964844,0.0149549832567572,-3746.537353515625,304.10693359375,0.4196245372295379,0.050000000745058,0.2394523471593856,291.1561584472656,291.1499938964844,260.5314636230469,258.9727478027344,279.2138671875,293.4429626464844,291.15631103515625,1.0,0.3482011556625366,0.7968963980674744,0.7968963980674744,1.0,1.0,-1.533664345741272,0.6632540225982666,0.8704103231430054,0.3047357201576233,0.0,0.0,0.7611193060874939,93.27393341064452,82.0,-20.405681610107425,-18426.94140625,448.15960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3046569824219,318.14776611328125,278.1499938964844,0.0,18000.0,319.7099914550781,35992.09375,36000.0,0.0,0.0,0.4148420691490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953185081481934,1.3953384160995483,-1.996220998989884e-05,0.0,0.0004210119659546,0.0,0.0,351.16583251953125,0.0,0.0,0.0,0.8026264309883118,4.0,0.0,1.0
645240,293.1552734375,297.1499938964844,293.1499938964844,0.0956712588667869,-2210.796142578125,304.1488342285156,0.6502693891525269,0.1534704566001892,0.140823557972908,293.6722412109375,297.1499938964844,293.1499938964844,0.0066281515173614,-494.8564453125,299.3009338378906,0.4196245372295379,0.050000000745058,0.0504793599247932,293.22222900390625,297.1499938964844,293.1499938964844,0.3521268665790558,-4852.18359375,304.1550598144531,0.9202170968055724,0.4394972920417785,0.3089262843132019,293.2622985839844,297.1499938964844,293.1499938964844,0.4877707362174988,-8467.4140625,304.1773681640625,0.9990000128746032,0.6443110108375549,0.538160502910614,293.1761779785156,297.1499938964844,293.1499938964844,0.0149549832567572,-3746.537353515625,304.10693359375,0.4196245372295379,0.050000000745058,0.2394523471593856,291.1561584472656,291.1499938964844,260.5314636230469,258.9727478027344,279.2138671875,293.4429626464844,291.15631103515625,1.0,0.3482011556625366,0.7968963980674744,0.7968963980674744,1.0,1.0,-1.533664345741272,0.6632540225982666,0.8704103231430054,0.3047357201576233,0.0,0.0,0.7611193060874939,93.27393341064452,82.0,-20.405681610107425,-18426.94140625,448.15960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3046569824219,318.14776611328125,278.1499938964844,0.0,18000.0,319.7099914550781,35992.09375,36000.0,0.0,0.0,0.4148420691490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953185081481934,1.3953384160995483,-1.996220998989884e-05,0.0,0.0004210119659546,0.0,0.0,351.16583251953125,0.0,0.0,0.0,0.8026264309883118,4.0,0.0,1.0
645300,293.1543273925781,297.1499938964844,293.1499938964844,0.0956959500908851,-2211.20654296875,304.14898681640625,0.6525830626487732,0.1535877585411071,0.1408685445785522,293.6766357421875,297.1499938964844,293.1499938964844,0.0065105031244456,-487.8968200683594,299.19940185546875,0.4214158952236175,0.050000000745058,0.0504169203341007,293.22216796875,297.1499938964844,293.1499938964844,0.3511548042297363,-4841.35498046875,304.1559143066406,0.9231427907943726,0.4385978281497955,0.3082620203495025,293.25201416015625,297.1499938964844,293.1499938964844,0.4817699491977691,-8382.6796875,304.1831970214844,0.9990000128746032,0.6449062824249268,0.5326266288757324,293.1766357421875,297.1499938964844,293.1499938964844,0.0149016911163926,-3739.696533203125,304.1011962890625,0.4214158952236175,0.050000000745058,0.2391561567783355,291.1581420898437,291.1499938964844,260.5404968261719,258.9803466796875,279.2160949707031,293.4476623535156,291.1580505371094,1.0,0.3459225296974182,0.8003745079040527,0.8003745079040527,1.0,1.0,-1.525840401649475,0.6600852608680725,0.8657550811767578,0.3031302690505981,0.0,0.0,0.7603705525398254,91.54430389404295,82.0,-9.911473274230955,-18331.8359375,439.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2290954589844,318.0863342285156,278.1499938964844,0.0,18000.0,319.2300109863281,36020.1171875,36000.0,0.0,0.0,0.4076840281486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942492008209229,1.3942691087722778,-1.995043385250028e-05,0.0,0.0004137474461458,0.0,0.0,350.5968322753906,0.0,0.0,0.0,0.8021189570426941,4.0,0.0,1.0
645360,293.1534423828125,297.1499938964844,293.1499938964844,0.0957926511764526,-2213.07666015625,304.14898681640625,0.6542574763298035,0.1537077873945236,0.140934333205223,293.6810913085937,297.1499938964844,293.1499938964844,0.0063989302143454,-481.339599609375,299.0946044921875,0.4226812720298767,0.050000000745058,0.050374362617731,293.2221374511719,297.1499938964844,293.1499938964844,0.350385308265686,-4832.9599609375,304.1562194824219,0.9249518513679504,0.4376916587352752,0.3076038658618927,293.2421875,297.1499938964844,293.1499938964844,0.4777064621448517,-8326.7216796875,304.1845092773437,0.9990000128746032,0.645545244216919,0.5288221836090088,293.177001953125,297.1499938964844,293.1499938964844,0.0148699069395661,-3736.332275390625,304.0955505371094,0.4226812720298767,0.050000000745058,0.2389542907476425,291.1539001464844,291.1499938964844,260.5491027832031,258.9876708984375,279.21746826171875,293.4530639648437,291.15234375,1.0,0.344217985868454,0.8038524985313416,0.8038524985313416,1.0,1.0,-1.5202667713165283,0.6579294204711914,0.8623372912406921,0.3021359443664551,0.0,0.0,0.7604856491088867,90.36273956298828,85.0,-15.015717506408691,-18234.77734375,433.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1123962402344,317.9833374023437,278.1499938964844,0.0,18000.0,319.2300109863281,36019.76171875,36000.0,0.0,0.0,0.4049670696258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929622173309326,1.3929821252822876,-1.9928571418859065e-05,0.0,0.0004109900910407,0.0,0.0,349.81561279296875,0.0,0.0,0.0,0.8016155362129211,4.0,0.0,1.0
645420,293.1517944335937,297.1499938964844,293.1499938964844,0.096145212650299,-2220.025146484375,304.14874267578125,0.6563059687614441,0.1539542824029922,0.1411097794771194,293.6899719238281,297.1499938964844,293.1499938964844,0.0061887027695775,-469.0263366699219,298.8759765625,0.42411869764328,0.050000000745058,0.0503275170922279,293.2220458984375,297.1499938964844,293.1499938964844,0.3493213951587677,-4821.75927734375,304.1559143066406,0.9263249039649964,0.4358812272548675,0.3063129484653473,293.2267150878906,297.1499938964844,293.1499938964844,0.4735437035560608,-8272.9462890625,304.17974853515625,0.9990000128746032,0.6463608741760254,0.5246016979217529,293.1776733398437,297.1499938964844,293.1499938964844,0.0148490667343139,-3736.70556640625,304.0841064453125,0.42411869764328,0.050000000745058,0.2387320697307586,291.12939453125,291.1499938964844,260.5653076171875,259.0014038085937,279.22052001953125,293.46533203125,291.1272277832031,1.0,0.342296153306961,0.8094840049743652,0.8094840049743652,1.0,1.0,-1.5135349035263062,0.6554929614067078,0.8580419421195984,0.3011389970779419,0.0,0.0,0.7647939324378967,89.05238342285156,88.0,-29.553787231445312,-18095.732421875,426.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8629455566406,317.7729187011719,278.1499938964844,0.0,18000.0,319.2300109863281,35896.36328125,36000.0,0.0,0.0,0.40042644739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999080657958984,1.399928092956543,-2.0018464056192897e-05,0.0,0.0004063819651491,0.0,0.0,353.6872253417969,0.0,0.0,0.0,0.804867684841156,4.0,0.0,1.0
645480,293.1517944335937,297.1499938964844,293.1499938964844,0.096145212650299,-2220.025146484375,304.14874267578125,0.6563059687614441,0.1539542824029922,0.1411097794771194,293.6899719238281,297.1499938964844,293.1499938964844,0.0061887027695775,-469.0263366699219,298.8759765625,0.42411869764328,0.050000000745058,0.0503275170922279,293.2220458984375,297.1499938964844,293.1499938964844,0.3493213951587677,-4821.75927734375,304.1559143066406,0.9263249039649964,0.4358812272548675,0.3063129484653473,293.2267150878906,297.1499938964844,293.1499938964844,0.4735437035560608,-8272.9462890625,304.17974853515625,0.9990000128746032,0.6463608741760254,0.5246016979217529,293.1776733398437,297.1499938964844,293.1499938964844,0.0148490667343139,-3736.70556640625,304.0841064453125,0.42411869764328,0.050000000745058,0.2387320697307586,291.12939453125,291.1499938964844,260.5653076171875,259.0014038085937,279.22052001953125,293.46533203125,291.1272277832031,1.0,0.342296153306961,0.8094840049743652,0.8094840049743652,1.0,1.0,-1.5135349035263062,0.6554929614067078,0.8580419421195984,0.3011389970779419,0.0,0.0,0.7647939324378967,89.05238342285156,88.0,-29.553787231445312,-18095.732421875,426.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8629455566406,317.7729187011719,278.1499938964844,0.0,18000.0,319.2300109863281,35896.36328125,36000.0,0.0,0.0,0.40042644739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999080657958984,1.399928092956543,-2.0018464056192897e-05,0.0,0.0004063819651491,0.0,0.0,353.6872253417969,0.0,0.0,0.0,0.804867684841156,4.0,0.0,1.0
645540,293.150390625,297.1499938964844,293.1499938964844,0.0965167880058288,-2227.291015625,304.1485595703125,0.656925618648529,0.1541968286037445,0.1413222253322601,293.6988830566406,297.1499938964844,293.1499938964844,0.0059858998283743,-456.825927734375,298.65386962890625,0.4243503510951996,0.050000000745058,0.0503201261162757,293.22198486328125,297.1499938964844,293.1499938964844,0.3482459783554077,-4810.361328125,304.1557312011719,0.9252960085868835,0.4340673387050628,0.305050253868103,293.2187805175781,297.1499938964844,293.1499938964844,0.473020851612091,-8271.2509765625,304.170654296875,0.9990000128746032,0.6460379958152771,0.5239315032958984,293.1784973144531,297.1499938964844,293.1499938964844,0.0148445023223757,-3739.295654296875,304.07196044921875,0.4243503510951996,0.050000000745058,0.2386970072984695,291.1061096191406,291.1499938964844,260.5802917480469,259.01416015625,279.2377014160156,293.4777526855469,291.1042785644531,1.0,0.3419293761253357,0.8088104128837585,0.8088104128837585,1.0,1.0,-1.5114164352416992,0.6544154286384583,0.857001006603241,0.3005810976028442,0.0,0.0,0.7722429633140564,88.82769775390625,91.0,-30.9804801940918,-18009.4453125,424.4059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5929870605469,317.5575561523437,278.1499938964844,0.0,18000.0,318.75,35784.3125,36000.0,0.0,0.0,0.3923285901546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4183446168899536,1.4183650016784668,-2.030864379776176e-05,0.0,0.0003981636546086,0.0,0.0,364.753173828125,0.0,0.0,0.0,0.8132439851760864,4.0,0.0,1.0
645600,293.150390625,297.1499938964844,293.1499938964844,0.0965167880058288,-2227.291015625,304.1485595703125,0.656925618648529,0.1541968286037445,0.1413222253322601,293.6988830566406,297.1499938964844,293.1499938964844,0.0059858998283743,-456.825927734375,298.65386962890625,0.4243503510951996,0.050000000745058,0.0503201261162757,293.22198486328125,297.1499938964844,293.1499938964844,0.3482459783554077,-4810.361328125,304.1557312011719,0.9252960085868835,0.4340673387050628,0.305050253868103,293.2187805175781,297.1499938964844,293.1499938964844,0.473020851612091,-8271.2509765625,304.170654296875,0.9990000128746032,0.6460379958152771,0.5239315032958984,293.1784973144531,297.1499938964844,293.1499938964844,0.0148445023223757,-3739.295654296875,304.07196044921875,0.4243503510951996,0.050000000745058,0.2386970072984695,291.1061096191406,291.1499938964844,260.5802917480469,259.01416015625,279.2377014160156,293.4777526855469,291.1042785644531,1.0,0.3419293761253357,0.8088104128837585,0.8088104128837585,1.0,1.0,-1.5114164352416992,0.6544154286384583,0.857001006603241,0.3005810976028442,0.0,0.0,0.7722429633140564,88.82769775390625,91.0,-30.9804801940918,-18009.4453125,424.4059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5929870605469,317.5575561523437,278.1499938964844,0.0,18000.0,318.75,35784.3125,36000.0,0.0,0.0,0.3923285901546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4183446168899536,1.4183650016784668,-2.030864379776176e-05,0.0,0.0003981636546086,0.0,0.0,364.753173828125,0.0,0.0,0.0,0.8132439851760864,4.0,0.0,1.0
645660,293.1492004394531,297.1499938964844,293.1499938964844,0.0969745367765426,-2236.29296875,304.14825439453125,0.6564399003982544,0.1544268131256103,0.1415529102087021,293.7079162597656,297.1499938964844,293.1499938964844,0.0057903532870113,-444.9179992675781,298.4242248535156,0.4236617386341095,0.050000000745058,0.0503422766923904,293.2219543457031,297.1499938964844,293.1499938964844,0.3474403619766235,-4802.1162109375,304.1551513671875,0.922455072402954,0.4322487115859985,0.3038043677806854,293.21893310546875,297.1499938964844,293.1499938964844,0.4757653772830963,-8315.630859375,304.1591491699219,0.9990000128746032,0.6442849040031433,0.5259321928024292,293.1796875,297.1499938964844,293.1499938964844,0.0148642696440219,-3746.105224609375,304.0584716796875,0.4236617386341095,0.050000000745058,0.2388020902872085,291.0750427246094,291.1499938964844,260.5942687988281,259.026123046875,279.25146484375,293.4884948730469,291.072021484375,1.0,0.342729777097702,0.8080659508705139,0.8080659508705139,1.0,1.0,-1.5127507448196411,0.6549227237701416,0.8578280806541443,0.3009195923805237,0.0,0.0,0.7841194868087769,89.41577911376953,94.0,-43.345645904541016,-17933.4453125,426.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2231750488281,317.2603454589844,278.1499938964844,0.0,18000.0,318.75,35652.99609375,36000.0,0.0,0.0,0.3893851935863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471017122268677,1.4471224546432495,-2.0779330952791497e-05,0.0,0.0003951764665544,0.0,0.0,382.6546630859375,0.0,0.0,0.0,0.8264703750610352,4.0,0.0,1.0
645720,293.1492004394531,297.1499938964844,293.1499938964844,0.0969745367765426,-2236.29296875,304.14825439453125,0.6564399003982544,0.1544268131256103,0.1415529102087021,293.7079162597656,297.1499938964844,293.1499938964844,0.0057903532870113,-444.9179992675781,298.4242248535156,0.4236617386341095,0.050000000745058,0.0503422766923904,293.2219543457031,297.1499938964844,293.1499938964844,0.3474403619766235,-4802.1162109375,304.1551513671875,0.922455072402954,0.4322487115859985,0.3038043677806854,293.21893310546875,297.1499938964844,293.1499938964844,0.4757653772830963,-8315.630859375,304.1591491699219,0.9990000128746032,0.6442849040031433,0.5259321928024292,293.1796875,297.1499938964844,293.1499938964844,0.0148642696440219,-3746.105224609375,304.0584716796875,0.4236617386341095,0.050000000745058,0.2388020902872085,291.0750427246094,291.1499938964844,260.5942687988281,259.026123046875,279.25146484375,293.4884948730469,291.072021484375,1.0,0.342729777097702,0.8080659508705139,0.8080659508705139,1.0,1.0,-1.5127507448196411,0.6549227237701416,0.8578280806541443,0.3009195923805237,0.0,0.0,0.7841194868087769,89.41577911376953,94.0,-43.345645904541016,-17933.4453125,426.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2231750488281,317.2603454589844,278.1499938964844,0.0,18000.0,318.75,35652.99609375,36000.0,0.0,0.0,0.3893851935863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471017122268677,1.4471224546432495,-2.0779330952791497e-05,0.0,0.0003951764665544,0.0,0.0,382.6546630859375,0.0,0.0,0.0,0.8264703750610352,4.0,0.0,1.0
645780,293.14825439453125,297.1499938964844,293.1499938964844,0.0974757596850395,-2246.1552734375,304.14801025390625,0.6551347374916077,0.1546385139226913,0.1417897045612335,293.717041015625,297.1499938964844,293.1499938964844,0.0055988761596381,-433.03912353515625,298.1877746582031,0.4223130643367767,0.050000000745058,0.0503866821527481,293.2218322753906,297.1499938964844,293.1499938964844,0.3468031287193298,-4795.751953125,304.1545104980469,0.918332040309906,0.4304495751857757,0.3025844395160675,293.2264404296875,297.1499938964844,293.1499938964844,0.4810061454772949,-8394.21484375,304.1473693847656,0.9990000128746032,0.6410275101661682,0.5299209952354431,293.1813659667969,297.1499938964844,293.1499938964844,0.0148968771100044,-3755.264404296875,304.0430908203125,0.4223130643367767,0.050000000745058,0.2390127331018448,291.0390014648437,291.1499938964844,260.6074523925781,259.03741455078125,279.2619934082031,293.4969787597656,291.0362243652344,1.0,0.3444013893604278,0.8073214888572693,0.8073214888572693,1.0,1.0,-1.5166642665863037,0.6566203236579895,0.8600438833236694,0.3019336760044098,0.0,0.0,0.8013520240783691,90.61570739746094,97.0,-47.675201416015625,-17907.947265625,431.8649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83770751953125,316.9657897949219,278.1499938964844,0.0,18000.0,318.75,35493.12890625,36000.0,0.0,0.0,0.3881169259548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908630847930908,1.4908846616744995,-2.152391243726015e-05,0.0,0.0003938893496524,0.0,0.0,411.2521667480469,0.0,0.0,0.0,0.8466051816940308,4.0,0.0,1.0
645840,293.14825439453125,297.1499938964844,293.1499938964844,0.0974757596850395,-2246.1552734375,304.14801025390625,0.6551347374916077,0.1546385139226913,0.1417897045612335,293.717041015625,297.1499938964844,293.1499938964844,0.0055988761596381,-433.03912353515625,298.1877746582031,0.4223130643367767,0.050000000745058,0.0503866821527481,293.2218322753906,297.1499938964844,293.1499938964844,0.3468031287193298,-4795.751953125,304.1545104980469,0.918332040309906,0.4304495751857757,0.3025844395160675,293.2264404296875,297.1499938964844,293.1499938964844,0.4810061454772949,-8394.21484375,304.1473693847656,0.9990000128746032,0.6410275101661682,0.5299209952354431,293.1813659667969,297.1499938964844,293.1499938964844,0.0148968771100044,-3755.264404296875,304.0430908203125,0.4223130643367767,0.050000000745058,0.2390127331018448,291.0390014648437,291.1499938964844,260.6074523925781,259.03741455078125,279.2619934082031,293.4969787597656,291.0362243652344,1.0,0.3444013893604278,0.8073214888572693,0.8073214888572693,1.0,1.0,-1.5166642665863037,0.6566203236579895,0.8600438833236694,0.3019336760044098,0.0,0.0,0.8013520240783691,90.61570739746094,97.0,-47.675201416015625,-17907.947265625,431.8649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83770751953125,316.9657897949219,278.1499938964844,0.0,18000.0,318.75,35493.12890625,36000.0,0.0,0.0,0.3881169259548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908630847930908,1.4908846616744995,-2.152391243726015e-05,0.0,0.0003938893496524,0.0,0.0,411.2521667480469,0.0,0.0,0.0,0.8466051816940308,4.0,0.0,1.0
645900,293.1478881835937,297.1499938964844,293.1499938964844,0.0977183654904365,-2250.91552734375,304.1479187011719,0.6542470455169678,0.1547349989414215,0.1419067233800888,293.7216796875,297.1499938964844,293.1499938964844,0.0055039720609784,-427.0265808105469,298.0681457519531,0.4214590787887573,0.050000000745058,0.0504155270755291,293.2217712402344,297.1499938964844,293.1499938964844,0.346470832824707,-4792.37548828125,304.154296875,0.9159290194511414,0.4295554161071777,0.3019842207431793,293.2326354980469,297.1499938964844,293.1499938964844,0.4843004941940307,-8442.42578125,304.1418762207031,0.9990000128746032,0.6388431787490845,0.5324960350990295,293.1824035644531,297.1499938964844,293.1499938964844,0.0149129508063197,-3759.8330078125,304.0346069335937,0.4214590787887573,0.050000000745058,0.2391495555639267,291.0219421386719,291.1499938964844,260.6138000488281,259.0428771972656,279.2662353515625,293.50048828125,291.0192565917969,1.0,0.3454922139644623,0.8069491982460022,0.8069491982460022,1.0,1.0,-1.519373893737793,0.6578169465065002,0.8615569472312927,0.3026379346847534,0.0,0.0,0.8116050362586975,91.39806365966795,97.0,-47.35154342651367,-17909.25390625,435.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64288330078125,316.8205871582031,278.1499938964844,0.0,18000.0,318.2699890136719,35427.1015625,36000.0,0.0,0.0,0.3832868933677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5172144174575806,1.517236351966858,-2.199032678618096e-05,0.0,0.0003889874496962,0.0,0.0,429.3046569824219,0.0,0.0,0.0,0.8587894439697266,4.0,0.0,1.0
645960,293.1475524902344,297.1499938964844,293.1499938964844,0.0979684963822364,-2255.83251953125,304.1478576660156,0.6532357335090637,0.1548237055540084,0.1420208364725113,293.72637939453125,297.1499938964844,293.1499938964844,0.0054090842604637,-420.958740234375,297.9468994140625,0.4205165207386017,0.050000000745058,0.0504480376839637,293.2216796875,297.1499938964844,293.1499938964844,0.3461771607398987,-4789.4453125,304.154052734375,0.9133647084236144,0.4286628663539886,0.3013880848884582,293.240234375,297.1499938964844,293.1499938964844,0.4880385398864746,-8496.5322265625,304.1365661621094,0.9990000128746032,0.6363075971603394,0.5353836417198181,293.1835632324219,297.1499938964844,293.1499938964844,0.0149309569969773,-3764.833984375,304.0255126953125,0.4205165207386017,0.050000000745058,0.2393037676811218,291.0040283203125,291.1499938964844,260.6200561523437,259.0482788085937,279.2701110839844,293.503662109375,291.000732421875,1.0,0.3467202186584472,0.8065289855003357,0.8065289855003357,1.0,1.0,-1.5224857330322266,0.6591942310333252,0.8632914423942566,0.303442120552063,0.0,0.0,0.8231085538864136,92.2809600830078,100.0,-50.84405899047852,-17899.876953125,439.3681335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4088134765625,316.6405639648437,278.1499938964844,0.0,18000.0,318.2699890136719,35366.015625,36000.0,0.0,0.0,0.383114755153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54608416557312,1.5461066961288452,-2.251354453619569e-05,0.0,0.0003888127685058,0.0,0.0,449.7734069824219,0.0,0.0,0.0,0.8722053170204163,4.0,0.0,1.0
646020,293.1471252441406,297.1499938964844,293.1499938964844,0.098512016236782,-2266.559814453125,304.1476745605469,0.6509177088737488,0.1549734026193618,0.1422344446182251,293.73590087890625,297.1499938964844,293.1499938964844,0.0052223210223019,-408.90423583984375,297.6971435546875,0.4184381365776062,0.050000000745058,0.0505223274230957,293.22149658203125,297.1499938964844,293.1499938964844,0.3457981050014496,-4785.9736328125,304.1533203125,0.9079357385635376,0.4268855154514313,0.3002073764801025,293.25885009765625,297.1499938964844,293.1499938964844,0.4968100190162658,-8621.8115234375,304.12646484375,0.9990000128746032,0.6302546262741089,0.541924774646759,293.1863708496094,297.1499938964844,293.1499938964844,0.0149762034416198,-3776.852783203125,304.0054016113281,0.4184381365776062,0.050000000745058,0.2396561801433563,290.96124267578125,291.1499938964844,260.6322631835937,259.0588073730469,279.2769470214844,293.5096740722656,290.9579162597656,1.0,0.3495129346847534,0.8056885600090027,0.8056885600090027,1.0,1.0,-1.529689073562622,0.6624016761779785,0.8672873973846436,0.3053056299686432,0.0,0.0,0.8511441349983215,94.3005142211914,88.0,-56.679386138916016,-17905.814453125,448.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94586181640625,316.2917175292969,278.1499938964844,0.0,18000.0,318.2699890136719,35225.2109375,36000.0,0.0,0.0,0.3841228783130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6131272315979004,1.613150954246521,-2.3767872335156422e-05,0.0,0.0003898358845617,0.0,0.0,500.03033447265625,0.0,0.0,0.0,0.9035698771476746,4.0,0.0,1.0
646080,293.1471252441406,297.1499938964844,293.1499938964844,0.098512016236782,-2266.559814453125,304.1476745605469,0.6509177088737488,0.1549734026193618,0.1422344446182251,293.73590087890625,297.1499938964844,293.1499938964844,0.0052223210223019,-408.90423583984375,297.6971435546875,0.4184381365776062,0.050000000745058,0.0505223274230957,293.22149658203125,297.1499938964844,293.1499938964844,0.3457981050014496,-4785.9736328125,304.1533203125,0.9079357385635376,0.4268855154514313,0.3002073764801025,293.25885009765625,297.1499938964844,293.1499938964844,0.4968100190162658,-8621.8115234375,304.12646484375,0.9990000128746032,0.6302546262741089,0.541924774646759,293.1863708496094,297.1499938964844,293.1499938964844,0.0149762034416198,-3776.852783203125,304.0054016113281,0.4184381365776062,0.050000000745058,0.2396561801433563,290.96124267578125,291.1499938964844,260.6322631835937,259.0588073730469,279.2769470214844,293.5096740722656,290.9579162597656,1.0,0.3495129346847534,0.8056885600090027,0.8056885600090027,1.0,1.0,-1.529689073562622,0.6624016761779785,0.8672873973846436,0.3053056299686432,0.0,0.0,0.8511441349983215,94.3005142211914,88.0,-56.679386138916016,-17905.814453125,448.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94586181640625,316.2917175292969,278.1499938964844,0.0,18000.0,318.2699890136719,35225.2109375,36000.0,0.0,0.0,0.3841228783130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6131272315979004,1.613150954246521,-2.3767872335156422e-05,0.0,0.0003898358845617,0.0,0.0,500.03033447265625,0.0,0.0,0.0,0.9035698771476746,4.0,0.0,1.0
646140,293.1465759277344,297.1499938964844,293.1499938964844,0.0988051071763038,-2272.28955078125,304.1479797363281,0.6528103351593018,0.1551550477743148,0.1423346102237701,293.74542236328125,297.1499938964844,293.1499938964844,0.0050197415985167,-395.1261901855469,297.4515991210937,0.4198003709316253,0.050000000745058,0.0504732131958007,293.2210388183594,297.1499938964844,293.1499938964844,0.3447845578193664,-4774.9580078125,304.15399169921875,0.909212291240692,0.4251636564731598,0.298964112997055,293.2729187011719,297.1499938964844,293.1499938964844,0.494110107421875,-8577.28515625,304.1394348144531,0.9990000128746032,0.6246165633201599,0.5376104116439819,293.1893005371094,297.1499938964844,293.1499938964844,0.0149238668382167,-3773.8994140625,303.9841613769531,0.4198003709316253,0.050000000745058,0.2394232004880905,290.9361877441406,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.51904296875,290.9358825683594,1.0,0.3469534814357757,0.8048480749130249,0.8048480749130249,1.0,1.0,-1.522809982299805,0.6590542793273926,0.8637557029724121,0.3036227226257324,0.0,0.0,0.8817945122718811,92.934326171875,76.0,-30.51415252685547,-17821.60546875,441.23773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5257873535156,315.99908447265625,278.1499938964844,0.0,18000.0,317.7900085449219,35182.54296875,36000.0,0.0,0.0,0.3816863298416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6865733861923218,1.6865986585617063,-2.5229894163203422e-05,0.0,0.0003873631067108,0.0,0.0,559.9973754882812,0.0,0.0,0.0,0.938024878501892,4.0,0.0,1.0
646200,293.1465759277344,297.1499938964844,293.1499938964844,0.0988051071763038,-2272.28955078125,304.1479797363281,0.6528103351593018,0.1551550477743148,0.1423346102237701,293.74542236328125,297.1499938964844,293.1499938964844,0.0050197415985167,-395.1261901855469,297.4515991210937,0.4198003709316253,0.050000000745058,0.0504732131958007,293.2210388183594,297.1499938964844,293.1499938964844,0.3447845578193664,-4774.9580078125,304.15399169921875,0.909212291240692,0.4251636564731598,0.298964112997055,293.2729187011719,297.1499938964844,293.1499938964844,0.494110107421875,-8577.28515625,304.1394348144531,0.9990000128746032,0.6246165633201599,0.5376104116439819,293.1893005371094,297.1499938964844,293.1499938964844,0.0149238668382167,-3773.8994140625,303.9841613769531,0.4198003709316253,0.050000000745058,0.2394232004880905,290.9361877441406,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.51904296875,290.9358825683594,1.0,0.3469534814357757,0.8048480749130249,0.8048480749130249,1.0,1.0,-1.522809982299805,0.6590542793273926,0.8637557029724121,0.3036227226257324,0.0,0.0,0.8817945122718811,92.934326171875,76.0,-30.51415252685547,-17821.60546875,441.23773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5257873535156,315.99908447265625,278.1499938964844,0.0,18000.0,317.7900085449219,35182.54296875,36000.0,0.0,0.0,0.3816863298416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6865733861923218,1.6865986585617063,-2.5229894163203422e-05,0.0,0.0003873631067108,0.0,0.0,559.9973754882812,0.0,0.0,0.0,0.938024878501892,4.0,0.0,1.0
646260,293.14605712890625,297.1499938964844,293.1499938964844,0.0988390147686004,-2272.83837890625,304.1483459472656,0.6558290719985962,0.1553148478269577,0.1423850506544113,293.75115966796875,297.1499938964844,293.1499938964844,0.004889199975878,-385.8316345214844,297.31072998046875,0.4221265316009521,0.050000000745058,0.0503929369151592,293.220703125,297.1499938964844,293.1499938964844,0.3436732888221741,-4762.47216796875,304.1551208496094,0.9128698110580444,0.4241514205932617,0.298198789358139,293.2728271484375,297.1499938964844,293.1499938964844,0.4870099723339081,-8471.998046875,304.1544189453125,0.9990000128746032,0.6227555274963379,0.5304805040359497,293.1908569335937,297.1499938964844,293.1499938964844,0.0148424571380019,-3763.80712890625,303.97174072265625,0.4221265316009521,0.050000000745058,0.2390424013137817,290.93768310546875,291.1499938964844,260.65155029296875,259.0755310058594,279.3109436035156,293.5270690917969,290.9381408691406,1.0,0.343544602394104,0.8043453097343445,0.8043453097343445,1.0,1.0,-1.5128419399261477,0.6543546319007874,0.8584873080253601,0.3010669350624084,0.0,0.0,0.8986740708351135,90.71809387207033,76.0,-10.552128791809082,-17707.681640625,430.0418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2708435058594,315.81866455078125,278.1499938964844,0.0,18000.0,317.7900085449219,35242.921875,36000.0,0.0,0.0,0.3827817142009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7266993522644043,1.726725459098816,-2.607524220366031e-05,0.0,0.0003884747566189,0.0,0.0,595.1431274414062,0.0,0.0,0.0,0.9569298028945924,4.0,0.0,1.0
646320,293.1455383300781,297.1499938964844,293.1499938964844,0.0988373532891273,-2272.69873046875,304.1485900878906,0.6585431694984436,0.1554514318704605,0.1424275338649749,293.7549743652344,297.1499938964844,293.1499938964844,0.0048006353899836,-379.408447265625,297.2181091308594,0.4242482185363769,0.050000000745058,0.0503234155476093,293.220458984375,297.1499938964844,293.1499938964844,0.3428087532520294,-4752.72802734375,304.15594482421875,0.9163846373558044,0.4234843850135803,0.2976820766925812,293.26885986328125,297.1499938964844,293.1499938964844,0.4804673790931701,-8376.2548828125,304.1658935546875,0.9990000128746032,0.6222798824310303,0.5242272615432739,293.19171142578125,297.1499938964844,293.1499938964844,0.0147756580263376,-3754.93359375,303.9638366699219,0.4242482185363769,0.050000000745058,0.2387126088142395,290.9422607421875,291.1499938964844,260.65643310546875,259.07977294921875,279.3235778808594,293.53369140625,290.94366455078125,1.0,0.3406213223934173,0.8040101528167725,0.8040101528167725,1.0,1.0,-1.5042879581451416,0.6503430008888245,0.8539449572563171,0.2988664209842682,0.0,0.0,0.9092776775360109,88.80062866210938,79.0,3.046586275100708,-17619.52734375,420.4954223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1236877441406,315.7177124023437,278.1499938964844,0.0,18000.0,317.7900085449219,35293.13671875,36000.0,0.0,0.0,0.3836035430431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7510393857955933,1.7510660886764526,-2.6600624551065263e-05,0.0,0.0003893088141921,0.0,0.0,617.2562255859375,0.0,0.0,0.0,0.9684388637542723,4.0,0.0,1.0
