time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646380,293.1441650390625,297.1499938964844,293.1499938964844,0.0988841578364372,-2273.2099609375,304.14898681640625,0.6625373363494873,0.1558421999216079,0.1426776945590973,293.7645874023437,297.1499938964844,293.1499938964844,0.0045855236239731,-363.5182495117188,296.9891052246094,0.4271731078624725,0.050000000745058,0.0502329356968402,293.2200012207031,297.1499938964844,293.1499938964844,0.3404622375965118,-4726.3232421875,304.1578674316406,0.9205262064933776,0.4217928647994995,0.2964470088481903,293.2536315917969,297.1499938964844,293.1499938964844,0.4707497656345367,-8237.7919921875,304.1763000488281,0.9990000128746032,0.6223558783531189,0.5159730315208435,293.193359375,297.1499938964844,293.1499938964844,0.0146436709910631,-3736.838623046875,303.94488525390625,0.4271731078624725,0.050000000745058,0.2382834255695343,290.9628295898437,291.1499938964844,260.6687927246094,259.0904846191406,279.35009765625,293.55255126953125,290.9643249511719,1.0,0.3371525406837463,0.80317223072052,0.80317223072052,1.0,1.0,-1.4925645589828491,0.6448203921318054,0.8477441072463989,0.2957561016082763,0.0,0.0,0.9328254461288452,86.29383087158203,82.0,20.95830535888672,-17485.1875,407.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.832275390625,315.5129699707031,278.1499938964844,0.0,18000.0,317.7900085449219,35438.2265625,36000.0,0.0,0.0,0.3857971131801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8023698329925537,1.802397608757019,-2.7741047233575955e-05,0.0,0.0003915350243914,0.0,0.0,665.925537109375,0.0,0.0,0.0,0.9927791953086852,4.0,0.0,1.0
646440,293.1441650390625,297.1499938964844,293.1499938964844,0.0988841578364372,-2273.2099609375,304.14898681640625,0.6625373363494873,0.1558421999216079,0.1426776945590973,293.7645874023437,297.1499938964844,293.1499938964844,0.0045855236239731,-363.5182495117188,296.9891052246094,0.4271731078624725,0.050000000745058,0.0502329356968402,293.2200012207031,297.1499938964844,293.1499938964844,0.3404622375965118,-4726.3232421875,304.1578674316406,0.9205262064933776,0.4217928647994995,0.2964470088481903,293.2536315917969,297.1499938964844,293.1499938964844,0.4707497656345367,-8237.7919921875,304.1763000488281,0.9990000128746032,0.6223558783531189,0.5159730315208435,293.193359375,297.1499938964844,293.1499938964844,0.0146436709910631,-3736.838623046875,303.94488525390625,0.4271731078624725,0.050000000745058,0.2382834255695343,290.9628295898437,291.1499938964844,260.6687927246094,259.0904846191406,279.35009765625,293.55255126953125,290.9643249511719,1.0,0.3371525406837463,0.80317223072052,0.80317223072052,1.0,1.0,-1.4925645589828491,0.6448203921318054,0.8477441072463989,0.2957561016082763,0.0,0.0,0.9328254461288452,86.29383087158203,82.0,20.95830535888672,-17485.1875,407.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.832275390625,315.5129699707031,278.1499938964844,0.0,18000.0,317.7900085449219,35438.2265625,36000.0,0.0,0.0,0.3857971131801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8023698329925537,1.802397608757019,-2.7741047233575955e-05,0.0,0.0003915350243914,0.0,0.0,665.925537109375,0.0,0.0,0.0,0.9927791953086852,4.0,0.0,1.0
646500,293.1434936523437,297.1499938964844,293.1499938964844,0.0989494994282722,-2274.277099609375,304.1490478515625,0.6637752056121826,0.1560522764921188,0.1428405493497848,293.76934814453125,297.1499938964844,293.1499938964844,0.0044815111905336,-355.75909423828125,296.8730163574219,0.427975594997406,0.050000000745058,0.0502091236412525,293.21978759765625,297.1499938964844,293.1499938964844,0.339332103729248,-4713.6943359375,304.1584777832031,0.921316623687744,0.4209447503089905,0.2958408296108246,293.2469787597656,297.1499938964844,293.1499938964844,0.4678261280059814,-8197.4921875,304.1767883300781,0.9990000128746032,0.6223552227020264,0.5137784481048584,293.1940002441406,297.1499938964844,293.1499938964844,0.0145921995863318,-3729.866943359375,303.9356689453125,0.427975594997406,0.050000000745058,0.2381704598665237,290.9718017578125,291.1499938964844,260.6751403808594,259.09600830078125,279.36199951171875,293.56231689453125,290.97320556640625,1.0,0.3361740112304687,0.8027532696723938,0.8027532696723938,1.0,1.0,-1.489232063293457,0.6432219743728638,0.846010148525238,0.294877290725708,0.0,0.0,0.9438003897666932,85.63068389892578,82.0,22.600141525268555,-17436.853515625,404.4426879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7191162109375,315.42987060546875,278.1499938964844,0.0,18000.0,318.2699890136719,35364.0703125,36000.0,0.0,0.0,0.3917616903781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8206599950790403,1.8206881284713743,-2.812667298712768e-05,0.0,0.0003975883009843,0.0,0.0,683.4303588867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646560,293.142822265625,297.1499938964844,293.1499938964844,0.0990560427308082,-2276.172607421875,304.1490173339844,0.6646140813827515,0.1562629491090774,0.14301697909832,293.7740783691406,297.1499938964844,293.1499938964844,0.004378885962069,-348.0926513671875,296.7544860839844,0.4284330010414123,0.050000000745058,0.0501957386732101,293.2196044921875,297.1499938964844,293.1499938964844,0.338312029838562,-4702.39892578125,304.1587829589844,0.9214556813240052,0.4200987815856933,0.295242965221405,293.2417297363281,297.1499938964844,293.1499938964844,0.4660059213638305,-8173.46484375,304.1752014160156,0.9990000128746032,0.6221588253974915,0.5125405788421631,293.194580078125,297.1499938964844,293.1499938964844,0.0145515156909823,-3724.700439453125,303.9264831542969,0.4284330010414123,0.050000000745058,0.2381069809198379,290.9774780273437,291.1499938964844,260.681640625,259.1016540527344,279.3726806640625,293.5717163085937,290.97808837890625,1.0,0.3356145024299621,0.8024464845657349,0.8024464845657349,1.0,1.0,-1.4871466159820557,0.6422116160392761,0.8449349999427795,0.2943342626094818,0.0,0.0,0.9547069668769836,85.25456237792969,85.0,17.837055206298828,-17397.708984375,402.4004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6679992675781,315.3870544433594,278.1499938964844,0.0,18000.0,318.2699890136719,34748.9609375,36000.0,0.0,0.0,0.3934308886528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823069334030152,1.823097348213196,-2.804087671393063e-05,0.0,0.0003992823185399,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646620,293.1417541503906,297.1499938964844,293.1499938964844,0.0992980673909187,-2280.52978515625,304.1489562988281,0.6652382612228394,0.1566654443740844,0.1433843225240707,293.7834167480469,297.1499938964844,293.1499938964844,0.004178169183433,-332.9599304199219,296.5139465332031,0.4284597039222717,0.050000000745058,0.0501949749886989,293.2192077636719,297.1499938964844,293.1499938964844,0.3363595604896545,-4680.85107421875,304.1591186523437,0.9200899600982666,0.4184175729751587,0.294073075056076,293.2364807128906,297.1499938964844,293.1499938964844,0.4649541676044464,-8162.83740234375,304.16845703125,0.9990000128746032,0.6209143400192261,0.512468695640564,293.1957702636719,297.1499938964844,293.1499938964844,0.0144856572151184,-3716.740966796875,303.9076538085937,0.4284597039222717,0.050000000745058,0.2381033450365066,290.9859924316406,291.1499938964844,260.6951599121094,259.1133728027344,279.390625,293.5879211425781,290.9867553710937,1.0,0.3355453908443451,0.801832914352417,0.801832914352417,1.0,1.0,-1.4860897064208984,0.6416290402412415,0.844460666179657,0.2940553426742553,0.0,0.0,0.9760221242904664,85.21780395507812,88.0,14.235053062438965,-17369.783203125,401.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.62506103515625,315.3529968261719,278.1499938964844,0.0,18000.0,318.2699890136719,33662.08984375,36000.0,0.0,0.0,0.3963750898838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272066116333008,1.827234506607056,-2.788679012155626e-05,0.0,0.0004022703215014,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646680,293.1417541503906,297.1499938964844,293.1499938964844,0.0992980673909187,-2280.52978515625,304.1489562988281,0.6652382612228394,0.1566654443740844,0.1433843225240707,293.7834167480469,297.1499938964844,293.1499938964844,0.004178169183433,-332.9599304199219,296.5139465332031,0.4284597039222717,0.050000000745058,0.0501949749886989,293.2192077636719,297.1499938964844,293.1499938964844,0.3363595604896545,-4680.85107421875,304.1591186523437,0.9200899600982666,0.4184175729751587,0.294073075056076,293.2364807128906,297.1499938964844,293.1499938964844,0.4649541676044464,-8162.83740234375,304.16845703125,0.9990000128746032,0.6209143400192261,0.512468695640564,293.1957702636719,297.1499938964844,293.1499938964844,0.0144856572151184,-3716.740966796875,303.9076538085937,0.4284597039222717,0.050000000745058,0.2381033450365066,290.9859924316406,291.1499938964844,260.6951599121094,259.1133728027344,279.390625,293.5879211425781,290.9867553710937,1.0,0.3355453908443451,0.801832914352417,0.801832914352417,1.0,1.0,-1.4860897064208984,0.6416290402412415,0.844460666179657,0.2940553426742553,0.0,0.0,0.9760221242904664,85.21780395507812,88.0,14.235053062438965,-17369.783203125,401.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.62506103515625,315.3529968261719,278.1499938964844,0.0,18000.0,318.2699890136719,33662.08984375,36000.0,0.0,0.0,0.3963750898838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8272066116333008,1.827234506607056,-2.788679012155626e-05,0.0,0.0004022703215014,0.0,0.0,683.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646740,293.1410217285156,297.1499938964844,293.1499938964844,0.0995225757360458,-2284.540771484375,304.14892578125,0.6647032499313354,0.1570195257663726,0.1437400579452514,293.792724609375,297.1499938964844,293.1499938964844,0.0039799371734261,-317.8055725097656,296.27117919921875,0.4275522828102112,0.050000000745058,0.0502216704189777,293.2187805175781,297.1499938964844,293.1499938964844,0.3344163596630096,-4659.4072265625,304.1593017578125,0.917017698287964,0.416748434305191,0.2929320037364959,293.23858642578125,297.1499938964844,293.1499938964844,0.4666133522987366,-8190.61865234375,304.1595153808594,0.9990000128746032,0.6183102130889893,0.5149326920509338,293.1972045898437,297.1499938964844,293.1499938964844,0.0144293364137411,-3710.17138671875,303.8876647949219,0.4275522828102112,0.050000000745058,0.2382299751043319,290.9954833984375,291.1499938964844,260.7095947265625,259.1258544921875,279.4039306640625,293.59912109375,290.9963073730469,1.0,0.3365801572799682,0.8012193441390991,0.8012193441390991,1.0,1.0,-1.4882875680923462,0.6425477862358093,0.8457397818565369,0.2946158945560455,0.0,0.0,0.995987355709076,85.93580627441406,91.0,13.59272575378418,-17389.46875,404.72271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6307983398437,315.3603210449219,278.1499938964844,0.0,18000.0,318.75,32786.7265625,36000.0,0.0,0.0,0.4036970436573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830524206161499,1.8305519819259644,-2.7762516765506007e-05,0.0,0.0004097011697012,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646800,293.1410217285156,297.1499938964844,293.1499938964844,0.0995225757360458,-2284.540771484375,304.14892578125,0.6647032499313354,0.1570195257663726,0.1437400579452514,293.792724609375,297.1499938964844,293.1499938964844,0.0039799371734261,-317.8055725097656,296.27117919921875,0.4275522828102112,0.050000000745058,0.0502216704189777,293.2187805175781,297.1499938964844,293.1499938964844,0.3344163596630096,-4659.4072265625,304.1593017578125,0.917017698287964,0.416748434305191,0.2929320037364959,293.23858642578125,297.1499938964844,293.1499938964844,0.4666133522987366,-8190.61865234375,304.1595153808594,0.9990000128746032,0.6183102130889893,0.5149326920509338,293.1972045898437,297.1499938964844,293.1499938964844,0.0144293364137411,-3710.17138671875,303.8876647949219,0.4275522828102112,0.050000000745058,0.2382299751043319,290.9954833984375,291.1499938964844,260.7095947265625,259.1258544921875,279.4039306640625,293.59912109375,290.9963073730469,1.0,0.3365801572799682,0.8012193441390991,0.8012193441390991,1.0,1.0,-1.4882875680923462,0.6425477862358093,0.8457397818565369,0.2946158945560455,0.0,0.0,0.995987355709076,85.93580627441406,91.0,13.59272575378418,-17389.46875,404.72271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6307983398437,315.3603210449219,278.1499938964844,0.0,18000.0,318.75,32786.7265625,36000.0,0.0,0.0,0.4036970436573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830524206161499,1.8305519819259644,-2.7762516765506007e-05,0.0,0.0004097011697012,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646860,293.1407470703125,297.1499938964844,293.1499938964844,0.0996524319052696,-2286.664306640625,304.1490783691406,0.6632723212242126,0.1573061794042587,0.1440592855215072,293.80206298828125,297.1499938964844,293.1499938964844,0.003782516811043,-302.4527893066406,296.02978515625,0.4259771704673767,0.050000000745058,0.050269279628992,293.2183837890625,297.1499938964844,293.1499938964844,0.3322893679141998,-4635.75634765625,304.1597595214844,0.9127528667449952,0.4150896668434143,0.2918139696121216,293.247802734375,297.1499938964844,293.1499938964844,0.470120757818222,-8243.7001953125,304.1505432128906,0.9990000128746032,0.6142141819000244,0.5192989706993103,293.1991271972656,297.1499938964844,293.1499938964844,0.014368500560522,-3702.48291015625,303.8661193847656,0.4259771704673767,0.050000000745058,0.2384558171033859,291.0121765136719,291.1499938964844,260.7251281738281,259.1392517089844,279.4136657714844,293.6054077148437,291.0140075683594,1.0,0.3384407162666321,0.8004593849182129,0.8004593849182129,1.0,1.0,-1.4928975105285645,0.6445627808570862,0.848334789276123,0.2957788407802582,0.0,0.0,1.0,87.2276611328125,94.0,23.696266174316406,-17475.2734375,410.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.744873046875,315.46490478515625,278.1499938964844,0.0,18000.0,318.75,32439.578125,36000.0,0.0,0.0,0.4068140387535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318363428115845,1.8318641185760496,-2.771319122985005e-05,0.0,0.0004128645232412,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646920,293.1407470703125,297.1499938964844,293.1499938964844,0.0996524319052696,-2286.664306640625,304.1490783691406,0.6632723212242126,0.1573061794042587,0.1440592855215072,293.80206298828125,297.1499938964844,293.1499938964844,0.003782516811043,-302.4527893066406,296.02978515625,0.4259771704673767,0.050000000745058,0.050269279628992,293.2183837890625,297.1499938964844,293.1499938964844,0.3322893679141998,-4635.75634765625,304.1597595214844,0.9127528667449952,0.4150896668434143,0.2918139696121216,293.247802734375,297.1499938964844,293.1499938964844,0.470120757818222,-8243.7001953125,304.1505432128906,0.9990000128746032,0.6142141819000244,0.5192989706993103,293.1991271972656,297.1499938964844,293.1499938964844,0.014368500560522,-3702.48291015625,303.8661193847656,0.4259771704673767,0.050000000745058,0.2384558171033859,291.0121765136719,291.1499938964844,260.7251281738281,259.1392517089844,279.4136657714844,293.6054077148437,291.0140075683594,1.0,0.3384407162666321,0.8004593849182129,0.8004593849182129,1.0,1.0,-1.4928975105285645,0.6445627808570862,0.848334789276123,0.2957788407802582,0.0,0.0,1.0,87.2276611328125,94.0,23.696266174316406,-17475.2734375,410.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.744873046875,315.46490478515625,278.1499938964844,0.0,18000.0,318.75,32439.578125,36000.0,0.0,0.0,0.4068140387535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318363428115845,1.8318641185760496,-2.771319122985005e-05,0.0,0.0004128645232412,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646980,293.1408996582031,297.1499938964844,293.1499938964844,0.0996890068054199,-2286.973388671875,304.1493225097656,0.6611611843109131,0.1575106531381607,0.1443228274583816,293.81158447265625,297.1499938964844,293.1499938964844,0.0035838186740875,-286.79888916015625,295.7890014648437,0.4239531457424164,0.050000000745058,0.0503329709172248,293.21795654296875,297.1499938964844,293.1499938964844,0.3300303518772125,-4610.55615234375,304.1602783203125,0.9077489376068116,0.4134394824504852,0.290713369846344,293.2629089355469,297.1499938964844,293.1499938964844,0.4750584363937378,-8315.9580078125,304.14215087890625,0.9990000128746032,0.6086845993995667,0.5250836610794067,293.2015991210937,297.1499938964844,293.1499938964844,0.0143022518604993,-3693.778564453125,303.842529296875,0.4239531457424164,0.050000000745058,0.2387579381465912,291.0346374511719,291.1499938964844,260.74200439453125,259.1537780761719,279.4208679199219,293.6082763671875,291.0365295410156,1.0,0.3409151136875152,0.7996993660926819,0.7996993660926819,1.0,1.0,-1.4992755651474,0.6473948955535889,0.851880669593811,0.2973929047584533,0.0,0.0,1.0,88.9594955444336,82.0,29.297752380371094,-17578.05078125,418.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8695068359375,315.576171875,278.1499938964844,0.0,18000.0,318.75,32437.72265625,36000.0,0.0,0.0,0.4093388617038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154269117861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647040,293.1408996582031,297.1499938964844,293.1499938964844,0.0996890068054199,-2286.973388671875,304.1493225097656,0.6611611843109131,0.1575106531381607,0.1443228274583816,293.81158447265625,297.1499938964844,293.1499938964844,0.0035838186740875,-286.79888916015625,295.7890014648437,0.4239531457424164,0.050000000745058,0.0503329709172248,293.21795654296875,297.1499938964844,293.1499938964844,0.3300303518772125,-4610.55615234375,304.1602783203125,0.9077489376068116,0.4134394824504852,0.290713369846344,293.2629089355469,297.1499938964844,293.1499938964844,0.4750584363937378,-8315.9580078125,304.14215087890625,0.9990000128746032,0.6086845993995667,0.5250836610794067,293.2015991210937,297.1499938964844,293.1499938964844,0.0143022518604993,-3693.778564453125,303.842529296875,0.4239531457424164,0.050000000745058,0.2387579381465912,291.0346374511719,291.1499938964844,260.74200439453125,259.1537780761719,279.4208679199219,293.6082763671875,291.0365295410156,1.0,0.3409151136875152,0.7996993660926819,0.7996993660926819,1.0,1.0,-1.4992755651474,0.6473948955535889,0.851880669593811,0.2973929047584533,0.0,0.0,1.0,88.9594955444336,82.0,29.297752380371094,-17578.05078125,418.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8695068359375,315.576171875,278.1499938964844,0.0,18000.0,318.75,32437.72265625,36000.0,0.0,0.0,0.4093388617038727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154269117861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647100,293.1410217285156,297.1499938964844,293.1499938964844,0.0996340066194534,-2285.72119140625,304.1495361328125,0.6617202758789062,0.1576016992330551,0.1443917751312255,293.8163146972656,297.1499938964844,293.1499938964844,0.0034814006648957,-278.6592712402344,295.66900634765625,0.4243113994598388,0.050000000745058,0.0503214709460735,293.2176818847656,297.1499938964844,293.1499938964844,0.3288027346134186,-4596.7939453125,304.16064453125,0.9077502489089966,0.4126371443271637,0.2901394963264465,293.2705078125,297.1499938964844,293.1499938964844,0.4736289381980896,-8293.6982421875,304.14630126953125,0.9990000128746032,0.6057567000389099,0.5240451097488403,293.20294189453125,297.1499938964844,293.1499938964844,0.0142430812120437,-3685.43798828125,303.8302001953125,0.4243113994598388,0.050000000745058,0.2387033998966217,291.0478515625,291.1499938964844,260.7510070800781,259.1614990234375,279.4287414550781,293.6106872558594,291.0508117675781,1.0,0.3400390744209289,0.7993193864822388,0.7993193864822388,1.0,1.0,-1.4973512887954712,0.646428644657135,0.850922703742981,0.2969495356082916,0.0,0.0,1.0,88.63634490966797,82.0,37.00466537475586,-17588.86328125,416.3696899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9339294433594,315.6390380859375,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4151923358440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004213674401398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647160,293.1410522460937,297.1499938964844,293.1499938964844,0.0994601994752883,-2282.07177734375,304.14996337890625,0.6634952425956726,0.1577078849077224,0.1444392055273056,293.8210754394531,297.1499938964844,293.1499938964844,0.0033764918334782,-270.1777038574219,295.5558776855469,0.4256705343723297,0.050000000745058,0.0502787344157695,293.21728515625,297.1499938964844,293.1499938964844,0.327232152223587,-4578.93994140625,304.1615600585937,0.909554660320282,0.411852091550827,0.2895575761795044,293.2742919921875,297.1499938964844,293.1499938964844,0.4688222706317901,-8222.169921875,304.15576171875,0.9990000128746032,0.6034849286079407,0.5201626420021057,293.2042541503906,297.1499938964844,293.1499938964844,0.0141525315120816,-3671.47119140625,303.8180847167969,0.4256705343723297,0.050000000745058,0.2385006695985794,291.0723571777344,291.1499938964844,260.7604064941406,259.1695861816406,279.44091796875,293.6161193847656,291.0777587890625,1.0,0.3381083607673645,0.7989089488983154,0.7989089488983154,1.0,1.0,-1.4917571544647217,0.6437795758247375,0.8479775786399841,0.2955078184604645,0.0,0.0,1.0,87.45318603515625,70.0,59.356441497802734,-17591.994140625,410.39263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0472106933594,315.7519226074219,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.4165415167808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004227366880513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647220,293.1406555175781,297.1499938964844,293.1499938964844,0.0987722352147102,-2267.822998046875,304.151123046875,0.6699877977371216,0.1580170542001724,0.1445404589176178,293.8306884765625,297.1499938964844,293.1499938964844,0.0031566470861434,-251.99630737304688,295.3560485839844,0.4308397769927978,0.050000000745058,0.0501274168491363,293.21649169921875,297.1499938964844,293.1499938964844,0.3229173421859741,-4529.32373046875,304.1649475097656,0.9175307154655457,0.4103120565414428,0.2883706986904144,293.2677001953125,297.1499938964844,293.1499938964844,0.4511053264141083,-7961.96728515625,304.18359375,0.9990000128746032,0.6016342639923096,0.5061761736869812,293.2063903808594,297.1499938964844,293.1499938964844,0.0138906026259064,-3627.789794921875,303.7959289550781,0.4308397769927978,0.050000000745058,0.2377828806638717,291.1624450683594,291.1499938964844,260.7805480957031,259.1867980957031,279.47686767578125,293.6371154785156,291.1719055175781,1.0,0.3315435647964477,0.7980879545211792,0.7980879545211792,1.0,1.0,-1.4726247787475586,0.6348314881324768,0.8377933502197266,0.2905580699443817,0.0,0.0,0.9970460534095764,83.27631378173828,73.0,119.61628723144533,-17545.271484375,389.9158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30975341796875,316.0203857421875,278.1499938964844,0.0,18000.0,319.2300109863281,32458.421875,36000.0,0.0,0.0,0.4181358218193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317651748657229,1.831792950630188,-2.771586878225208e-05,0.0,0.0004243546864017,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647280,293.1406555175781,297.1499938964844,293.1499938964844,0.0987722352147102,-2267.822998046875,304.151123046875,0.6699877977371216,0.1580170542001724,0.1445404589176178,293.8306884765625,297.1499938964844,293.1499938964844,0.0031566470861434,-251.99630737304688,295.3560485839844,0.4308397769927978,0.050000000745058,0.0501274168491363,293.21649169921875,297.1499938964844,293.1499938964844,0.3229173421859741,-4529.32373046875,304.1649475097656,0.9175307154655457,0.4103120565414428,0.2883706986904144,293.2677001953125,297.1499938964844,293.1499938964844,0.4511053264141083,-7961.96728515625,304.18359375,0.9990000128746032,0.6016342639923096,0.5061761736869812,293.2063903808594,297.1499938964844,293.1499938964844,0.0138906026259064,-3627.789794921875,303.7959289550781,0.4308397769927978,0.050000000745058,0.2377828806638717,291.1624450683594,291.1499938964844,260.7805480957031,259.1867980957031,279.47686767578125,293.6371154785156,291.1719055175781,1.0,0.3315435647964477,0.7980879545211792,0.7980879545211792,1.0,1.0,-1.4726247787475586,0.6348314881324768,0.8377933502197266,0.2905580699443817,0.0,0.0,0.9970460534095764,83.27631378173828,73.0,119.61628723144533,-17545.271484375,389.9158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30975341796875,316.0203857421875,278.1499938964844,0.0,18000.0,319.2300109863281,32458.421875,36000.0,0.0,0.0,0.4181358218193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317651748657229,1.831792950630188,-2.771586878225208e-05,0.0,0.0004243546864017,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647340,293.1397399902344,297.1499938964844,293.1499938964844,0.0979661270976066,-2250.966064453125,304.1520690917969,0.6745701432228088,0.1584355682134628,0.1448104083538055,293.840576171875,297.1499938964844,293.1499938964844,0.0029349057003855,-233.41749572753903,295.17742919921875,0.4343167841434479,0.050000000745058,0.0500345490872859,293.2158508300781,297.1499938964844,293.1499938964844,0.3178122341632843,-4470.44921875,304.1684265136719,0.9223429560661316,0.4087596833705902,0.2872296869754791,293.2494812011719,297.1499938964844,293.1499938964844,0.4369022250175476,-7757.7724609375,304.195556640625,0.9990000128746032,0.6023385524749756,0.4973945617675781,293.20770263671875,297.1499938964844,293.1499938964844,0.0136279035359621,-3580.737548828125,303.7765197753906,0.4343167841434479,0.050000000745058,0.237342357635498,291.2836303710937,291.1499938964844,260.8026428222656,259.2056884765625,279.5151062011719,293.6689453125,291.2938537597656,1.0,0.327874094247818,0.797266960144043,0.797266960144043,1.0,1.0,-1.4603887796401978,0.629108190536499,0.8312805891036987,0.2872716784477234,0.0,0.0,0.9711915254592896,80.70327758789062,76.0,156.5105438232422,-17555.892578125,377.3064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59814453125,316.3036804199219,278.1499938964844,0.0,18000.0,319.7099914550781,33280.625,36000.0,0.0,0.0,0.4231546521186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286539316177368,1.828681826591492,-2.7832653358927928e-05,0.0,0.0004294482059776,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647400,293.1397399902344,297.1499938964844,293.1499938964844,0.0979661270976066,-2250.966064453125,304.1520690917969,0.6745701432228088,0.1584355682134628,0.1448104083538055,293.840576171875,297.1499938964844,293.1499938964844,0.0029349057003855,-233.41749572753903,295.17742919921875,0.4343167841434479,0.050000000745058,0.0500345490872859,293.2158508300781,297.1499938964844,293.1499938964844,0.3178122341632843,-4470.44921875,304.1684265136719,0.9223429560661316,0.4087596833705902,0.2872296869754791,293.2494812011719,297.1499938964844,293.1499938964844,0.4369022250175476,-7757.7724609375,304.195556640625,0.9990000128746032,0.6023385524749756,0.4973945617675781,293.20770263671875,297.1499938964844,293.1499938964844,0.0136279035359621,-3580.737548828125,303.7765197753906,0.4343167841434479,0.050000000745058,0.237342357635498,291.2836303710937,291.1499938964844,260.8026428222656,259.2056884765625,279.5151062011719,293.6689453125,291.2938537597656,1.0,0.327874094247818,0.797266960144043,0.797266960144043,1.0,1.0,-1.4603887796401978,0.629108190536499,0.8312805891036987,0.2872716784477234,0.0,0.0,0.9711915254592896,80.70327758789062,76.0,156.5105438232422,-17555.892578125,377.3064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59814453125,316.3036804199219,278.1499938964844,0.0,18000.0,319.7099914550781,33280.625,36000.0,0.0,0.0,0.4231546521186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286539316177368,1.828681826591492,-2.7832653358927928e-05,0.0,0.0004294482059776,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647460,293.13885498046875,297.1499938964844,293.1499938964844,0.0971853211522102,-2234.538330078125,304.1526794433594,0.677021324634552,0.1588766574859619,0.1451684683561325,293.8504943847656,297.1499938964844,293.1499938964844,0.0027166088111698,-215.1494903564453,295.003662109375,0.4359033107757568,0.050000000745058,0.0499942749738693,293.2152404785156,297.1499938964844,293.1499938964844,0.31261146068573,-4410.5263671875,304.1709289550781,0.9237506985664368,0.4072103202342987,0.2861226797103882,293.2341003417969,297.1499938964844,293.1499938964844,0.4273258149623871,-7622.75439453125,304.1961364746094,0.9990000128746032,0.6029472947120667,0.4935372769832611,293.20849609375,297.1499938964844,293.1499938964844,0.0133916987106204,-3536.60595703125,303.7584228515625,0.4359033107757568,0.050000000745058,0.2371513098478317,291.40948486328125,291.1499938964844,260.8269348144531,259.226318359375,279.5491943359375,293.70050048828125,291.4201965332031,1.0,0.3261730670928955,0.7967010140419006,0.7967010140419006,1.0,1.0,-1.4545787572860718,0.626363217830658,0.8282155394554138,0.2857123911380768,0.0,0.0,0.9282958507537842,79.5797348022461,79.0,172.0457000732422,-17638.564453125,371.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9490051269531,316.634521484375,278.1499938964844,0.0,18000.0,319.7099914550781,35218.03125,36000.0,0.0,0.0,0.4233841598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212776184082031,1.821305751800537,-2.8107306206948124e-05,0.0,0.0004296810948289,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647520,293.13885498046875,297.1499938964844,293.1499938964844,0.0971853211522102,-2234.538330078125,304.1526794433594,0.677021324634552,0.1588766574859619,0.1451684683561325,293.8504943847656,297.1499938964844,293.1499938964844,0.0027166088111698,-215.1494903564453,295.003662109375,0.4359033107757568,0.050000000745058,0.0499942749738693,293.2152404785156,297.1499938964844,293.1499938964844,0.31261146068573,-4410.5263671875,304.1709289550781,0.9237506985664368,0.4072103202342987,0.2861226797103882,293.2341003417969,297.1499938964844,293.1499938964844,0.4273258149623871,-7622.75439453125,304.1961364746094,0.9990000128746032,0.6029472947120667,0.4935372769832611,293.20849609375,297.1499938964844,293.1499938964844,0.0133916987106204,-3536.60595703125,303.7584228515625,0.4359033107757568,0.050000000745058,0.2371513098478317,291.40948486328125,291.1499938964844,260.8269348144531,259.226318359375,279.5491943359375,293.70050048828125,291.4201965332031,1.0,0.3261730670928955,0.7967010140419006,0.7967010140419006,1.0,1.0,-1.4545787572860718,0.626363217830658,0.8282155394554138,0.2857123911380768,0.0,0.0,0.9282958507537842,79.5797348022461,79.0,172.0457000732422,-17638.564453125,371.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9490051269531,316.634521484375,278.1499938964844,0.0,18000.0,319.7099914550781,35218.03125,36000.0,0.0,0.0,0.4233841598033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212776184082031,1.821305751800537,-2.8107306206948124e-05,0.0,0.0004296810948289,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647580,293.1382751464844,297.1499938964844,293.1499938964844,0.0965818762779235,-2221.7802734375,304.1527709960937,0.6778092980384827,0.1592745929956436,0.1455350518226623,293.8602905273437,297.1499938964844,293.1499938964844,0.0024995794519782,-197.24562072753903,294.81805419921875,0.4360596537590027,0.050000000745058,0.0499903820455074,293.2146301269531,297.1499938964844,293.1499938964844,0.3080342710018158,-4358.16064453125,304.1714782714844,0.9226804971694946,0.4056828618049621,0.285053938627243,293.22564697265625,297.1499938964844,293.1499938964844,0.4219909012317657,-7550.5107421875,304.1894226074219,0.9990000128746032,0.6025463938713074,0.4931619763374328,293.20928955078125,297.1499938964844,293.1499938964844,0.0132020069286227,-3500.9208984375,303.7398681640625,0.4360596537590027,0.050000000745058,0.2371328473091125,291.5165100097656,291.1499938964844,260.85357666015625,259.2489624023437,279.5767822265625,293.7242736816406,291.5220642089844,1.0,0.3259859383106231,0.7961350679397583,0.7961350679397583,1.0,1.0,-1.4532564878463743,0.6256828904151917,0.8275735974311829,0.2853079438209533,0.0,0.0,0.8715875148773193,79.45769500732422,82.0,136.67404174804688,-17637.650390625,370.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2695617675781,316.8713684082031,278.1499938964844,0.0,18000.0,319.7099914550781,36948.81640625,36000.0,0.0,0.0,0.4225757122039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756852388381958,1.7568795680999756,-2.7098882128484547e-05,0.0,0.0004288606287445,0.0,0.0,628.5416870117188,0.0,0.0,0.0,0.9692999720573424,4.0,0.0,1.0
647640,293.1382751464844,297.1499938964844,293.1499938964844,0.0965818762779235,-2221.7802734375,304.1527709960937,0.6778092980384827,0.1592745929956436,0.1455350518226623,293.8602905273437,297.1499938964844,293.1499938964844,0.0024995794519782,-197.24562072753903,294.81805419921875,0.4360596537590027,0.050000000745058,0.0499903820455074,293.2146301269531,297.1499938964844,293.1499938964844,0.3080342710018158,-4358.16064453125,304.1714782714844,0.9226804971694946,0.4056828618049621,0.285053938627243,293.22564697265625,297.1499938964844,293.1499938964844,0.4219909012317657,-7550.5107421875,304.1894226074219,0.9990000128746032,0.6025463938713074,0.4931619763374328,293.20928955078125,297.1499938964844,293.1499938964844,0.0132020069286227,-3500.9208984375,303.7398681640625,0.4360596537590027,0.050000000745058,0.2371328473091125,291.5165100097656,291.1499938964844,260.85357666015625,259.2489624023437,279.5767822265625,293.7242736816406,291.5220642089844,1.0,0.3259859383106231,0.7961350679397583,0.7961350679397583,1.0,1.0,-1.4532564878463743,0.6256828904151917,0.8275735974311829,0.2853079438209533,0.0,0.0,0.8715875148773193,79.45769500732422,82.0,136.67404174804688,-17637.650390625,370.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2695617675781,316.8713684082031,278.1499938964844,0.0,18000.0,319.7099914550781,36948.81640625,36000.0,0.0,0.0,0.4225757122039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756852388381958,1.7568795680999756,-2.7098882128484547e-05,0.0,0.0004288606287445,0.0,0.0,628.5416870117188,0.0,0.0,0.0,0.9692999720573424,4.0,0.0,1.0
647700,293.1381530761719,297.1499938964844,293.1499938964844,0.0965266376733779,-2220.484130859375,304.15234375,0.6776797771453857,0.159446582198143,0.1457066833972931,293.8651123046875,297.1499938964844,293.1499938964844,0.002393482485786,-188.7364196777344,294.7033386230469,0.4357070028781891,0.050000000745058,0.0499992109835147,293.2142639160156,297.1499938964844,293.1499938964844,0.3066041469573974,-4342.31396484375,304.170166015625,0.9214178323745728,0.4049387574195862,0.2845384180545807,293.2243957519531,297.1499938964844,293.1499938964844,0.4215000867843628,-7546.68603515625,304.1831359863281,0.9990000128746032,0.6018394827842712,0.4940098524093628,293.20977783203125,297.1499938964844,293.1499938964844,0.0131499478593468,-3492.16064453125,303.7292785644531,0.4357070028781891,0.050000000745058,0.2371747344732284,291.5398864746094,291.1499938964844,260.8678894042969,259.26104736328125,279.5878601074219,293.7322692871094,291.54205322265625,1.0,0.3263413906097412,0.7958520650863647,0.7958520650863647,1.0,1.0,-1.4539215564727783,0.6259523630142212,0.8279691934585571,0.2854456007480621,0.0,0.0,0.8431445956230164,79.69306182861328,82.0,93.54817199707033,-17588.173828125,371.5812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4290771484375,316.9526672363281,278.1499938964844,0.0,18000.0,319.2300109863281,37297.44140625,36000.0,0.0,0.0,0.4169011414051056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6963577270507812,1.6963835954666138,-2.5909173928084783e-05,0.0,0.0004231016500853,0.0,0.0,575.7310791015625,0.0,0.0,0.0,0.9407548308372498,4.0,0.0,1.0
647760,293.13818359375,297.1499938964844,293.1499938964844,0.0966376662254333,-2222.6142578125,304.1517333984375,0.6772515177726746,0.1595937013626098,0.145864650607109,293.8700866699219,297.1499938964844,293.1499938964844,0.0022884102072566,-180.4569702148437,294.5721740722656,0.435120940208435,0.050000000745058,0.0500140115618705,293.2138366699219,297.1499938964844,293.1499938964844,0.3057695925235748,-4333.595703125,304.1679992675781,0.9197676181793212,0.4042073786258697,0.2840371429920196,293.2250366210937,297.1499938964844,293.1499938964844,0.4223905205726623,-7563.197265625,304.17547607421875,0.9990000128746032,0.6007702946662903,0.4954284131526947,293.2104187011719,297.1499938964844,293.1499938964844,0.0131256394088268,-3489.46728515625,303.71759033203125,0.435120940208435,0.050000000745058,0.2372449338436126,291.5426025390625,291.1499938964844,260.8828430175781,259.2737121582031,279.5975341796875,293.73785400390625,291.5408630371094,1.0,0.326943963766098,0.7955071926116943,0.7955071926116943,1.0,1.0,-1.4553136825561523,0.6265489459037781,0.828764796257019,0.2857618629932403,0.0,0.0,0.8165777325630188,80.09258270263672,85.0,41.31769943237305,-17503.294921875,373.2615356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.55108642578125,316.9833068847656,278.1499938964844,0.0,18000.0,319.2300109863281,37489.94921875,36000.0,0.0,0.0,0.4151593446731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6279513835906982,1.6279759407043457,-2.457180380588397e-05,0.0,0.0004213339707348,0.0,0.0,519.3304443359375,0.0,0.0,0.0,0.9087951183319092,4.0,0.0,1.0
647820,293.1386108398437,297.1499938964844,293.1499938964844,0.0973045900464057,-2236.02978515625,304.1500244140625,0.6756174564361572,0.1598041802644729,0.146121010184288,293.880859375,297.1499938964844,293.1499938964844,0.0020820097997784,-164.5364227294922,294.2595520019531,0.4333870410919189,0.050000000745058,0.0500588007271289,293.2129211425781,297.1499938964844,293.1499938964844,0.3057525753974914,-4335.76904296875,304.1620178222656,0.9155404567718506,0.4027768671512604,0.283068984746933,293.2317810058594,297.1499938964844,293.1499938964844,0.4279512465000152,-7651.1669921875,304.1576843261719,0.9990000128746032,0.5975170135498047,0.4996977150440216,293.2121276855469,297.1499938964844,293.1499938964844,0.0131510905921459,-3500.537109375,303.6904602050781,0.4333870410919189,0.050000000745058,0.2374574095010757,291.4894104003906,291.1499938964844,260.9149169921875,259.30078125,279.6133117675781,293.7431945800781,291.482666015625,1.0,0.328766405582428,0.7948174476623535,0.7948174476623535,1.0,1.0,-1.4598921537399292,0.6285666823387146,0.8313255310058594,0.2868505418300628,0.0,0.0,0.774219274520874,81.30838775634766,88.0,-56.76308059692383,-17321.9375,378.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.796142578125,317.02545166015625,278.1499938964844,0.0,18000.0,319.2300109863281,37436.203125,36000.0,0.0,0.0,0.4109335243701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930548667907717,1.4930769205093384,-2.200305425503757e-05,0.0,0.0004170452884864,0.0,0.0,418.6961669921875,0.0,0.0,0.0,0.8468249440193176,4.0,0.0,1.0
647880,293.1386108398437,297.1499938964844,293.1499938964844,0.0973045900464057,-2236.02978515625,304.1500244140625,0.6756174564361572,0.1598041802644729,0.146121010184288,293.880859375,297.1499938964844,293.1499938964844,0.0020820097997784,-164.5364227294922,294.2595520019531,0.4333870410919189,0.050000000745058,0.0500588007271289,293.2129211425781,297.1499938964844,293.1499938964844,0.3057525753974914,-4335.76904296875,304.1620178222656,0.9155404567718506,0.4027768671512604,0.283068984746933,293.2317810058594,297.1499938964844,293.1499938964844,0.4279512465000152,-7651.1669921875,304.1576843261719,0.9990000128746032,0.5975170135498047,0.4996977150440216,293.2121276855469,297.1499938964844,293.1499938964844,0.0131510905921459,-3500.537109375,303.6904602050781,0.4333870410919189,0.050000000745058,0.2374574095010757,291.4894104003906,291.1499938964844,260.9149169921875,259.30078125,279.6133117675781,293.7431945800781,291.482666015625,1.0,0.328766405582428,0.7948174476623535,0.7948174476623535,1.0,1.0,-1.4598921537399292,0.6285666823387146,0.8313255310058594,0.2868505418300628,0.0,0.0,0.774219274520874,81.30838775634766,88.0,-56.76308059692383,-17321.9375,378.5635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.796142578125,317.02545166015625,278.1499938964844,0.0,18000.0,319.2300109863281,37436.203125,36000.0,0.0,0.0,0.4109335243701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930548667907717,1.4930769205093384,-2.200305425503757e-05,0.0,0.0004170452884864,0.0,0.0,418.6961669921875,0.0,0.0,0.0,0.8468249440193176,4.0,0.0,1.0
647940,293.1395263671875,297.1499938964844,293.1499938964844,0.0982313454151153,-2254.772216796875,304.14849853515625,0.6731753349304199,0.1599120050668716,0.1462997049093246,293.89190673828125,297.1499938964844,293.1499938964844,0.0018775253556668,-148.89364624023438,293.9095764160156,0.431114137172699,0.050000000745058,0.0501199327409267,293.2119445800781,297.1499938964844,293.1499938964844,0.306866317987442,-4350.955078125,304.1561889648437,0.910466194152832,0.4013814330101013,0.2821401953697204,293.2449645996094,297.1499938964844,293.1499938964844,0.4368071854114532,-7785.21435546875,304.1404113769531,0.9990000128746032,0.5927882790565491,0.5054665803909302,293.2145080566406,297.1499938964844,293.1499938964844,0.013222967274487,-3522.135986328125,303.65924072265625,0.431114137172699,0.050000000745058,0.237747386097908,291.39801025390625,291.1499938964844,260.95001220703125,259.330322265625,279.6256103515625,293.742431640625,291.389892578125,1.0,0.3312356472015381,0.7941277027130127,0.7941277027130127,1.0,1.0,-1.46633780002594,0.6314452290534973,0.8348925113677979,0.2884128093719482,0.0,0.0,0.7470465898513794,82.97159576416016,91.0,-112.28190612792967,-17187.359375,385.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0268859863281,317.0718688964844,278.1499938964844,0.0,18000.0,318.75,37044.91796875,36000.0,0.0,0.0,0.4010891914367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389275074005127,1.3892951011657717,-2.0098113964195363e-05,0.0,0.0004070545255672,0.0,0.0,350.50701904296875,0.0,0.0,0.0,0.799954891204834,4.0,0.0,1.0
648000,293.1395263671875,297.1499938964844,293.1499938964844,0.0982313454151153,-2254.772216796875,304.14849853515625,0.6731753349304199,0.1599120050668716,0.1462997049093246,293.89190673828125,297.1499938964844,293.1499938964844,0.0018775253556668,-148.89364624023438,293.9095764160156,0.431114137172699,0.050000000745058,0.0501199327409267,293.2119445800781,297.1499938964844,293.1499938964844,0.306866317987442,-4350.955078125,304.1561889648437,0.910466194152832,0.4013814330101013,0.2821401953697204,293.2449645996094,297.1499938964844,293.1499938964844,0.4368071854114532,-7785.21435546875,304.1404113769531,0.9990000128746032,0.5927882790565491,0.5054665803909302,293.2145080566406,297.1499938964844,293.1499938964844,0.013222967274487,-3522.135986328125,303.65924072265625,0.431114137172699,0.050000000745058,0.237747386097908,291.39801025390625,291.1499938964844,260.95001220703125,259.330322265625,279.6256103515625,293.742431640625,291.389892578125,1.0,0.3312356472015381,0.7941277027130127,0.7941277027130127,1.0,1.0,-1.46633780002594,0.6314452290534973,0.8348925113677979,0.2884128093719482,0.0,0.0,0.7470465898513794,82.97159576416016,91.0,-112.28190612792967,-17187.359375,385.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0268859863281,317.0718688964844,278.1499938964844,0.0,18000.0,318.75,37044.91796875,36000.0,0.0,0.0,0.4010891914367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389275074005127,1.3892951011657717,-2.0098113964195363e-05,0.0,0.0004070545255672,0.0,0.0,350.50701904296875,0.0,0.0,0.0,0.799954891204834,4.0,0.0,1.0
648060,293.135986328125,297.1499938964844,293.1499938964844,0.0997779890894889,-2285.187744140625,304.1464233398437,0.6714487671852112,0.160903051495552,0.1471121162176132,293.8970031738281,297.1499938964844,293.1499938964844,0.0016846616053953,-134.11351013183594,293.5589904785156,0.4286359250545501,0.050000000745058,0.0501899532973766,293.2063293457031,297.1499938964844,293.1499938964844,0.3090631663799286,-4378.3349609375,304.1504821777344,0.905793309211731,0.4009601175785064,0.281772643327713,293.258056640625,297.1499938964844,293.1499938964844,0.4473288655281067,-7940.544921875,304.12615966796875,0.9990000128746032,0.587746798992157,0.511995255947113,293.2115173339844,297.1499938964844,293.1499938964844,0.0133522441610693,-3551.966796875,303.6412353515625,0.4286359250545501,0.050000000745058,0.2380795180797577,291.2954406738281,291.1499938964844,260.98883056640625,259.36309814453125,279.630615234375,293.7286376953125,291.2869567871094,1.0,0.334220141172409,0.7933393120765686,0.7933393120765686,1.0,1.0,-1.4751911163330078,0.635423481464386,0.839767575263977,0.2905724644660949,0.0,0.0,0.7343820333480835,84.90367126464844,79.0,-136.10272216796875,-17111.322265625,395.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12261962890625,317.0450439453125,278.1499938964844,0.0,18000.0,318.75,36565.7578125,36000.0,0.0,0.0,0.3948032259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32843017578125,1.3284491300582886,-1.8985614588018507e-05,0.0,0.0004006750823464,0.0,0.0,313.7796936035156,0.0,0.0,0.0,0.7728343605995178,4.0,0.0,1.0
648120,293.135986328125,297.1499938964844,293.1499938964844,0.0997779890894889,-2285.187744140625,304.1464233398437,0.6714487671852112,0.160903051495552,0.1471121162176132,293.8970031738281,297.1499938964844,293.1499938964844,0.0016846616053953,-134.11351013183594,293.5589904785156,0.4286359250545501,0.050000000745058,0.0501899532973766,293.2063293457031,297.1499938964844,293.1499938964844,0.3090631663799286,-4378.3349609375,304.1504821777344,0.905793309211731,0.4009601175785064,0.281772643327713,293.258056640625,297.1499938964844,293.1499938964844,0.4473288655281067,-7940.544921875,304.12615966796875,0.9990000128746032,0.587746798992157,0.511995255947113,293.2115173339844,297.1499938964844,293.1499938964844,0.0133522441610693,-3551.966796875,303.6412353515625,0.4286359250545501,0.050000000745058,0.2380795180797577,291.2954406738281,291.1499938964844,260.98883056640625,259.36309814453125,279.630615234375,293.7286376953125,291.2869567871094,1.0,0.334220141172409,0.7933393120765686,0.7933393120765686,1.0,1.0,-1.4751911163330078,0.635423481464386,0.839767575263977,0.2905724644660949,0.0,0.0,0.7343820333480835,84.90367126464844,79.0,-136.10272216796875,-17111.322265625,395.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12261962890625,317.0450439453125,278.1499938964844,0.0,18000.0,318.75,36565.7578125,36000.0,0.0,0.0,0.3948032259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32843017578125,1.3284491300582886,-1.8985614588018507e-05,0.0,0.0004006750823464,0.0,0.0,313.7796936035156,0.0,0.0,0.0,0.7728343605995178,4.0,0.0,1.0
