time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648180,293.13580322265625,297.1499938964844,293.1499938964844,0.1007415950298309,-2304.072021484375,304.14605712890625,0.6740773916244507,0.1613015085458755,0.1475093066692352,293.9039001464844,297.1499938964844,293.1499938964844,0.0014821657678112,-118.3080825805664,293.22149658203125,0.4302497208118438,0.050000000745058,0.0501439124345779,293.2040405273437,297.1499938964844,293.1499938964844,0.3101816177368164,-4392.1455078125,304.1485900878906,0.9077939987182616,0.3999971747398376,0.2811352908611297,293.2690734863281,297.1499938964844,293.1499938964844,0.4465410113334656,-7924.48828125,304.1361083984375,0.9990000128746032,0.5827442407608032,0.5077145099639893,293.2107849121094,297.1499938964844,293.1499938964844,0.0133721157908439,-3562.875244140625,303.6191101074219,0.4302497208118438,0.050000000745058,0.2378611415624618,291.221435546875,291.1499938964844,261.0317687988281,259.3995361328125,279.6522521972656,293.7234191894531,291.2181701660156,1.0,0.331812173128128,0.7925508618354797,0.7925508618354797,1.0,1.0,-1.4694576263427734,0.6326566934585571,0.8368009328842163,0.2890797555446625,0.0,0.0,0.7305647730827332,83.6375503540039,67.0,-95.4583740234375,-17002.3828125,389.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1435852050781,317.03326416015625,278.1499938964844,0.0,18000.0,318.75,36211.8046875,36000.0,0.0,0.0,0.3890427350997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064703941345217,1.3064889907836914,-1.855420305219013e-05,0.0,0.0003948289377149,0.0,0.0,300.73748779296875,0.0,0.0,0.0,0.7628656029701233,4.0,0.0,1.0
648240,293.13580322265625,297.1499938964844,293.1499938964844,0.1007415950298309,-2304.072021484375,304.14605712890625,0.6740773916244507,0.1613015085458755,0.1475093066692352,293.9039001464844,297.1499938964844,293.1499938964844,0.0014821657678112,-118.3080825805664,293.22149658203125,0.4302497208118438,0.050000000745058,0.0501439124345779,293.2040405273437,297.1499938964844,293.1499938964844,0.3101816177368164,-4392.1455078125,304.1485900878906,0.9077939987182616,0.3999971747398376,0.2811352908611297,293.2690734863281,297.1499938964844,293.1499938964844,0.4465410113334656,-7924.48828125,304.1361083984375,0.9990000128746032,0.5827442407608032,0.5077145099639893,293.2107849121094,297.1499938964844,293.1499938964844,0.0133721157908439,-3562.875244140625,303.6191101074219,0.4302497208118438,0.050000000745058,0.2378611415624618,291.221435546875,291.1499938964844,261.0317687988281,259.3995361328125,279.6522521972656,293.7234191894531,291.2181701660156,1.0,0.331812173128128,0.7925508618354797,0.7925508618354797,1.0,1.0,-1.4694576263427734,0.6326566934585571,0.8368009328842163,0.2890797555446625,0.0,0.0,0.7305647730827332,83.6375503540039,67.0,-95.4583740234375,-17002.3828125,389.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1435852050781,317.03326416015625,278.1499938964844,0.0,18000.0,318.75,36211.8046875,36000.0,0.0,0.0,0.3890427350997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064703941345217,1.3064889907836914,-1.855420305219013e-05,0.0,0.0003948289377149,0.0,0.0,300.73748779296875,0.0,0.0,0.0,0.7628656029701233,4.0,0.0,1.0
648300,293.1358947753906,297.1499938964844,293.1499938964844,0.1009331867098808,-2307.73486328125,304.1464233398437,0.6769563555717468,0.1614633947610855,0.1475980728864669,293.90789794921875,297.1499938964844,293.1499938964844,0.0013755641411989,-109.84954833984376,293.0694580078125,0.4324967563152313,0.050000000745058,0.0500823818147182,293.20343017578125,297.1499938964844,293.1499938964844,0.3099934160709381,-4389.99560546875,304.1492004394531,0.9111267924308776,0.3994364440441131,0.2807152867317199,293.2681884765625,297.1499938964844,293.1499938964844,0.4415551424026489,-7848.8671875,304.1477355957031,0.9990000128746032,0.5814027786254883,0.5019333958625793,293.2108459472656,297.1499938964844,293.1499938964844,0.0133334379643201,-3558.8974609375,303.6080322265625,0.4324967563152313,0.050000000745058,0.2375692576169967,291.2080993652344,291.1499938964844,261.0546875,259.41900634765625,279.6719665527344,293.72979736328125,291.2068786621094,1.0,0.3290902972221374,0.7921566367149353,0.7921566367149353,1.0,1.0,-1.4616984128952026,0.6290331482887268,0.8326653242111206,0.2870466709136963,0.0,0.0,0.7280913591384888,81.94068908691406,67.0,-62.788856506347656,-16913.642578125,381.0403442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,317.0264892578125,278.1499938964844,0.0,18000.0,318.2699890136719,36175.8125,36000.0,0.0,0.0,0.3815110027790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298990249633789,1.2990087270736694,-1.8427715986035764e-05,0.0,0.0003871851658914,0.0,0.0,296.6065979003906,0.0,0.0,0.0,0.7594394683837891,4.0,0.0,1.0
648360,293.1358642578125,297.1499938964844,293.1499938964844,0.101034790277481,-2309.5888671875,304.1468811035156,0.6808180809020996,0.1616484522819519,0.1476754695177078,293.9121398925781,297.1499938964844,293.1499938964844,0.0012665253598242,-101.15374755859376,292.9242248535156,0.4356238842010498,0.050000000745058,0.0500012896955013,293.20294189453125,297.1499938964844,293.1499938964844,0.3095044791698456,-4384.26171875,304.1502380371094,0.9159114360809326,0.39885213971138,0.2802579700946808,293.26239013671875,297.1499938964844,293.1499938964844,0.4341598749160766,-7738.3017578125,304.16162109375,0.9990000128746032,0.5810414552688599,0.4942104518413543,293.2109069824219,297.1499938964844,293.1499938964844,0.0132748773321509,-3551.009765625,303.59735107421875,0.4356238842010498,0.050000000745058,0.2371845841407776,291.2044982910156,291.1499938964844,261.0784912109375,259.4393005371094,279.6974182128906,293.74273681640625,291.2042236328125,1.0,0.3255230188369751,0.79179447889328,0.79179447889328,1.0,1.0,-1.4514143466949463,0.6242585182189941,0.8271557688713074,0.2843650579452514,0.0,0.0,0.7248471975326538,79.70416259765625,70.0,-35.87644958496094,-16782.34765625,370.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0906982421875,316.98162841796875,278.1499938964844,0.0,18000.0,318.2699890136719,36190.734375,36000.0,0.0,0.0,0.378297358751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29015052318573,1.2901688814163208,-1.8292108507012017e-05,0.0,0.0003839237033389,0.0,0.0,291.9295654296875,0.0,0.0,0.0,0.7554644346237183,4.0,0.0,1.0
648420,293.1355285644531,297.1499938964844,293.1499938964844,0.101329930126667,-2315.029052734375,304.1474304199219,0.6854652762413025,0.1620692014694214,0.1479577422142028,293.921142578125,297.1499938964844,293.1499938964844,0.0010459463810548,-83.55277252197266,292.6319274902344,0.4392068386077881,0.050000000745058,0.0499142333865165,293.20245361328125,297.1499938964844,293.1499938964844,0.3084731698036194,-4372.32373046875,304.15185546875,0.9208420515060424,0.3976098597049713,0.2793475687503814,293.24371337890625,297.1499938964844,293.1499938964844,0.4256859421730041,-7614.865234375,304.1713562011719,0.9990000128746032,0.5819797515869141,0.4857805073261261,293.2108764648437,297.1499938964844,293.1499938964844,0.0131909931078553,-3540.283447265625,303.5762634277344,0.4392068386077881,0.050000000745058,0.2367716431617736,291.1996765136719,291.1499938964844,261.128662109375,259.4821472167969,279.749267578125,293.7792663574219,291.1986694335937,1.0,0.3220495581626892,0.7910701632499695,0.7910701632499695,1.0,1.0,-1.4399324655532837,0.6189242005348206,0.8210082650184631,0.2812311947345733,0.0,0.0,0.7184122204780579,77.29356384277344,73.0,-17.537975311279297,-16571.283203125,358.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.98419189453125,316.8641052246094,278.1499938964844,0.0,18000.0,318.2699890136719,36214.7109375,36000.0,0.0,0.0,0.3722871840000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269335389137268,1.2693533897399902,-1.7974012735066935e-05,0.0,0.0003778241516556,0.0,0.0,281.1029052734375,0.0,0.0,0.0,0.7463339567184448,4.0,0.0,1.0
648480,293.1355285644531,297.1499938964844,293.1499938964844,0.101329930126667,-2315.029052734375,304.1474304199219,0.6854652762413025,0.1620692014694214,0.1479577422142028,293.921142578125,297.1499938964844,293.1499938964844,0.0010459463810548,-83.55277252197266,292.6319274902344,0.4392068386077881,0.050000000745058,0.0499142333865165,293.20245361328125,297.1499938964844,293.1499938964844,0.3084731698036194,-4372.32373046875,304.15185546875,0.9208420515060424,0.3976098597049713,0.2793475687503814,293.24371337890625,297.1499938964844,293.1499938964844,0.4256859421730041,-7614.865234375,304.1713562011719,0.9990000128746032,0.5819797515869141,0.4857805073261261,293.2108764648437,297.1499938964844,293.1499938964844,0.0131909931078553,-3540.283447265625,303.5762634277344,0.4392068386077881,0.050000000745058,0.2367716431617736,291.1996765136719,291.1499938964844,261.128662109375,259.4821472167969,279.749267578125,293.7792663574219,291.1986694335937,1.0,0.3220495581626892,0.7910701632499695,0.7910701632499695,1.0,1.0,-1.4399324655532837,0.6189242005348206,0.8210082650184631,0.2812311947345733,0.0,0.0,0.7184122204780579,77.29356384277344,73.0,-17.537975311279297,-16571.283203125,358.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.98419189453125,316.8641052246094,278.1499938964844,0.0,18000.0,318.2699890136719,36214.7109375,36000.0,0.0,0.0,0.3722871840000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269335389137268,1.2693533897399902,-1.7974012735066935e-05,0.0,0.0003778241516556,0.0,0.0,281.1029052734375,0.0,0.0,0.0,0.7463339567184448,4.0,0.0,1.0
648540,293.1352233886719,297.1499938964844,293.1499938964844,0.1017634645104408,-2323.201416015625,304.1475524902344,0.6878564953804016,0.1624979823827743,0.1483117640018463,293.93023681640625,297.1499938964844,293.1499938964844,0.0008248579106293,-65.92708587646484,292.3275451660156,0.4407804310321808,0.050000000745058,0.0498777888715267,293.2022399902344,297.1499938964844,293.1499938964844,0.3076594769954681,-4363.16845703125,304.1525573730469,0.92231023311615,0.3963247835636139,0.2784340977668762,293.22772216796875,297.1499938964844,293.1499938964844,0.4221654236316681,-7566.427734375,304.169921875,0.9990000128746032,0.5828574299812317,0.4822072386741638,293.2107238769531,297.1499938964844,293.1499938964844,0.0131420204415917,-3535.75634765625,303.5549621582031,0.4407804310321808,0.050000000745058,0.2365987598896026,291.1854248046875,291.1499938964844,261.18194580078125,259.5277404785156,279.7969970703125,293.8135681152344,291.1839294433594,1.0,0.3205019831657409,0.7903458476066589,0.7903458476066589,1.0,1.0,-1.4347174167633057,0.6164542436599731,0.8182632327079773,0.2797510027885437,0.0,0.0,0.7145836353302002,76.27747344970703,76.0,-20.19606208801269,-16413.615234375,353.8139038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8553161621094,316.7265625,278.1499938964844,0.0,18000.0,317.7900085449219,36148.96875,36000.0,0.0,0.0,0.3621702790260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538145780563354,1.253832221031189,-1.772133691702038e-05,0.0,0.0003675567859318,0.0,0.0,273.0102233886719,0.0,0.0,0.0,0.7395501136779785,4.0,0.0,1.0
648600,293.1352233886719,297.1499938964844,293.1499938964844,0.1017634645104408,-2323.201416015625,304.1475524902344,0.6878564953804016,0.1624979823827743,0.1483117640018463,293.93023681640625,297.1499938964844,293.1499938964844,0.0008248579106293,-65.92708587646484,292.3275451660156,0.4407804310321808,0.050000000745058,0.0498777888715267,293.2022399902344,297.1499938964844,293.1499938964844,0.3076594769954681,-4363.16845703125,304.1525573730469,0.92231023311615,0.3963247835636139,0.2784340977668762,293.22772216796875,297.1499938964844,293.1499938964844,0.4221654236316681,-7566.427734375,304.169921875,0.9990000128746032,0.5828574299812317,0.4822072386741638,293.2107238769531,297.1499938964844,293.1499938964844,0.0131420204415917,-3535.75634765625,303.5549621582031,0.4407804310321808,0.050000000745058,0.2365987598896026,291.1854248046875,291.1499938964844,261.18194580078125,259.5277404785156,279.7969970703125,293.8135681152344,291.1839294433594,1.0,0.3205019831657409,0.7903458476066589,0.7903458476066589,1.0,1.0,-1.4347174167633057,0.6164542436599731,0.8182632327079773,0.2797510027885437,0.0,0.0,0.7145836353302002,76.27747344970703,76.0,-20.19606208801269,-16413.615234375,353.8139038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8553161621094,316.7265625,278.1499938964844,0.0,18000.0,317.7900085449219,36148.96875,36000.0,0.0,0.0,0.3621702790260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538145780563354,1.253832221031189,-1.772133691702038e-05,0.0,0.0003675567859318,0.0,0.0,273.0102233886719,0.0,0.0,0.0,0.7395501136779785,4.0,0.0,1.0
648660,293.13525390625,297.1499938964844,293.1499938964844,0.1023095324635505,-2333.672607421875,304.1474609375,0.6885105967521667,0.1628665626049041,0.1486583203077316,293.9391174316406,297.1499938964844,293.1499938964844,0.0006022329907864,-48.18388366699219,292.00762939453125,0.4408519268035888,0.050000000745058,0.0498761683702468,293.2021789550781,297.1499938964844,293.1499938964844,0.3071999847888946,-4358.37353515625,304.1524353027344,0.9212634563446044,0.395016074180603,0.2775279283523559,293.21881103515625,297.1499938964844,293.1499938964844,0.4225480854511261,-7575.97021484375,304.1625061035156,0.9990000128746032,0.5827086567878723,0.4820466935634613,293.2108154296875,297.1499938964844,293.1499938964844,0.0131229721009731,-3537.163818359375,303.5324401855469,0.4408519268035888,0.050000000745058,0.2365910708904266,291.15802001953125,291.1499938964844,261.2380065917969,259.5757751464844,279.8360595703125,293.8363647460937,291.15496826171875,1.0,0.3204279541969299,0.7897760272026062,0.7897760272026062,1.0,1.0,-1.4338397979736328,0.6159908175468445,0.8178490400314331,0.2794062197208404,0.0,0.0,0.7151042819023132,76.2196044921875,79.0,-37.53684997558594,-16276.1767578125,353.2518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6138916015625,316.49822998046875,278.1499938964844,0.0,18000.0,317.7900085449219,36021.0546875,36000.0,0.0,0.0,0.3567906618118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487120628356934,1.248729586601257,-1.7614867829252034e-05,0.0,0.0003620971692726,0.0,0.0,270.11480712890625,0.0,0.0,0.0,0.7373932003974915,4.0,0.0,1.0
648720,293.13525390625,297.1499938964844,293.1499938964844,0.1023095324635505,-2333.672607421875,304.1474609375,0.6885105967521667,0.1628665626049041,0.1486583203077316,293.9391174316406,297.1499938964844,293.1499938964844,0.0006022329907864,-48.18388366699219,292.00762939453125,0.4408519268035888,0.050000000745058,0.0498761683702468,293.2021789550781,297.1499938964844,293.1499938964844,0.3071999847888946,-4358.37353515625,304.1524353027344,0.9212634563446044,0.395016074180603,0.2775279283523559,293.21881103515625,297.1499938964844,293.1499938964844,0.4225480854511261,-7575.97021484375,304.1625061035156,0.9990000128746032,0.5827086567878723,0.4820466935634613,293.2108154296875,297.1499938964844,293.1499938964844,0.0131229721009731,-3537.163818359375,303.5324401855469,0.4408519268035888,0.050000000745058,0.2365910708904266,291.15802001953125,291.1499938964844,261.2380065917969,259.5757751464844,279.8360595703125,293.8363647460937,291.15496826171875,1.0,0.3204279541969299,0.7897760272026062,0.7897760272026062,1.0,1.0,-1.4338397979736328,0.6159908175468445,0.8178490400314331,0.2794062197208404,0.0,0.0,0.7151042819023132,76.2196044921875,79.0,-37.53684997558594,-16276.1767578125,353.2518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6138916015625,316.49822998046875,278.1499938964844,0.0,18000.0,317.7900085449219,36021.0546875,36000.0,0.0,0.0,0.3567906618118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487120628356934,1.248729586601257,-1.7614867829252034e-05,0.0,0.0003620971692726,0.0,0.0,270.11480712890625,0.0,0.0,0.0,0.7373932003974915,4.0,0.0,1.0
648780,293.1357727050781,297.1499938964844,293.1499938964844,0.1028776541352272,-2344.6474609375,304.1473693847656,0.6877416968345642,0.163139596581459,0.1489506363868713,293.9478454589844,297.1499938964844,293.1499938964844,0.0002114549570251,-4.030385980513529e-07,291.6763610839844,0.4397621154785156,0.050000000745058,0.0499012880027294,293.2022399902344,297.1499938964844,293.1499938964844,0.3069404363632202,-4355.96923828125,304.1520690917969,0.918294072151184,0.3936833143234253,0.2766258120536804,293.2180480957031,297.1499938964844,293.1499938964844,0.4259815514087677,-7629.7119140625,304.152587890625,0.9990000128746032,0.5811351537704468,0.4845111966133117,293.21148681640625,297.1499938964844,293.1499938964844,0.0131201660260558,-3541.9482421875,303.5077209472656,0.4397621154785156,0.050000000745058,0.2367102205753326,291.1224975585937,291.1499938964844,261.2965087890625,259.6259765625,279.8661804199219,293.845458984375,291.1195068359375,1.0,0.3214796185493469,0.7892062664031982,0.7892062664031982,1.0,1.0,-1.4362380504608154,0.6170281767845154,0.8192099332809448,0.2799032926559448,0.0,0.0,0.7211562991142273,76.89635467529297,82.0,-45.88010787963867,-16202.9873046875,356.0586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3332824707031,316.2611083984375,278.1499938964844,0.0,18000.0,317.7900085449219,35844.70703125,36000.0,0.0,0.0,0.3528518378734588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608439922332764,1.2608617544174194,-1.7759870388545096e-05,0.0,0.0003580997581593,0.0,0.0,275.7908935546875,0.0,0.0,0.0,0.7427234053611755,4.0,0.0,1.0
648840,293.1357727050781,297.1499938964844,293.1499938964844,0.1028776541352272,-2344.6474609375,304.1473693847656,0.6877416968345642,0.163139596581459,0.1489506363868713,293.9478454589844,297.1499938964844,293.1499938964844,0.0002114549570251,-4.030385980513529e-07,291.6763610839844,0.4397621154785156,0.050000000745058,0.0499012880027294,293.2022399902344,297.1499938964844,293.1499938964844,0.3069404363632202,-4355.96923828125,304.1520690917969,0.918294072151184,0.3936833143234253,0.2766258120536804,293.2180480957031,297.1499938964844,293.1499938964844,0.4259815514087677,-7629.7119140625,304.152587890625,0.9990000128746032,0.5811351537704468,0.4845111966133117,293.21148681640625,297.1499938964844,293.1499938964844,0.0131201660260558,-3541.9482421875,303.5077209472656,0.4397621154785156,0.050000000745058,0.2367102205753326,291.1224975585937,291.1499938964844,261.2965087890625,259.6259765625,279.8661804199219,293.845458984375,291.1195068359375,1.0,0.3214796185493469,0.7892062664031982,0.7892062664031982,1.0,1.0,-1.4362380504608154,0.6170281767845154,0.8192099332809448,0.2799032926559448,0.0,0.0,0.7211562991142273,76.89635467529297,82.0,-45.88010787963867,-16202.9873046875,356.0586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3332824707031,316.2611083984375,278.1499938964844,0.0,18000.0,317.7900085449219,35844.70703125,36000.0,0.0,0.0,0.3528518378734588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608439922332764,1.2608617544174194,-1.7759870388545096e-05,0.0,0.0003580997581593,0.0,0.0,275.7908935546875,0.0,0.0,0.0,0.7427234053611755,4.0,0.0,1.0
648900,293.1361999511719,297.1499938964844,293.1499938964844,0.103134386241436,-2349.61328125,304.1473693847656,0.6869194507598877,0.1632351875305175,0.1490688920021057,293.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.4388826489448547,0.050000000745058,0.0499219186604023,293.20233154296875,297.1499938964844,293.1499938964844,0.3067930042743683,-4354.5400390625,304.1519775390625,0.9162562489509584,0.3930037319660187,0.2761724293231964,293.2206420898437,297.1499938964844,293.1499938964844,0.4285465478897095,-7668.54736328125,304.1474609375,0.9990000128746032,0.5797688961029053,0.4865263402462005,293.2121276855469,297.1499938964844,293.1499938964844,0.0131192505359649,-3544.472412109375,303.49444580078125,0.4388826489448547,0.050000000745058,0.2368080914020538,291.105224609375,291.1499938964844,261.3265686035156,259.6517639160156,279.87860107421875,293.8459167480469,291.10235595703125,1.0,0.3223394155502319,0.7889213562011719,0.7889213562011719,1.0,1.0,-1.4383965730667114,0.6179863214492798,0.8204102516174316,0.2803979218006134,0.0,0.0,0.725868821144104,77.45600891113281,82.0,-46.655853271484375,-16185.2958984375,358.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1795654296875,316.1388854980469,278.1499938964844,0.0,18000.0,317.3099975585937,35765.3984375,36000.0,0.0,0.0,0.3466547131538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2725733518600464,1.272591233253479,-1.7922378901857883e-05,0.0,0.0003518104786053,0.0,0.0,281.6048583984375,0.0,0.0,0.0,0.7478947043418884,4.0,0.0,1.0
648960,293.1367492675781,297.1499938964844,293.1499938964844,0.1033828258514404,-2354.4404296875,304.1473999023437,0.6858513355255127,0.1633019745349884,0.1491659432649612,293.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.4378285109996795,0.050000000745058,0.049947090446949,293.20245361328125,297.1499938964844,293.1499938964844,0.3066672086715698,-4353.37548828125,304.1518249511719,0.9139326214790344,0.3923136293888092,0.2757153809070587,293.2250366210937,297.1499938964844,293.1499938964844,0.4316451847553253,-7714.85986328125,304.14227294921875,0.9990000128746032,0.5780097842216492,0.4889738261699676,293.2129821777344,297.1499938964844,293.1499938964844,0.0131196966394782,-3547.380859375,303.4803771972656,0.4378285109996795,0.050000000745058,0.2369274795055389,291.08721923828125,291.1499938964844,261.35711669921875,259.6780090332031,279.8894958496094,293.8435974121094,291.083740234375,1.0,0.3233828842639923,0.7885649800300598,0.7885649800300598,1.0,1.0,-1.441075563430786,0.6191743016242981,0.8219013214111328,0.2810170650482178,0.0,0.0,0.7318344116210938,78.13987731933594,85.0,-50.5849723815918,-16161.318359375,361.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97802734375,315.97760009765625,278.1499938964844,0.0,18000.0,317.3099975585937,35687.52734375,36000.0,0.0,0.0,0.3451295793056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878295183181765,1.2878477573394775,-1.814197275962215e-05,0.0,0.0003502626495901,0.0,0.0,289.371826171875,0.0,0.0,0.0,0.7546629905700684,4.0,0.0,1.0
649020,293.13818359375,297.1499938964844,293.1499938964844,0.1038688421249389,-2363.963623046875,304.1474609375,0.6831005215644836,0.1633467823266983,0.1492922902107238,293.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4353216290473938,0.050000000745058,0.0500089935958385,293.202880859375,297.1499938964844,293.1499938964844,0.3065325617790222,-4352.43896484375,304.1514587402344,0.908668577671051,0.3909008502960205,0.2747876346111297,293.23883056640625,297.1499938964844,293.1499938964844,0.4393170177936554,-7827.86376953125,304.1321105957031,0.9990000128746032,0.573330283164978,0.4949419796466827,293.21533203125,297.1499938964844,293.1499938964844,0.013126254081726,-3554.7578125,303.4496154785156,0.4353216290473938,0.050000000745058,0.2372211366891861,291.0455017089844,291.1499938964844,261.41949462890625,259.7315979003906,279.908447265625,293.834228515625,291.042236328125,1.0,0.3259243667125702,0.7878521680831909,0.7878521680831909,1.0,1.0,-1.447704195976257,0.6221320629119873,0.8255720734596252,0.2825793325901031,0.0,0.0,0.7485892176628113,79.8232192993164,73.0,-54.77254104614258,-16149.3017578125,368.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55133056640625,315.6522521972656,278.1499938964844,0.0,18000.0,317.3099975585937,35494.0703125,36000.0,0.0,0.0,0.3435722589492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320024013519287,1.3320212364196775,-1.880096533568576e-05,0.0,0.0003486821660771,0.0,0.0,312.8538818359375,0.0,0.0,0.0,0.7743968367576599,4.0,0.0,1.0
649080,293.13818359375,297.1499938964844,293.1499938964844,0.1038688421249389,-2363.963623046875,304.1474609375,0.6831005215644836,0.1633467823266983,0.1492922902107238,293.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4353216290473938,0.050000000745058,0.0500089935958385,293.202880859375,297.1499938964844,293.1499938964844,0.3065325617790222,-4352.43896484375,304.1514587402344,0.908668577671051,0.3909008502960205,0.2747876346111297,293.23883056640625,297.1499938964844,293.1499938964844,0.4393170177936554,-7827.86376953125,304.1321105957031,0.9990000128746032,0.573330283164978,0.4949419796466827,293.21533203125,297.1499938964844,293.1499938964844,0.013126254081726,-3554.7578125,303.4496154785156,0.4353216290473938,0.050000000745058,0.2372211366891861,291.0455017089844,291.1499938964844,261.41949462890625,259.7315979003906,279.908447265625,293.834228515625,291.042236328125,1.0,0.3259243667125702,0.7878521680831909,0.7878521680831909,1.0,1.0,-1.447704195976257,0.6221320629119873,0.8255720734596252,0.2825793325901031,0.0,0.0,0.7485892176628113,79.8232192993164,73.0,-54.77254104614258,-16149.3017578125,368.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.55133056640625,315.6522521972656,278.1499938964844,0.0,18000.0,317.3099975585937,35494.0703125,36000.0,0.0,0.0,0.3435722589492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320024013519287,1.3320212364196775,-1.880096533568576e-05,0.0,0.0003486821660771,0.0,0.0,312.8538818359375,0.0,0.0,0.0,0.7743968367576599,4.0,0.0,1.0
649140,293.1396179199219,297.1499938964844,293.1499938964844,0.1040093377232551,-2366.720458984375,304.1481018066406,0.6854361295700073,0.1633555442094802,0.1492482721805572,293.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4373588263988495,0.050000000745058,0.0499584563076496,293.2032775878906,297.1499938964844,293.1499938964844,0.305671364068985,-4342.6982421875,304.1524658203125,0.9107317328453064,0.3894827663898468,0.2737645804882049,293.2496643066406,297.1499938964844,293.1499938964844,0.435644656419754,-7769.6796875,304.14483642578125,0.9990000128746032,0.5688525438308716,0.4900760948657989,293.2181091308594,297.1499938964844,293.1499938964844,0.0130531368777155,-3547.512939453125,303.4180603027344,0.4373588263988495,0.050000000745058,0.2369814068078994,291.0253295898437,291.1499938964844,261.4833374023437,259.78643798828125,279.9447021484375,293.83746337890625,291.0257263183594,1.0,0.3231416642665863,0.7871394157409668,0.7871394157409668,1.0,1.0,-1.440244197845459,0.618598222732544,0.821645975112915,0.2806290090084076,0.0,0.0,0.7670973539352417,78.41410827636719,61.0,-22.88577461242676,-16057.1865234375,361.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1293029785156,315.3631286621094,278.1499938964844,0.0,18000.0,316.8299865722656,35400.30078125,36000.0,0.0,0.0,0.3388851881027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881616592407229,1.3881813287734983,-1.970740595425013e-05,0.0,0.0003439253778196,0.0,0.0,345.1538391113281,0.0,0.0,0.0,0.7995637059211731,4.0,0.0,1.0
649200,293.1396179199219,297.1499938964844,293.1499938964844,0.1040093377232551,-2366.720458984375,304.1481018066406,0.6854361295700073,0.1633555442094802,0.1492482721805572,293.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4373588263988495,0.050000000745058,0.0499584563076496,293.2032775878906,297.1499938964844,293.1499938964844,0.305671364068985,-4342.6982421875,304.1524658203125,0.9107317328453064,0.3894827663898468,0.2737645804882049,293.2496643066406,297.1499938964844,293.1499938964844,0.435644656419754,-7769.6796875,304.14483642578125,0.9990000128746032,0.5688525438308716,0.4900760948657989,293.2181091308594,297.1499938964844,293.1499938964844,0.0130531368777155,-3547.512939453125,303.4180603027344,0.4373588263988495,0.050000000745058,0.2369814068078994,291.0253295898437,291.1499938964844,261.4833374023437,259.78643798828125,279.9447021484375,293.83746337890625,291.0257263183594,1.0,0.3231416642665863,0.7871394157409668,0.7871394157409668,1.0,1.0,-1.440244197845459,0.618598222732544,0.821645975112915,0.2806290090084076,0.0,0.0,0.7670973539352417,78.41410827636719,61.0,-22.88577461242676,-16057.1865234375,361.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1293029785156,315.3631286621094,278.1499938964844,0.0,18000.0,316.8299865722656,35400.30078125,36000.0,0.0,0.0,0.3388851881027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881616592407229,1.3881813287734983,-1.970740595425013e-05,0.0,0.0003439253778196,0.0,0.0,345.1538391113281,0.0,0.0,0.0,0.7995637059211731,4.0,0.0,1.0
649260,293.1402587890625,297.1499938964844,293.1499938964844,0.1038153320550918,-2362.7646484375,304.1490478515625,0.692546010017395,0.1634840667247772,0.1491890251636505,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.4436405599117279,0.050000000745058,0.0498140938580036,293.2037048339844,297.1499938964844,293.1499938964844,0.3037442862987518,-4320.2109375,304.1548767089844,0.9195386171340942,0.3880444765090942,0.2726642191410064,293.2416381835937,297.1499938964844,293.1499938964844,0.4209663569927215,-7549.99072265625,304.1712341308594,0.9990000128746032,0.5679110288619995,0.4758979380130768,293.2202453613281,297.1499938964844,293.1499938964844,0.012900847941637,-3524.175537109375,303.38934326171875,0.4436405599117279,0.050000000745058,0.2362966239452362,291.0420227050781,291.1499938964844,261.5482788085937,259.8422241210937,280.0093078613281,293.8759765625,291.0445556640625,1.0,0.3165121078491211,0.7864211201667786,0.7864211201667786,1.0,1.0,-1.4208414554595947,0.609617292881012,0.811224102973938,0.2755699455738067,0.0,0.0,0.7806087136268616,74.42002868652344,64.0,17.159603118896484,-15829.2060546875,342.70172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6945495605469,315.0574035644531,278.1499938964844,0.0,18000.0,316.8299865722656,35514.20703125,36000.0,0.0,0.0,0.338932454586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353421926498413,1.435362696647644,-2.0542109268717468e-05,0.0,0.0003439733409322,0.0,0.0,374.6911926269531,0.0,0.0,0.0,0.8209014534950256,4.0,0.0,1.0
649320,293.1402587890625,297.1499938964844,293.1499938964844,0.1038153320550918,-2362.7646484375,304.1490478515625,0.692546010017395,0.1634840667247772,0.1491890251636505,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.4436405599117279,0.050000000745058,0.0498140938580036,293.2037048339844,297.1499938964844,293.1499938964844,0.3037442862987518,-4320.2109375,304.1548767089844,0.9195386171340942,0.3880444765090942,0.2726642191410064,293.2416381835937,297.1499938964844,293.1499938964844,0.4209663569927215,-7549.99072265625,304.1712341308594,0.9990000128746032,0.5679110288619995,0.4758979380130768,293.2202453613281,297.1499938964844,293.1499938964844,0.012900847941637,-3524.175537109375,303.38934326171875,0.4436405599117279,0.050000000745058,0.2362966239452362,291.0420227050781,291.1499938964844,261.5482788085937,259.8422241210937,280.0093078613281,293.8759765625,291.0445556640625,1.0,0.3165121078491211,0.7864211201667786,0.7864211201667786,1.0,1.0,-1.4208414554595947,0.609617292881012,0.811224102973938,0.2755699455738067,0.0,0.0,0.7806087136268616,74.42002868652344,64.0,17.159603118896484,-15829.2060546875,342.70172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6945495605469,315.0574035644531,278.1499938964844,0.0,18000.0,316.8299865722656,35514.20703125,36000.0,0.0,0.0,0.338932454586029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353421926498413,1.435362696647644,-2.0542109268717468e-05,0.0,0.0003439733409322,0.0,0.0,374.6911926269531,0.0,0.0,0.0,0.8209014534950256,4.0,0.0,1.0
649380,293.1401062011719,297.1499938964844,293.1499938964844,0.1036478877067565,-2359.12060546875,304.1496276855469,0.6975235939025879,0.1637618690729141,0.1493259370326995,294.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.4479317963123321,0.050000000745058,0.0497241169214248,293.2044677734375,297.1499938964844,293.1499938964844,0.301389992237091,-4292.7705078125,304.1571350097656,0.9249703884124756,0.3865323364734649,0.2715642750263214,293.2203369140625,297.1499938964844,293.1499938964844,0.4102299511432647,-7393.37890625,304.1815490722656,0.9990000128746032,0.5699008703231812,0.4668400883674621,293.2212219238281,297.1499938964844,293.1499938964844,0.0127627709880471,-3501.381591796875,303.3641052246094,0.4479317963123321,0.050000000745058,0.2358697950839996,291.0749206542969,291.1499938964844,261.614013671875,259.898681640625,280.0830993652344,293.9381408691406,291.0773620605469,1.0,0.3127315938472748,0.7857028841972351,0.7857028841972351,1.0,1.0,-1.4081836938858032,0.6037691235542297,0.8044146299362183,0.2721336781978607,0.0,0.0,0.7883687019348145,71.91983032226562,67.0,36.5711784362793,-15639.68359375,330.7956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3568115234375,314.8062744140625,278.1499938964844,0.0,18000.0,316.8299865722656,35693.515625,36000.0,0.0,0.0,0.3395566940307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4659950733184814,1.4660162925720217,-2.112271431542468e-05,0.0,0.0003446069022174,0.0,0.0,395.1448974609375,0.0,0.0,0.0,0.8348612189292908,4.0,0.0,1.0
649440,293.1401062011719,297.1499938964844,293.1499938964844,0.1036478877067565,-2359.12060546875,304.1496276855469,0.6975235939025879,0.1637618690729141,0.1493259370326995,294.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.4479317963123321,0.050000000745058,0.0497241169214248,293.2044677734375,297.1499938964844,293.1499938964844,0.301389992237091,-4292.7705078125,304.1571350097656,0.9249703884124756,0.3865323364734649,0.2715642750263214,293.2203369140625,297.1499938964844,293.1499938964844,0.4102299511432647,-7393.37890625,304.1815490722656,0.9990000128746032,0.5699008703231812,0.4668400883674621,293.2212219238281,297.1499938964844,293.1499938964844,0.0127627709880471,-3501.381591796875,303.3641052246094,0.4479317963123321,0.050000000745058,0.2358697950839996,291.0749206542969,291.1499938964844,261.614013671875,259.898681640625,280.0830993652344,293.9381408691406,291.0773620605469,1.0,0.3127315938472748,0.7857028841972351,0.7857028841972351,1.0,1.0,-1.4081836938858032,0.6037691235542297,0.8044146299362183,0.2721336781978607,0.0,0.0,0.7883687019348145,71.91983032226562,67.0,36.5711784362793,-15639.68359375,330.7956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3568115234375,314.8062744140625,278.1499938964844,0.0,18000.0,316.8299865722656,35693.515625,36000.0,0.0,0.0,0.3395566940307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4659950733184814,1.4660162925720217,-2.112271431542468e-05,0.0,0.0003446069022174,0.0,0.0,395.1448974609375,0.0,0.0,0.0,0.8348612189292908,4.0,0.0,1.0
649500,293.1399230957031,297.1499938964844,293.1499938964844,0.1036322042346,-2358.619140625,304.14971923828125,0.6990728378295898,0.1639235764741897,0.149443581700325,294.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.4491767883300781,0.050000000745058,0.0496991574764251,293.2049255371094,297.1499938964844,293.1499938964844,0.300276517868042,-4279.90234375,304.1578674316406,0.9262011647224426,0.3857491612434387,0.2710079252719879,293.2103881835937,297.1499938964844,293.1499938964844,0.4068861007690429,-7345.84716796875,304.1818542480469,0.9990000128746032,0.5709675550460815,0.464296281337738,293.2213439941406,297.1499938964844,293.1499938964844,0.0127084357663989,-3492.510498046875,303.3521728515625,0.4491767883300781,0.050000000745058,0.2357514053583145,291.0882873535156,291.1499938964844,261.64703369140625,259.92706298828125,280.11700439453125,293.9668273925781,291.0904235839844,1.0,0.3116106688976288,0.7853437662124634,0.7853437662124634,1.0,1.0,-1.4044300317764282,0.6020169258117676,0.8024130463600159,0.2710960805416107,0.0,0.0,0.7911361455917358,71.22254943847656,67.0,36.40754318237305,-15565.47265625,327.4057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2198486328125,314.6995849609375,278.1499938964844,0.0,18000.0,316.3500061035156,35757.18359375,36000.0,0.0,0.0,0.3352132439613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4764703512191772,1.4764916896820068,-2.1324283807189204e-05,0.0,0.0003401988360565,0.0,0.0,402.31939697265625,0.0,0.0,0.0,0.8396708965301514,4.0,0.0,1.0
649560,293.1397705078125,297.1499938964844,293.1499938964844,0.1036586388945579,-2358.9599609375,304.14971923828125,0.7001112103462219,0.1640811711549759,0.1495733112096786,294.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.4499383866786957,0.050000000745058,0.0496841333806514,293.2054443359375,297.1499938964844,293.1499938964844,0.2992479801177978,-4268.1064453125,304.1582946777344,0.926652193069458,0.384950190782547,0.2704475522041321,293.2019348144531,297.1499938964844,293.1499938964844,0.4046635329723358,-7315.19970703125,304.1800842285156,0.9990000128746032,0.571864128112793,0.4627577662467956,293.2213439941406,297.1499938964844,293.1499938964844,0.0126630347222089,-3485.3779296875,303.3403625488281,0.4499383866786957,0.050000000745058,0.2356801331043243,291.0982666015625,291.1499938964844,261.68017578125,259.9554748535156,280.14727783203125,293.9910888671875,291.0992736816406,1.0,0.3109236061573028,0.7850967049598694,0.7850967049598694,1.0,1.0,-1.401961326599121,0.600865364074707,0.8010959625244141,0.2704024612903595,0.0,0.0,0.7935548424720764,70.7989501953125,70.0,28.80764389038086,-15487.251953125,325.2684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0607604980469,314.56744384765625,278.1499938964844,0.0,18000.0,316.3500061035156,35804.0390625,36000.0,0.0,0.0,0.33522430062294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4848930835723877,1.4849145412445068,-2.148634484910872e-05,0.0,0.000340210070135,0.0,0.0,408.1413269042969,0.0,0.0,0.0,0.8435539603233337,4.0,0.0,1.0
649620,293.1397399902344,297.1499938964844,293.1499938964844,0.1038496270775795,-2362.451171875,304.1495056152344,0.700802206993103,0.1643466055393219,0.1498235762119293,294.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4501947462558746,0.050000000745058,0.0496791265904903,293.2066345214844,297.1499938964844,293.1499938964844,0.2975926101207733,-4249.45068359375,304.15826416015625,0.9255372881889344,0.3833066523075104,0.2693132758140564,293.1909484863281,297.1499938964844,293.1499938964844,0.4033971726894378,-7301.26513671875,304.17205810546875,0.9990000128746032,0.5727924704551697,0.462242841720581,293.221435546875,297.1499938964844,293.1499938964844,0.0126006845384836,-3477.18701171875,303.3154296875,0.4501947462558746,0.050000000745058,0.2356563806533813,291.1011962890625,291.1499938964844,261.7464294433594,260.0123596191406,280.1962585449219,294.0232849121094,291.1009826660156,1.0,0.3106473088264465,0.7846026420593262,0.7846026420593262,1.0,1.0,-1.4002455472946167,0.6000334024429321,0.8002121448516846,0.26984304189682,0.0,0.0,0.7997189164161682,70.64120483398438,73.0,8.10835075378418,-15375.5712890625,324.1127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7846069335937,314.3369140625,278.1499938964844,0.0,18000.0,316.3500061035156,35806.48828125,36000.0,0.0,0.0,0.3357159197330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016357898712158,1.5016576051712036,-2.17905380850425e-05,0.0,0.0003407089679967,0.0,0.0,419.6116027832031,0.0,0.0,0.0,0.8513385653495789,4.0,0.0,1.0
649680,293.1397399902344,297.1499938964844,293.1499938964844,0.1038496270775795,-2362.451171875,304.1495056152344,0.700802206993103,0.1643466055393219,0.1498235762119293,294.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4501947462558746,0.050000000745058,0.0496791265904903,293.2066345214844,297.1499938964844,293.1499938964844,0.2975926101207733,-4249.45068359375,304.15826416015625,0.9255372881889344,0.3833066523075104,0.2693132758140564,293.1909484863281,297.1499938964844,293.1499938964844,0.4033971726894378,-7301.26513671875,304.17205810546875,0.9990000128746032,0.5727924704551697,0.462242841720581,293.221435546875,297.1499938964844,293.1499938964844,0.0126006845384836,-3477.18701171875,303.3154296875,0.4501947462558746,0.050000000745058,0.2356563806533813,291.1011962890625,291.1499938964844,261.7464294433594,260.0123596191406,280.1962585449219,294.0232849121094,291.1009826660156,1.0,0.3106473088264465,0.7846026420593262,0.7846026420593262,1.0,1.0,-1.4002455472946167,0.6000334024429321,0.8002121448516846,0.26984304189682,0.0,0.0,0.7997189164161682,70.64120483398438,73.0,8.10835075378418,-15375.5712890625,324.1127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7846069335937,314.3369140625,278.1499938964844,0.0,18000.0,316.3500061035156,35806.48828125,36000.0,0.0,0.0,0.3357159197330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016357898712158,1.5016576051712036,-2.17905380850425e-05,0.0,0.0003407089679967,0.0,0.0,419.6116027832031,0.0,0.0,0.0,0.8513385653495789,4.0,0.0,1.0
649740,293.1402893066406,297.1499938964844,293.1499938964844,0.1040558218955993,-2366.344970703125,304.1493225097656,0.6998893022537231,0.1644940078258514,0.1499984860420227,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4490822255611419,0.050000000745058,0.0497010760009288,293.2080078125,297.1499938964844,293.1499938964844,0.2961291670799255,-4233.1201171875,304.157958984375,0.9222432374954224,0.3815940916538238,0.2681528329849243,293.1884765625,297.1499938964844,293.1499938964844,0.4053491652011871,-7334.36767578125,304.16143798828125,0.9990000128746032,0.5722728967666626,0.4644885063171386,293.2221984863281,297.1499938964844,293.1499938964844,0.0125548867508769,-3472.621826171875,303.2880249023437,0.4490822255611419,0.050000000745058,0.2357605099678039,291.0950622558594,291.1499938964844,261.8125,260.0689697265625,280.2314453125,294.0351867675781,291.09429931640625,1.0,0.3115420937538147,0.784108579158783,0.784108579158783,1.0,1.0,-1.4019081592559814,0.6007413864135742,0.8011667132377625,0.2701487839221954,0.0,0.0,0.8073916435241699,71.2237777709961,76.0,-5.43027925491333,-15319.51171875,326.2586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.556884765625,314.1503295898437,278.1499938964844,0.0,18000.0,315.8699951171875,35769.26171875,36000.0,0.0,0.0,0.3319258093833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521709442138672,1.5217316150665283,-2.21506579691777e-05,0.0,0.0003368624893482,0.0,0.0,433.5432739257813,0.0,0.0,0.0,0.8606390953063965,4.0,0.0,1.0
649800,293.1402893066406,297.1499938964844,293.1499938964844,0.1040558218955993,-2366.344970703125,304.1493225097656,0.6998893022537231,0.1644940078258514,0.1499984860420227,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4490822255611419,0.050000000745058,0.0497010760009288,293.2080078125,297.1499938964844,293.1499938964844,0.2961291670799255,-4233.1201171875,304.157958984375,0.9222432374954224,0.3815940916538238,0.2681528329849243,293.1884765625,297.1499938964844,293.1499938964844,0.4053491652011871,-7334.36767578125,304.16143798828125,0.9990000128746032,0.5722728967666626,0.4644885063171386,293.2221984863281,297.1499938964844,293.1499938964844,0.0125548867508769,-3472.621826171875,303.2880249023437,0.4490822255611419,0.050000000745058,0.2357605099678039,291.0950622558594,291.1499938964844,261.8125,260.0689697265625,280.2314453125,294.0351867675781,291.09429931640625,1.0,0.3115420937538147,0.784108579158783,0.784108579158783,1.0,1.0,-1.4019081592559814,0.6007413864135742,0.8011667132377625,0.2701487839221954,0.0,0.0,0.8073916435241699,71.2237777709961,76.0,-5.43027925491333,-15319.51171875,326.2586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.556884765625,314.1503295898437,278.1499938964844,0.0,18000.0,315.8699951171875,35769.26171875,36000.0,0.0,0.0,0.3319258093833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521709442138672,1.5217316150665283,-2.21506579691777e-05,0.0,0.0003368624893482,0.0,0.0,433.5432739257813,0.0,0.0,0.0,0.8606390953063965,4.0,0.0,1.0
649860,293.1410522460937,297.1499938964844,293.1499938964844,0.1043401509523391,-2371.854736328125,304.1490783691406,0.6978233456611633,0.1645883470773697,0.1501439064741134,294.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.446970522403717,0.050000000745058,0.0497437939047813,293.2095947265625,297.1499938964844,293.1499938964844,0.2949134707450866,-4219.79296875,304.1573181152344,0.9173464179039,0.3798034787178039,0.2669544816017151,293.1940612792969,297.1499938964844,293.1499938964844,0.4100134074687958,-7406.52099609375,304.1498107910156,0.9990000128746032,0.5701791048049927,0.4688295722007751,293.22393798828125,297.1499938964844,293.1499938964844,0.0125230839475989,-3471.635498046875,303.2568359375,0.446970522403717,0.050000000745058,0.2359631359577179,291.0777282714844,291.1499938964844,261.87799072265625,260.12506103515625,280.25689697265625,294.0326843261719,291.0755615234375,1.0,0.3133295476436615,0.7834705710411072,0.7834705710411072,1.0,1.0,-1.4061487913131714,0.602605938911438,0.8035427927970886,0.2710952162742615,0.0,0.0,0.8179690837860107,72.37649536132812,79.0,-23.496192932128903,-15274.4609375,330.95513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.281982421875,313.9217529296875,278.1499938964844,0.0,18000.0,315.8699951171875,35696.859375,36000.0,0.0,0.0,0.3324834108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5470958948135376,1.5471185445785522,-2.260736800963059e-05,0.0,0.0003374283842276,0.0,0.0,451.5594177246094,0.0,0.0,0.0,0.8724895715713501,4.0,0.0,1.0
649920,293.1410522460937,297.1499938964844,293.1499938964844,0.1043401509523391,-2371.854736328125,304.1490783691406,0.6978233456611633,0.1645883470773697,0.1501439064741134,294.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.446970522403717,0.050000000745058,0.0497437939047813,293.2095947265625,297.1499938964844,293.1499938964844,0.2949134707450866,-4219.79296875,304.1573181152344,0.9173464179039,0.3798034787178039,0.2669544816017151,293.1940612792969,297.1499938964844,293.1499938964844,0.4100134074687958,-7406.52099609375,304.1498107910156,0.9990000128746032,0.5701791048049927,0.4688295722007751,293.22393798828125,297.1499938964844,293.1499938964844,0.0125230839475989,-3471.635498046875,303.2568359375,0.446970522403717,0.050000000745058,0.2359631359577179,291.0777282714844,291.1499938964844,261.87799072265625,260.12506103515625,280.25689697265625,294.0326843261719,291.0755615234375,1.0,0.3133295476436615,0.7834705710411072,0.7834705710411072,1.0,1.0,-1.4061487913131714,0.602605938911438,0.8035427927970886,0.2710952162742615,0.0,0.0,0.8179690837860107,72.37649536132812,79.0,-23.496192932128903,-15274.4609375,330.95513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.281982421875,313.9217529296875,278.1499938964844,0.0,18000.0,315.8699951171875,35696.859375,36000.0,0.0,0.0,0.3324834108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5470958948135376,1.5471185445785522,-2.260736800963059e-05,0.0,0.0003374283842276,0.0,0.0,451.5594177246094,0.0,0.0,0.0,0.8724895715713501,4.0,0.0,1.0
