time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649980,293.1423034667969,297.1499938964844,293.1499938964844,0.1046195700764656,-2377.36474609375,304.14892578125,0.6948032379150391,0.1645644754171371,0.1502054184675216,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.4441585540771484,0.050000000745058,0.0498029924929142,293.2113952636719,297.1499938964844,293.1499938964844,0.2938315570354461,-4208.037109375,304.1566772460937,0.9113610982894896,0.3779318332672119,0.2657125890254974,293.2067565917969,297.1499938964844,293.1499938964844,0.416805624961853,-7508.5234375,304.1386108398437,0.9990000128746032,0.5665037035942078,0.4747800827026367,293.22674560546875,297.1499938964844,293.1499938964844,0.0124978385865688,-3472.66162109375,303.221435546875,0.4441585540771484,0.050000000745058,0.2362439483404159,291.0525817871094,291.1499938964844,261.9425964355469,260.1803283691406,280.27471923828125,294.0195007324219,291.0504455566406,1.0,0.3157944977283478,0.7828325629234314,0.7828325629234314,1.0,1.0,-1.4122824668884275,0.605333685874939,0.8069487810134888,0.2725255787372589,0.0,0.0,0.8326460123062134,73.97935485839844,82.0,-31.901975631713867,-15274.21484375,337.6377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0325012207031,313.724853515625,278.1499938964844,0.0,18000.0,315.8699951171875,35589.18359375,36000.0,0.0,0.0,0.333838552236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823439359664917,1.582367181777954,-2.325285277038347e-05,0.0,0.0003388036857359,0.0,0.0,477.4466857910156,0.0,0.0,0.0,0.8889389634132385,4.0,0.0,1.0
650040,293.1423034667969,297.1499938964844,293.1499938964844,0.1046195700764656,-2377.36474609375,304.14892578125,0.6948032379150391,0.1645644754171371,0.1502054184675216,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.4441585540771484,0.050000000745058,0.0498029924929142,293.2113952636719,297.1499938964844,293.1499938964844,0.2938315570354461,-4208.037109375,304.1566772460937,0.9113610982894896,0.3779318332672119,0.2657125890254974,293.2067565917969,297.1499938964844,293.1499938964844,0.416805624961853,-7508.5234375,304.1386108398437,0.9990000128746032,0.5665037035942078,0.4747800827026367,293.22674560546875,297.1499938964844,293.1499938964844,0.0124978385865688,-3472.66162109375,303.221435546875,0.4441585540771484,0.050000000745058,0.2362439483404159,291.0525817871094,291.1499938964844,261.9425964355469,260.1803283691406,280.27471923828125,294.0195007324219,291.0504455566406,1.0,0.3157944977283478,0.7828325629234314,0.7828325629234314,1.0,1.0,-1.4122824668884275,0.605333685874939,0.8069487810134888,0.2725255787372589,0.0,0.0,0.8326460123062134,73.97935485839844,82.0,-31.901975631713867,-15274.21484375,337.6377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0325012207031,313.724853515625,278.1499938964844,0.0,18000.0,315.8699951171875,35589.18359375,36000.0,0.0,0.0,0.333838552236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823439359664917,1.582367181777954,-2.325285277038347e-05,0.0,0.0003388036857359,0.0,0.0,477.4466857910156,0.0,0.0,0.0,0.8889389634132385,4.0,0.0,1.0
650100,293.14306640625,297.1499938964844,293.1499938964844,0.1047262400388717,-2379.496826171875,304.14892578125,0.6930076479911804,0.1645079553127288,0.1502014845609665,294.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.4425707757472992,0.050000000745058,0.0498376712203025,293.2123413085937,297.1499938964844,293.1499938964844,0.2932567894458771,-4201.72900390625,304.1565246582031,0.9081222414970398,0.3769635558128357,0.2650732398033142,293.2154235839844,297.1499938964844,293.1499938964844,0.4207670092582702,-7567.1435546875,304.13348388671875,0.9990000128746032,0.5640825033187866,0.4782317876815796,293.228515625,297.1499938964844,293.1499938964844,0.0124835865572094,-3472.98291015625,303.2023010253906,0.4425707757472992,0.050000000745058,0.236408457159996,291.0404357910156,291.1499938964844,261.9744873046875,260.20758056640625,280.2815246582031,294.0101013183594,291.0384216308594,1.0,0.3172264695167541,0.7825135588645935,0.7825135588645935,1.0,1.0,-1.4158926010131836,0.606945812702179,0.8089467287063599,0.2733799517154693,0.0,0.0,0.841172456741333,74.91902923583984,82.0,-32.67234802246094,-15287.1904296875,341.5861511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169006347656,313.6369323730469,278.1499938964844,0.0,18000.0,315.3900146484375,35545.69921875,36000.0,0.0,0.0,0.32998788356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602936029434204,1.6029596328735352,-2.3641321604372934e-05,0.0,0.0003348957397975,0.0,0.0,493.12396240234375,0.0,0.0,0.0,0.8985713124275208,4.0,0.0,1.0
650160,293.1439819335937,297.1499938964844,293.1499938964844,0.1048218682408332,-2381.44189453125,304.1489562988281,0.6910564303398132,0.1644204556941986,0.1501729786396026,294.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.4408996105194092,0.050000000745058,0.0498752184212207,293.21337890625,297.1499938964844,293.1499938964844,0.2926924228668213,-4195.548828125,304.1563720703125,0.904810070991516,0.3759737610816955,0.2644208669662475,293.2254638671875,297.1499938964844,293.1499938964844,0.4250929653644562,-7630.68505859375,304.1286315917969,0.9990000128746032,0.5612854361534119,0.481940895318985,293.23052978515625,297.1499938964844,293.1499938964844,0.0124694537371397,-3473.50341796875,303.18218994140625,0.4408996105194092,0.050000000745058,0.2365865558385849,291.0274963378906,291.1499938964844,262.0060119628906,260.2344970703125,280.287353515625,293.9993896484375,291.0248413085937,1.0,0.318765640258789,0.7821490168571472,0.7821490168571472,1.0,1.0,-1.4197864532470703,0.6086819767951965,0.811104416847229,0.2743012309074402,0.0,0.0,0.8506143093109131,75.93639373779297,70.0,-36.73381805419922,-15289.1396484375,345.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.766357421875,313.51715087890625,278.1499938964844,0.0,18000.0,315.3900146484375,35506.625,36000.0,0.0,0.0,0.3305893242359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625113606452942,1.6251375675201416,-2.406721614534036e-05,0.0,0.0003355061344336,0.0,0.0,510.4469909667969,0.0,0.0,0.0,0.9089818596839904,4.0,0.0,1.0
650220,293.1456298828125,297.1499938964844,293.1499938964844,0.1048076748847961,-2381.383544921875,304.1493530273437,0.6927600502967834,0.1642352491617202,0.1499657183885574,294.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.4426944553852081,0.050000000745058,0.0498349331319332,293.2152709960937,297.1499938964844,293.1499938964844,0.2912082970142364,-4178.83447265625,304.1567687988281,0.905754327774048,0.3739812970161438,0.2630101144313812,293.2403869628906,297.1499938964844,293.1499938964844,0.4223220646381378,-7585.15087890625,304.1409912109375,0.9990000128746032,0.5563172698020935,0.4779605865478515,293.2346496582031,297.1499938964844,293.1499938964844,0.0123839294537901,-3464.01318359375,303.1410522460937,0.4426944553852081,0.050000000745058,0.236395463347435,291.0087280273437,291.1499938964844,262.0678405761719,260.2872009277344,280.3196105957031,293.99737548828125,291.0091247558594,1.0,0.3162840008735657,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.4127990007400513,0.6053683757781982,0.8074305653572083,0.2724831402301788,0.0,0.0,0.8711413741111755,74.7982177734375,58.0,-17.660737991333008,-15199.4560546875,339.8450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49664306640625,313.3260498046875,278.1499938964844,0.0,18000.0,315.3900146484375,35448.8359375,36000.0,0.0,0.0,0.3323431611061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6742074489593506,1.6742324829101562,-2.5037748855538663e-05,0.0,0.0003372860664967,0.0,0.0,550.44775390625,0.0,0.0,0.0,0.9320245981216432,4.0,0.0,1.0
650280,293.1456298828125,297.1499938964844,293.1499938964844,0.1048076748847961,-2381.383544921875,304.1493530273437,0.6927600502967834,0.1642352491617202,0.1499657183885574,294.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.4426944553852081,0.050000000745058,0.0498349331319332,293.2152709960937,297.1499938964844,293.1499938964844,0.2912082970142364,-4178.83447265625,304.1567687988281,0.905754327774048,0.3739812970161438,0.2630101144313812,293.2403869628906,297.1499938964844,293.1499938964844,0.4223220646381378,-7585.15087890625,304.1409912109375,0.9990000128746032,0.5563172698020935,0.4779605865478515,293.2346496582031,297.1499938964844,293.1499938964844,0.0123839294537901,-3464.01318359375,303.1410522460937,0.4426944553852081,0.050000000745058,0.236395463347435,291.0087280273437,291.1499938964844,262.0678405761719,260.2872009277344,280.3196105957031,293.99737548828125,291.0091247558594,1.0,0.3162840008735657,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.4127990007400513,0.6053683757781982,0.8074305653572083,0.2724831402301788,0.0,0.0,0.8711413741111755,74.7982177734375,58.0,-17.660737991333008,-15199.4560546875,339.8450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49664306640625,313.3260498046875,278.1499938964844,0.0,18000.0,315.3900146484375,35448.8359375,36000.0,0.0,0.0,0.3323431611061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6742074489593506,1.6742324829101562,-2.5037748855538663e-05,0.0,0.0003372860664967,0.0,0.0,550.44775390625,0.0,0.0,0.0,0.9320245981216432,4.0,0.0,1.0
650340,293.1464538574219,297.1499938964844,293.1499938964844,0.1043721362948417,-2372.848388671875,304.1502990722656,0.6995340585708618,0.1641752421855926,0.1497435420751571,294.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.4491439759731293,0.050000000745058,0.0496998839080333,293.2171325683594,297.1499938964844,293.1499938964844,0.2884573638439178,-4146.671875,304.1591491699219,0.9134957194328308,0.3719499409198761,0.2615076303482055,293.2355651855469,297.1499938964844,293.1499938964844,0.4079895317554474,-7368.6298828125,304.16815185546875,0.9990000128746032,0.5549560189247131,0.4643637537956238,293.2378234863281,297.1499938964844,293.1499938964844,0.0122181875631213,-3436.441162109375,303.1047668457031,0.4491439759731293,0.050000000745058,0.2357548475265503,291.0355529785156,291.1499938964844,262.1277770996094,260.3382263183594,280.3856506347656,294.0419006347656,291.0399475097656,1.0,0.3098283112049103,0.7806907892227173,0.7806907892227173,1.0,1.0,-1.3934801816940308,0.5964460372924805,0.7970341444015503,0.267490416765213,0.0,0.0,0.8851181268692017,71.0497055053711,61.0,34.68952178955078,-15025.6630859375,322.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.314208984375,313.2192687988281,278.1499938964844,0.0,18000.0,314.9100036621094,35581.921875,36000.0,0.0,0.0,0.3293405473232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714753031730652,1.714779019355774,-2.5902250854414888e-05,0.0,0.0003342387790326,0.0,0.0,585.7755737304688,0.0,0.0,0.0,0.950952172279358,4.0,0.0,1.0
650400,293.1464538574219,297.1499938964844,293.1499938964844,0.1043721362948417,-2372.848388671875,304.1502990722656,0.6995340585708618,0.1641752421855926,0.1497435420751571,294.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.4491439759731293,0.050000000745058,0.0496998839080333,293.2171325683594,297.1499938964844,293.1499938964844,0.2884573638439178,-4146.671875,304.1591491699219,0.9134957194328308,0.3719499409198761,0.2615076303482055,293.2355651855469,297.1499938964844,293.1499938964844,0.4079895317554474,-7368.6298828125,304.16815185546875,0.9990000128746032,0.5549560189247131,0.4643637537956238,293.2378234863281,297.1499938964844,293.1499938964844,0.0122181875631213,-3436.441162109375,303.1047668457031,0.4491439759731293,0.050000000745058,0.2357548475265503,291.0355529785156,291.1499938964844,262.1277770996094,260.3382263183594,280.3856506347656,294.0419006347656,291.0399475097656,1.0,0.3098283112049103,0.7806907892227173,0.7806907892227173,1.0,1.0,-1.3934801816940308,0.5964460372924805,0.7970341444015503,0.267490416765213,0.0,0.0,0.8851181268692017,71.0497055053711,61.0,34.68952178955078,-15025.6630859375,322.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.314208984375,313.2192687988281,278.1499938964844,0.0,18000.0,314.9100036621094,35581.921875,36000.0,0.0,0.0,0.3293405473232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.714753031730652,1.714779019355774,-2.5902250854414888e-05,0.0,0.0003342387790326,0.0,0.0,585.7755737304688,0.0,0.0,0.0,0.950952172279358,4.0,0.0,1.0
650460,293.1466064453125,297.1499938964844,293.1499938964844,0.1039044111967086,-2363.425048828125,304.15093994140625,0.7041651010513306,0.1642381995916366,0.1497250199317932,294.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4535034298896789,0.050000000745058,0.0496161244809627,293.2192077636719,297.1499938964844,293.1499938964844,0.285108745098114,-4107.37109375,304.16162109375,0.9180262088775636,0.3698331415653229,0.2599926292896271,293.2168273925781,297.1499938964844,293.1499938964844,0.397195965051651,-7209.4208984375,304.1795654296875,0.9990000128746032,0.5565837025642395,0.4557235538959503,293.23931884765625,297.1499938964844,293.1499938964844,0.0120597779750823,-3407.557373046875,303.0741882324219,0.4535034298896789,0.050000000745058,0.2353575229644775,291.0869140625,291.1499938964844,262.1854858398437,260.38726806640625,280.4571838378906,294.10711669921875,291.0908203125,1.0,0.3061473369598388,0.7801297903060913,0.7801297903060913,1.0,1.0,-1.3806824684143066,0.5905641317367554,0.7901183366775513,0.2640839517116546,0.0,0.0,0.8899714350700378,68.71044158935547,64.0,58.29338836669922,-14865.0546875,310.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1435241699219,313.0956726074219,278.1499938964844,0.0,18000.0,314.9100036621094,35803.75,36000.0,0.0,0.0,0.3297939300537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7351630926132202,1.735189437866211,-2.637999932630919e-05,0.0,0.0003346989105921,0.0,0.0,604.70068359375,0.0,0.0,0.0,0.960474729537964,4.0,0.0,1.0
650520,293.1466064453125,297.1499938964844,293.1499938964844,0.1039044111967086,-2363.425048828125,304.15093994140625,0.7041651010513306,0.1642381995916366,0.1497250199317932,294.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.4535034298896789,0.050000000745058,0.0496161244809627,293.2192077636719,297.1499938964844,293.1499938964844,0.285108745098114,-4107.37109375,304.16162109375,0.9180262088775636,0.3698331415653229,0.2599926292896271,293.2168273925781,297.1499938964844,293.1499938964844,0.397195965051651,-7209.4208984375,304.1795654296875,0.9990000128746032,0.5565837025642395,0.4557235538959503,293.23931884765625,297.1499938964844,293.1499938964844,0.0120597779750823,-3407.557373046875,303.0741882324219,0.4535034298896789,0.050000000745058,0.2353575229644775,291.0869140625,291.1499938964844,262.1854858398437,260.38726806640625,280.4571838378906,294.10711669921875,291.0908203125,1.0,0.3061473369598388,0.7801297903060913,0.7801297903060913,1.0,1.0,-1.3806824684143066,0.5905641317367554,0.7901183366775513,0.2640839517116546,0.0,0.0,0.8899714350700378,68.71044158935547,64.0,58.29338836669922,-14865.0546875,310.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1435241699219,313.0956726074219,278.1499938964844,0.0,18000.0,314.9100036621094,35803.75,36000.0,0.0,0.0,0.3297939300537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7351630926132202,1.735189437866211,-2.637999932630919e-05,0.0,0.0003346989105921,0.0,0.0,604.70068359375,0.0,0.0,0.0,0.960474729537964,4.0,0.0,1.0
650580,293.1517333984375,297.1499938964844,293.1499938964844,0.1030804216861724,-2347.662353515625,304.15203857421875,0.7050598859786987,0.1632886677980423,0.1490958631038665,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4553528130054474,0.050000000745058,0.0495822057127952,293.2212829589844,297.1499938964844,293.1499938964844,0.2821541428565979,-4073.073974609375,304.16265869140625,0.9187044501304626,0.3676563799381256,0.2584643363952636,293.2005615234375,297.1499938964844,293.1499938964844,0.3918989598751068,-7134.2294921875,304.17828369140625,0.9990000128746032,0.5582008361816406,0.4521764814853668,293.2398681640625,297.1499938964844,293.1499938964844,0.0119440872222185,-3387.21240234375,303.0444641113281,0.4553528130054474,0.050000000745058,0.2351966351270675,291.1211242675781,291.1499938964844,262.2406616210937,260.4339904785156,280.4934387207031,294.11846923828125,291.1235656738281,1.0,0.3043738007545471,0.7795687913894653,0.7795687913894653,1.0,1.0,-1.3735986948013306,0.5872730016708374,0.7863256931304932,0.2621828019618988,0.0,0.0,0.8913488388061523,67.73224639892578,67.0,47.3896484375,-14763.74609375,305.3805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03228759765625,313.00732421875,278.1499938964844,0.0,18000.0,314.9100036621094,35927.83203125,36000.0,0.0,0.0,0.3302112519741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7426745891571045,1.7427011728286743,-2.656669676071033e-05,0.0,0.0003351224586367,0.0,0.0,611.9214477539062,0.0,0.0,0.0,0.9640124440193176,4.0,0.0,1.0
650640,293.1517333984375,297.1499938964844,293.1499938964844,0.1030804216861724,-2347.662353515625,304.15203857421875,0.7050598859786987,0.1632886677980423,0.1490958631038665,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4553528130054474,0.050000000745058,0.0495822057127952,293.2212829589844,297.1499938964844,293.1499938964844,0.2821541428565979,-4073.073974609375,304.16265869140625,0.9187044501304626,0.3676563799381256,0.2584643363952636,293.2005615234375,297.1499938964844,293.1499938964844,0.3918989598751068,-7134.2294921875,304.17828369140625,0.9990000128746032,0.5582008361816406,0.4521764814853668,293.2398681640625,297.1499938964844,293.1499938964844,0.0119440872222185,-3387.21240234375,303.0444641113281,0.4553528130054474,0.050000000745058,0.2351966351270675,291.1211242675781,291.1499938964844,262.2406616210937,260.4339904785156,280.4934387207031,294.11846923828125,291.1235656738281,1.0,0.3043738007545471,0.7795687913894653,0.7795687913894653,1.0,1.0,-1.3735986948013306,0.5872730016708374,0.7863256931304932,0.2621828019618988,0.0,0.0,0.8913488388061523,67.73224639892578,67.0,47.3896484375,-14763.74609375,305.3805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03228759765625,313.00732421875,278.1499938964844,0.0,18000.0,314.9100036621094,35927.83203125,36000.0,0.0,0.0,0.3302112519741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7426745891571045,1.7427011728286743,-2.656669676071033e-05,0.0,0.0003351224586367,0.0,0.0,611.9214477539062,0.0,0.0,0.0,0.9640124440193176,4.0,0.0,1.0
650700,293.1542663574219,297.1499938964844,293.1499938964844,0.1025548875331878,-2337.75146484375,304.1526184082031,0.7044406533241272,0.1627722829580307,0.148604616522789,294.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4555450081825256,0.050000000745058,0.0495787411928176,293.2223205566406,297.1499938964844,293.1499938964844,0.2807717323303222,-4057.10400390625,304.1628723144531,0.9179391264915466,0.3665495812892914,0.2576973438262939,293.195068359375,297.1499938964844,293.1499938964844,0.3907920122146606,-7119.8193359375,304.1751708984375,0.9990000128746032,0.5586372017860413,0.4518117308616638,293.2402038574219,297.1499938964844,293.1499938964844,0.0118953306227922,-3378.9423828125,303.0290222167969,0.4555450081825256,0.050000000745058,0.2351802140474319,291.13397216796875,291.1499938964844,262.2671813964844,260.4563903808594,280.51007080078125,294.1240234375,291.13604736328125,1.0,0.3040649890899658,0.7792883515357971,0.7792883515357971,1.0,1.0,-1.371625542640686,0.5863409042358398,0.7852846384048462,0.2616319954395294,0.0,0.0,0.891113817691803,67.611328125,67.0,41.15622329711914,-14727.8193359375,304.2380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9931945800781,312.9745483398437,278.1499938964844,0.0,18000.0,314.42999267578125,35967.2734375,36000.0,0.0,0.0,0.3255990147590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74382483959198,1.7438514232635498,-2.6599967895890583e-05,0.0,0.0003304416022729,0.0,0.0,613.1052856445312,0.0,0.0,0.0,0.9645379185676576,4.0,0.0,1.0
650760,293.15606689453125,297.1499938964844,293.1499938964844,0.1021256148815155,-2329.698486328125,304.1529235839844,0.7035513520240784,0.1623639911413192,0.1481899470090866,294.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4553577601909637,0.050000000745058,0.0495821423828601,293.2233581542969,297.1499938964844,293.1499938964844,0.2794781625270843,-4042.232177734375,304.1628723144531,0.9166079759597778,0.3654299974441528,0.2569265067577362,293.191650390625,297.1499938964844,293.1499938964844,0.3905519843101501,-7118.3232421875,304.1710205078125,0.9990000128746032,0.5587430000305176,0.4521673023700714,293.2406616210937,297.1499938964844,293.1499938964844,0.0118521740660071,-3371.998779296875,303.0129089355469,0.4553577601909637,0.050000000745058,0.2351963371038437,291.1432800292969,291.1499938964844,262.2929382324219,260.4781188964844,280.5256652832031,294.1294860839844,291.1441955566406,1.0,0.3040767610073089,0.7790344953536987,0.7790344953536987,1.0,1.0,-1.3706518411636353,0.5858662128448486,0.7847856283187866,0.2613393366336822,0.0,0.0,0.8905957341194153,67.6808853149414,70.0,30.09943389892578,-14682.9521484375,303.97674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.921142578125,312.9084167480469,278.1499938964844,0.0,18000.0,314.42999267578125,35998.03515625,36000.0,0.0,0.0,0.3252647221088409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7436435222625732,1.743670105934143,-2.6603085643728264e-05,0.0,0.0003301023389212,0.0,0.0,613.05078125,0.0,0.0,0.0,0.9644484519958496,4.0,0.0,1.0
650820,293.1575012207031,297.1499938964844,293.1499938964844,0.1016956865787506,-2321.832275390625,304.15264892578125,0.7013429403305054,0.1619146913290023,0.1476980447769165,294.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4540373384952545,0.050000000745058,0.0496063120663166,293.2254333496094,297.1499938964844,293.1499938964844,0.2772943079471588,-4017.43310546875,304.1622009277344,0.912567675113678,0.3631542325019836,0.2553716003894806,293.19091796875,297.1499938964844,293.1499938964844,0.3925627768039703,-7152.13818359375,304.1606140136719,0.9990000128746032,0.5578534007072449,0.4546931982040405,293.2420654296875,297.1499938964844,293.1499938964844,0.0117867412045598,-3363.324951171875,302.9776306152344,0.4540373384952545,0.050000000745058,0.2353109717369079,291.1443786621094,291.1499938964844,262.3420104980469,260.5193786621094,280.5539855957031,294.1402893066406,291.1439208984375,1.0,0.3049304485321045,0.7785269021987915,0.7785269021987915,1.0,1.0,-1.371392011642456,0.5861371159553528,0.7852548360824585,0.2614395916461944,0.0,0.0,0.8911139369010925,68.30452728271484,73.0,5.811847686767578,-14620.35546875,305.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79071044921875,312.78643798828125,278.1499938964844,0.0,18000.0,314.42999267578125,35993.52734375,36000.0,0.0,0.0,0.3248732984066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7435275316238403,1.7435541152954102,-2.6599609554978088e-05,0.0,0.0003297051007393,0.0,0.0,612.929443359375,0.0,0.0,0.0,0.9644556641578674,4.0,0.0,1.0
650880,293.1575012207031,297.1499938964844,293.1499938964844,0.1016956865787506,-2321.832275390625,304.15264892578125,0.7013429403305054,0.1619146913290023,0.1476980447769165,294.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4540373384952545,0.050000000745058,0.0496063120663166,293.2254333496094,297.1499938964844,293.1499938964844,0.2772943079471588,-4017.43310546875,304.1622009277344,0.912567675113678,0.3631542325019836,0.2553716003894806,293.19091796875,297.1499938964844,293.1499938964844,0.3925627768039703,-7152.13818359375,304.1606140136719,0.9990000128746032,0.5578534007072449,0.4546931982040405,293.2420654296875,297.1499938964844,293.1499938964844,0.0117867412045598,-3363.324951171875,302.9776306152344,0.4540373384952545,0.050000000745058,0.2353109717369079,291.1443786621094,291.1499938964844,262.3420104980469,260.5193786621094,280.5539855957031,294.1402893066406,291.1439208984375,1.0,0.3049304485321045,0.7785269021987915,0.7785269021987915,1.0,1.0,-1.371392011642456,0.5861371159553528,0.7852548360824585,0.2614395916461944,0.0,0.0,0.8911139369010925,68.30452728271484,73.0,5.811847686767578,-14620.35546875,305.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79071044921875,312.78643798828125,278.1499938964844,0.0,18000.0,314.42999267578125,35993.52734375,36000.0,0.0,0.0,0.3248732984066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7435275316238403,1.7435541152954102,-2.6599609554978088e-05,0.0,0.0003297051007393,0.0,0.0,612.929443359375,0.0,0.0,0.0,0.9644556641578674,4.0,0.0,1.0
650940,293.156494140625,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.518798828125,304.1517028808594,0.6988281607627869,0.1619198024272918,0.147642120718956,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4517492651939392,0.050000000745058,0.049649279564619,293.2274780273437,297.1499938964844,293.1499938964844,0.2753395140171051,-3995.36962890625,304.1614074707031,0.9072118401527404,0.360826700925827,0.253795325756073,293.1977233886719,297.1499938964844,293.1499938964844,0.3970401287078857,-7221.580078125,304.1496276855469,0.9990000128746032,0.5554510354995728,0.4591524004936218,293.2441711425781,297.1499938964844,293.1499938964844,0.0117336716502904,-3357.845947265625,302.9389343261719,0.4517492651939392,0.050000000745058,0.2355148047208786,291.135009765625,291.1499938964844,262.38751220703125,260.5574645996094,280.5789489746094,294.1510314941406,291.13385009765625,1.0,0.3066813051700592,0.7780192494392395,0.7780192494392395,1.0,1.0,-1.3750805854797363,0.5877463221549988,0.7873342633247375,0.2622915208339691,0.0,0.0,0.8936594128608704,69.45362091064453,76.0,-10.142250061035156,-14591.669921875,310.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6754150390625,312.67889404296875,278.1499938964844,0.0,18000.0,313.95001220703125,35952.82421875,36000.0,0.0,0.0,0.3200190365314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468537092208862,1.7468804121017456,-2.6660905859898776e-05,0.0,0.0003247786371503,0.0,0.0,615.80615234375,0.0,0.0,0.0,0.9660796523094176,4.0,0.0,1.0
651000,293.156494140625,297.1499938964844,293.1499938964844,0.1017180830240249,-2322.518798828125,304.1517028808594,0.6988281607627869,0.1619198024272918,0.147642120718956,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4517492651939392,0.050000000745058,0.049649279564619,293.2274780273437,297.1499938964844,293.1499938964844,0.2753395140171051,-3995.36962890625,304.1614074707031,0.9072118401527404,0.360826700925827,0.253795325756073,293.1977233886719,297.1499938964844,293.1499938964844,0.3970401287078857,-7221.580078125,304.1496276855469,0.9990000128746032,0.5554510354995728,0.4591524004936218,293.2441711425781,297.1499938964844,293.1499938964844,0.0117336716502904,-3357.845947265625,302.9389343261719,0.4517492651939392,0.050000000745058,0.2355148047208786,291.135009765625,291.1499938964844,262.38751220703125,260.5574645996094,280.5789489746094,294.1510314941406,291.13385009765625,1.0,0.3066813051700592,0.7780192494392395,0.7780192494392395,1.0,1.0,-1.3750805854797363,0.5877463221549988,0.7873342633247375,0.2622915208339691,0.0,0.0,0.8936594128608704,69.45362091064453,76.0,-10.142250061035156,-14591.669921875,310.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6754150390625,312.67889404296875,278.1499938964844,0.0,18000.0,313.95001220703125,35952.82421875,36000.0,0.0,0.0,0.3200190365314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7468537092208862,1.7468804121017456,-2.6660905859898776e-05,0.0,0.0003247786371503,0.0,0.0,615.80615234375,0.0,0.0,0.0,0.9660796523094176,4.0,0.0,1.0
651060,293.15362548828125,297.1499938964844,293.1499938964844,0.1021919250488281,-2331.775146484375,304.1503295898437,0.6962083578109741,0.1623339056968689,0.1479764431715011,294.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4487898647785187,0.050000000745058,0.0497070886194705,293.22955322265625,297.1499938964844,293.1499938964844,0.2736927270889282,-3977.04052734375,304.16033935546875,0.9011386632919312,0.3584449589252472,0.2521921992301941,293.2110595703125,297.1499938964844,293.1499938964844,0.4036935567855835,-7322.0693359375,304.138671875,0.9990000128746032,0.5515521168708801,0.4650849401950836,293.2469787597656,297.1499938964844,293.1499938964844,0.0116939442232251,-3356.1416015625,302.8962097167969,0.4487898647785187,0.050000000745058,0.2357890307903289,291.112060546875,291.1499938964844,262.4291076660156,260.59210205078125,280.60125732421875,294.161865234375,291.1092224121094,1.0,0.3091263473033905,0.7773919105529785,0.7773919105529785,1.0,1.0,-1.381076693534851,0.5903872847557068,0.7906893491744995,0.2637160122394562,0.0,0.0,0.9000127911567688,71.01741027832031,79.0,-31.384326934814453,-14555.953125,316.3809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4845275878906,312.50299072265625,278.1499938964844,0.0,18000.0,313.95001220703125,35876.58984375,36000.0,0.0,0.0,0.3194063901901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7558468580245972,1.755873680114746,-2.683495040400885e-05,0.0,0.0003241568920202,0.0,0.0,623.755859375,0.0,0.0,0.0,0.9704539775848388,4.0,0.0,1.0
651120,293.15362548828125,297.1499938964844,293.1499938964844,0.1021919250488281,-2331.775146484375,304.1503295898437,0.6962083578109741,0.1623339056968689,0.1479764431715011,294.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.4487898647785187,0.050000000745058,0.0497070886194705,293.22955322265625,297.1499938964844,293.1499938964844,0.2736927270889282,-3977.04052734375,304.16033935546875,0.9011386632919312,0.3584449589252472,0.2521921992301941,293.2110595703125,297.1499938964844,293.1499938964844,0.4036935567855835,-7322.0693359375,304.138671875,0.9990000128746032,0.5515521168708801,0.4650849401950836,293.2469787597656,297.1499938964844,293.1499938964844,0.0116939442232251,-3356.1416015625,302.8962097167969,0.4487898647785187,0.050000000745058,0.2357890307903289,291.112060546875,291.1499938964844,262.4291076660156,260.59210205078125,280.60125732421875,294.161865234375,291.1092224121094,1.0,0.3091263473033905,0.7773919105529785,0.7773919105529785,1.0,1.0,-1.381076693534851,0.5903872847557068,0.7906893491744995,0.2637160122394562,0.0,0.0,0.9000127911567688,71.01741027832031,79.0,-31.384326934814453,-14555.953125,316.3809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4845275878906,312.50299072265625,278.1499938964844,0.0,18000.0,313.95001220703125,35876.58984375,36000.0,0.0,0.0,0.3194063901901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7558468580245972,1.755873680114746,-2.683495040400885e-05,0.0,0.0003241568920202,0.0,0.0,623.755859375,0.0,0.0,0.0,0.9704539775848388,4.0,0.0,1.0
651180,293.1495666503906,297.1499938964844,293.1499938964844,0.1030573993921279,-2348.394775390625,304.1487731933594,0.6936197280883789,0.1630682349205017,0.1486556679010391,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.445396214723587,0.050000000745058,0.0497767738997936,293.23162841796875,297.1499938964844,293.1499938964844,0.2722741067409515,-3961.428955078125,304.1592712402344,0.8944928050041199,0.3560096025466919,0.2505606114864349,293.2298583984375,297.1499938964844,293.1499938964844,0.4121061861515045,-7446.974609375,304.12847900390625,0.9990000128746032,0.5462000966072083,0.4721378684043884,293.2504577636719,297.1499938964844,293.1499938964844,0.0116630448028445,-3357.1484375,302.849365234375,0.445396214723587,0.050000000745058,0.2361195832490921,291.0777893066406,291.1499938964844,262.46649169921875,260.6229553222656,280.6170349121094,294.1667785644531,291.0745544433594,1.0,0.3121086657047272,0.7767645120620728,0.7767645120620728,1.0,1.0,-1.388879656791687,0.593849778175354,0.795029878616333,0.2656023502349853,0.0,0.0,0.9118987917900084,72.91302490234375,67.0,-44.92689514160156,-14552.1787109375,324.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,312.3370361328125,278.1499938964844,0.0,18000.0,313.95001220703125,35763.22265625,36000.0,0.0,0.0,0.3195238709449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7748279571533203,1.774855136871338,-2.721626515267417e-05,0.0,0.0003242761304136,0.0,0.0,640.9544067382812,0.0,0.0,0.0,0.979566752910614,4.0,0.0,1.0
651240,293.1495666503906,297.1499938964844,293.1499938964844,0.1030573993921279,-2348.394775390625,304.1487731933594,0.6936197280883789,0.1630682349205017,0.1486556679010391,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.445396214723587,0.050000000745058,0.0497767738997936,293.23162841796875,297.1499938964844,293.1499938964844,0.2722741067409515,-3961.428955078125,304.1592712402344,0.8944928050041199,0.3560096025466919,0.2505606114864349,293.2298583984375,297.1499938964844,293.1499938964844,0.4121061861515045,-7446.974609375,304.12847900390625,0.9990000128746032,0.5462000966072083,0.4721378684043884,293.2504577636719,297.1499938964844,293.1499938964844,0.0116630448028445,-3357.1484375,302.849365234375,0.445396214723587,0.050000000745058,0.2361195832490921,291.0777893066406,291.1499938964844,262.46649169921875,260.6229553222656,280.6170349121094,294.1667785644531,291.0745544433594,1.0,0.3121086657047272,0.7767645120620728,0.7767645120620728,1.0,1.0,-1.388879656791687,0.593849778175354,0.795029878616333,0.2656023502349853,0.0,0.0,0.9118987917900084,72.91302490234375,67.0,-44.92689514160156,-14552.1787109375,324.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,312.3370361328125,278.1499938964844,0.0,18000.0,313.95001220703125,35763.22265625,36000.0,0.0,0.0,0.3195238709449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7748279571533203,1.774855136871338,-2.721626515267417e-05,0.0,0.0003242761304136,0.0,0.0,640.9544067382812,0.0,0.0,0.0,0.979566752910614,4.0,0.0,1.0
651300,293.148681640625,297.1499938964844,293.1499938964844,0.1034265831112861,-2355.484375,304.1483459472656,0.6943230628967285,0.1632454544305801,0.1489076465368271,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.4456534087657928,0.050000000745058,0.0497713461518287,293.2325744628906,297.1499938964844,293.1499938964844,0.27152881026268,-3953.150146484375,304.158935546875,0.8937975168228149,0.3547879159450531,0.2497057020664215,293.2392272949219,297.1499938964844,293.1499938964844,0.412482887506485,-7450.58447265625,304.1318359375,0.9990000128746032,0.5433453917503357,0.47159343957901,293.2523498535156,297.1499938964844,293.1499938964844,0.0116319824010133,-3354.8662109375,302.824951171875,0.4456534087657928,0.050000000745058,0.2360938340425491,291.0598449707031,291.1499938964844,262.4835205078125,260.63690185546875,280.6225280761719,294.1598205566406,291.0572509765625,1.0,0.3114301264286041,0.7764508128166199,0.7764508128166199,1.0,1.0,-1.3874726295471191,0.5931387543678284,0.794333815574646,0.2652830481529236,0.0,0.0,0.9197198152542114,72.75455474853516,67.0,-44.48578643798828,-14520.837890625,323.3414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076110839844,312.2660217285156,278.1499938964844,0.0,18000.0,314.42999267578125,35710.26171875,36000.0,0.0,0.0,0.3246136903762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7878401279449463,1.7878676652908323,-2.7485797545523383e-05,0.0,0.000329441652866,0.0,0.0,653.0325927734375,0.0,0.0,0.0,0.9857971668243408,4.0,0.0,1.0
651360,293.14862060546875,297.1499938964844,293.1499938964844,0.1035364717245101,-2357.575927734375,304.1484375,0.6962510943412781,0.1632763594388961,0.1489627808332443,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4473206698894501,0.050000000745058,0.0497367829084396,293.23345947265625,297.1499938964844,293.1499938964844,0.2705059349536896,-3941.387451171875,304.1591796875,0.8950018286705017,0.3535662889480591,0.2488317489624023,293.2445373535156,297.1499938964844,293.1499938964844,0.4095243215560913,-7404.22900390625,304.1405639648437,0.9990000128746032,0.5411717295646667,0.468104213476181,293.254150390625,297.1499938964844,293.1499938964844,0.0115805212408304,-3347.848876953125,302.8013916015625,0.4473206698894501,0.050000000745058,0.2359298765659332,291.0519714355469,291.1499938964844,262.49932861328125,260.6498107910156,280.6368713378906,294.1643981933594,291.0521545410156,1.0,0.3096349835395813,0.7761053442955017,0.7761053442955017,1.0,1.0,-1.382066011428833,0.590612530708313,0.7914534211158752,0.2639182209968567,0.0,0.0,0.9271248579025269,71.7901840209961,55.0,-25.33563041687012,-14482.7109375,318.6375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1715393066406,312.2503662109375,278.1499938964844,0.0,18000.0,314.42999267578125,35684.5859375,36000.0,0.0,0.0,0.3254591226577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8020740747451784,1.802101850509644,-2.779028727672994e-05,0.0,0.0003302996337879,0.0,0.0,666.5508422851562,0.0,0.0,0.0,0.9925361275672911,4.0,0.0,1.0
651420,293.1500549316406,297.1499938964844,293.1499938964844,0.1031185686588287,-2349.262939453125,304.1496887207031,0.7032488584518433,0.1630281805992126,0.1487762778997421,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4541329443454742,0.050000000745058,0.0496045835316181,293.23516845703125,297.1499938964844,293.1499938964844,0.2673622071743011,-3904.200439453125,304.1614074707031,0.9018547534942628,0.3511043488979339,0.247028186917305,293.2393798828125,297.1499938964844,293.1499938964844,0.3952368199825287,-7187.1328125,304.1677551269531,0.9990000128746032,0.5397762656211853,0.4545097947120666,293.25689697265625,297.1499938964844,293.1499938964844,0.011419404298067,-3318.87890625,302.76055908203125,0.4541329443454742,0.050000000745058,0.2353027760982513,291.08111572265625,291.1499938964844,262.5272827148437,260.6723022460937,280.6814880371094,294.19464111328125,291.0854797363281,1.0,0.3031442165374756,0.7754144668579102,0.7754144668579102,1.0,1.0,-1.362451672554016,0.5815595388412476,0.7808921337127686,0.2589921057224273,0.0,0.0,0.9349088668823242,68.12016296386719,58.0,33.63922119140625,-14345.0615234375,301.4410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556091308594,312.2712097167969,278.1499938964844,0.0,18000.0,314.42999267578125,35631.890625,36000.0,0.0,0.0,0.3267101645469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819679617881775,1.8197078704833984,-2.81655702565331e-05,0.0,0.0003315692592877,0.0,0.0,683.4681396484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651480,293.1500549316406,297.1499938964844,293.1499938964844,0.1031185686588287,-2349.262939453125,304.1496887207031,0.7032488584518433,0.1630281805992126,0.1487762778997421,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4541329443454742,0.050000000745058,0.0496045835316181,293.23516845703125,297.1499938964844,293.1499938964844,0.2673622071743011,-3904.200439453125,304.1614074707031,0.9018547534942628,0.3511043488979339,0.247028186917305,293.2393798828125,297.1499938964844,293.1499938964844,0.3952368199825287,-7187.1328125,304.1677551269531,0.9990000128746032,0.5397762656211853,0.4545097947120666,293.25689697265625,297.1499938964844,293.1499938964844,0.011419404298067,-3318.87890625,302.76055908203125,0.4541329443454742,0.050000000745058,0.2353027760982513,291.08111572265625,291.1499938964844,262.5272827148437,260.6723022460937,280.6814880371094,294.19464111328125,291.0854797363281,1.0,0.3031442165374756,0.7754144668579102,0.7754144668579102,1.0,1.0,-1.362451672554016,0.5815595388412476,0.7808921337127686,0.2589921057224273,0.0,0.0,0.9349088668823242,68.12016296386719,58.0,33.63922119140625,-14345.0615234375,301.4410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556091308594,312.2712097167969,278.1499938964844,0.0,18000.0,314.42999267578125,35631.890625,36000.0,0.0,0.0,0.3267101645469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819679617881775,1.8197078704833984,-2.81655702565331e-05,0.0,0.0003315692592877,0.0,0.0,683.4681396484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651540,293.158935546875,297.1499938964844,293.1499938964844,0.1015294790267944,-2318.91064453125,304.1524658203125,0.70550936460495,0.1612342298030853,0.1474027633666992,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4585300981998443,0.050000000745058,0.0495260469615459,293.23699951171875,297.1499938964844,293.1499938964844,0.2637384533882141,-3861.139892578125,304.1636047363281,0.9053295254707336,0.3485762178897857,0.2452274411916732,293.2205505371094,297.1499938964844,293.1499938964844,0.3849226236343384,-7034.0556640625,304.17852783203125,0.9990000128746032,0.5413255095481873,0.4462333917617798,293.2582092285156,297.1499938964844,293.1499938964844,0.0112666701897978,-3289.126220703125,302.7253723144531,0.4585300981998443,0.050000000745058,0.2349302470684051,291.1324157714844,291.1499938964844,262.54998779296875,260.6902160644531,280.70947265625,294.2055969238281,291.1371765136719,1.0,0.2993726432323456,0.7747235894203186,0.7747235894203186,1.0,1.0,-1.3481581211090088,0.5749660730361938,0.7731919884681702,0.2553285360336303,0.0,0.0,0.933853805065155,65.89759063720703,61.0,62.54801940917969,-14254.966796875,290.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.207275390625,312.33514404296875,278.1499938964844,0.0,18000.0,314.9100036621094,35575.92578125,36000.0,0.0,0.0,0.3320024609565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199079036712649,1.819936156272888,-2.8157959604868665e-05,0.0,0.0003369403129909,0.0,0.0,683.4832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651600,293.158935546875,297.1499938964844,293.1499938964844,0.1015294790267944,-2318.91064453125,304.1524658203125,0.70550936460495,0.1612342298030853,0.1474027633666992,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.4585300981998443,0.050000000745058,0.0495260469615459,293.23699951171875,297.1499938964844,293.1499938964844,0.2637384533882141,-3861.139892578125,304.1636047363281,0.9053295254707336,0.3485762178897857,0.2452274411916732,293.2205505371094,297.1499938964844,293.1499938964844,0.3849226236343384,-7034.0556640625,304.17852783203125,0.9990000128746032,0.5413255095481873,0.4462333917617798,293.2582092285156,297.1499938964844,293.1499938964844,0.0112666701897978,-3289.126220703125,302.7253723144531,0.4585300981998443,0.050000000745058,0.2349302470684051,291.1324157714844,291.1499938964844,262.54998779296875,260.6902160644531,280.70947265625,294.2055969238281,291.1371765136719,1.0,0.2993726432323456,0.7747235894203186,0.7747235894203186,1.0,1.0,-1.3481581211090088,0.5749660730361938,0.7731919884681702,0.2553285360336303,0.0,0.0,0.933853805065155,65.89759063720703,61.0,62.54801940917969,-14254.966796875,290.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.207275390625,312.33514404296875,278.1499938964844,0.0,18000.0,314.9100036621094,35575.92578125,36000.0,0.0,0.0,0.3320024609565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199079036712649,1.819936156272888,-2.8157959604868665e-05,0.0,0.0003369403129909,0.0,0.0,683.4832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651660,293.1778869628906,297.1499938964844,293.1499938964844,0.0982195734977722,-2256.2001953125,304.1571960449219,0.7012900114059448,0.15714792907238,0.1440906077623367,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4599241316318512,0.050000000745058,0.0495021753013134,293.2485046386719,297.1499938964844,293.1499938964844,0.2584049701690674,-3797.356201171875,304.16802978515625,0.9033598899841307,0.3440205454826355,0.2423149496316909,293.216064453125,297.1499938964844,293.1499938964844,0.3796541392803192,-6958.08349609375,304.1776123046875,0.9990000128746032,0.540448784828186,0.4436822831630707,293.2709655761719,297.1499938964844,293.1499938964844,0.0110539542511105,-3249.130126953125,302.6597900390625,0.4599241316318512,0.050000000745058,0.2348169982433319,291.1971130371094,291.1499938964844,262.57000732421875,260.7056884765625,280.7394714355469,294.2273254394531,291.2040405273437,1.0,0.2974067330360412,0.7743126153945923,0.7743126153945923,1.0,1.0,-1.3374577760696411,0.5700304508209229,0.767427384853363,0.2526709139347076,0.0,0.0,0.923564612865448,65.1216812133789,64.0,89.81585693359375,-14234.537109375,283.9643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3747253417969,312.503173828125,278.1499938964844,0.0,18000.0,314.9100036621094,36026.69921875,36000.0,0.0,0.0,0.3328145146369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8177330493927,1.817761301994324,-2.8211859898874536e-05,0.0,0.0003377644170541,0.0,0.0,683.0321044921875,0.0,0.0,0.0,0.9993470311164856,4.0,0.0,1.0
651720,293.1778869628906,297.1499938964844,293.1499938964844,0.0982195734977722,-2256.2001953125,304.1571960449219,0.7012900114059448,0.15714792907238,0.1440906077623367,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.4599241316318512,0.050000000745058,0.0495021753013134,293.2485046386719,297.1499938964844,293.1499938964844,0.2584049701690674,-3797.356201171875,304.16802978515625,0.9033598899841307,0.3440205454826355,0.2423149496316909,293.216064453125,297.1499938964844,293.1499938964844,0.3796541392803192,-6958.08349609375,304.1776123046875,0.9990000128746032,0.540448784828186,0.4436822831630707,293.2709655761719,297.1499938964844,293.1499938964844,0.0110539542511105,-3249.130126953125,302.6597900390625,0.4599241316318512,0.050000000745058,0.2348169982433319,291.1971130371094,291.1499938964844,262.57000732421875,260.7056884765625,280.7394714355469,294.2273254394531,291.2040405273437,1.0,0.2974067330360412,0.7743126153945923,0.7743126153945923,1.0,1.0,-1.3374577760696411,0.5700304508209229,0.767427384853363,0.2526709139347076,0.0,0.0,0.923564612865448,65.1216812133789,64.0,89.81585693359375,-14234.537109375,283.9643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3747253417969,312.503173828125,278.1499938964844,0.0,18000.0,314.9100036621094,36026.69921875,36000.0,0.0,0.0,0.3328145146369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8177330493927,1.817761301994324,-2.8211859898874536e-05,0.0,0.0003377644170541,0.0,0.0,683.0321044921875,0.0,0.0,0.0,0.9993470311164856,4.0,0.0,1.0
