time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651780,293.1889343261719,297.1499938964844,293.1499938964844,0.0952422991394996,-2199.626953125,304.15966796875,0.6960259675979614,0.154185876250267,0.1412191689014434,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.4596541225910187,0.050000000745058,0.0495068319141864,293.2533264160156,297.1499938964844,293.1499938964844,0.2534002959728241,-3737.6396484375,304.1702575683594,0.8997377753257751,0.3405436277389526,0.2397655248641967,293.2147216796875,297.1499938964844,293.1499938964844,0.3772505819797516,-6925.134765625,304.1723327636719,0.9990000128746032,0.5390573740005493,0.4441743791103363,293.2795715332031,297.1499938964844,293.1499938964844,0.0108749410137534,-3213.466796875,302.6026916503906,0.4596541225910187,0.050000000745058,0.2348390966653823,291.2680358886719,291.1499938964844,262.5899963378906,260.7211303710937,280.7641906738281,294.245361328125,291.2737731933594,1.0,0.2968760132789612,0.7739017009735107,0.7739017009735107,1.0,1.0,-1.331571102142334,0.5672810673713684,0.7642900347709656,0.2512202560901642,0.0,0.0,0.9029276371002196,65.14673614501953,67.0,92.6465072631836,-14220.0478515625,281.5840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,312.6580810546875,278.1499938964844,0.0,18000.0,314.9100036621094,36359.7265625,36000.0,0.0,0.0,0.3327792882919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7903082370758057,1.790336012840271,-2.7686301109497435e-05,0.0,0.0003377286484465,0.0,0.0,657.7623901367188,0.0,0.0,0.0,0.9861610531806946,4.0,0.0,1.0
651840,293.1889343261719,297.1499938964844,293.1499938964844,0.0952422991394996,-2199.626953125,304.15966796875,0.6960259675979614,0.154185876250267,0.1412191689014434,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.4596541225910187,0.050000000745058,0.0495068319141864,293.2533264160156,297.1499938964844,293.1499938964844,0.2534002959728241,-3737.6396484375,304.1702575683594,0.8997377753257751,0.3405436277389526,0.2397655248641967,293.2147216796875,297.1499938964844,293.1499938964844,0.3772505819797516,-6925.134765625,304.1723327636719,0.9990000128746032,0.5390573740005493,0.4441743791103363,293.2795715332031,297.1499938964844,293.1499938964844,0.0108749410137534,-3213.466796875,302.6026916503906,0.4596541225910187,0.050000000745058,0.2348390966653823,291.2680358886719,291.1499938964844,262.5899963378906,260.7211303710937,280.7641906738281,294.245361328125,291.2737731933594,1.0,0.2968760132789612,0.7739017009735107,0.7739017009735107,1.0,1.0,-1.331571102142334,0.5672810673713684,0.7642900347709656,0.2512202560901642,0.0,0.0,0.9029276371002196,65.14673614501953,67.0,92.6465072631836,-14220.0478515625,281.5840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,312.6580810546875,278.1499938964844,0.0,18000.0,314.9100036621094,36359.7265625,36000.0,0.0,0.0,0.3327792882919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7903082370758057,1.790336012840271,-2.7686301109497435e-05,0.0,0.0003377286484465,0.0,0.0,657.7623901367188,0.0,0.0,0.0,0.9861610531806946,4.0,0.0,1.0
651900,293.1923522949219,297.1499938964844,293.1499938964844,0.0940658375620842,-2177.299072265625,304.1600646972656,0.6934199929237366,0.1530244797468185,0.140091061592102,294.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903137207031,0.4590405523777008,0.050000000745058,0.0495173707604408,293.2547302246094,297.1499938964844,293.1499938964844,0.2512431144714355,-3712.020751953125,304.1705017089844,0.8975106477737427,0.3389564454555511,0.2386439442634582,293.2159729003906,297.1499938964844,293.1499938964844,0.3771539330482483,-6925.2314453125,304.1684265136719,0.9990000128746032,0.5379909873008728,0.4452963769435882,293.28289794921875,297.1499938964844,293.1499938964844,0.0107977939769625,-3198.28955078125,302.5751647949219,0.4590405523777008,0.050000000745058,0.2348890900611877,291.2969055175781,291.1499938964844,262.6000061035156,260.7288818359375,280.7748718261719,294.25323486328125,291.3016967773437,1.0,0.2970584332942962,0.77369624376297,0.77369624376297,1.0,1.0,-1.3302892446517944,0.5666578412055969,0.7636314034461975,0.2509141564369201,0.0,0.0,0.890216588973999,65.39413452148438,67.0,84.44178009033203,-14212.88671875,281.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468200683594,312.72625732421875,278.1499938964844,0.0,18000.0,314.42999267578125,36482.859375,36000.0,0.0,0.0,0.3276879787445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7683066129684448,1.7683337926864624,-2.7238700567977503e-05,0.0,0.0003325616416987,0.0,0.0,637.4745483398438,0.0,0.0,0.0,0.9756341576576232,4.0,0.0,1.0
651960,293.19451904296875,297.1499938964844,293.1499938964844,0.0931023433804512,-2159.081787109375,304.15997314453125,0.6908573508262634,0.1520603448152542,0.1391496211290359,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.4581557810306549,0.050000000745058,0.0495327115058898,293.255859375,297.1499938964844,293.1499938964844,0.2493043690919876,-3689.10791015625,304.1702880859375,0.8949922323226929,0.3374093770980835,0.2375663518905639,293.2186584472656,297.1499938964844,293.1499938964844,0.3778134286403656,-6936.64599609375,304.16387939453125,0.9990000128746032,0.5366309285163879,0.4469256103038788,293.2857666015625,297.1499938964844,293.1499938964844,0.0107294861227273,-3185.321044921875,302.5474548339844,0.4581557810306549,0.050000000745058,0.2349618524312973,291.3189392089844,291.1499938964844,262.6099853515625,260.7366027832031,280.78472900390625,294.26055908203125,291.3218688964844,1.0,0.2974951267242431,0.7734582424163818,0.7734582424163818,1.0,1.0,-1.3299262523651123,0.5664456486701965,0.7634806632995605,0.2508351802825928,0.0,0.0,0.8767005801200867,65.77788543701172,70.0,67.65657043457031,-14186.8701171875,282.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6946716308594,312.7484741210937,278.1499938964844,0.0,18000.0,314.42999267578125,36586.55078125,36000.0,0.0,0.0,0.3267260491847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7417882680892944,1.7418149709701538,-2.669691275514197e-05,0.0,0.0003315853828098,0.0,0.0,613.4707641601562,0.0,0.0,0.0,0.9630140662193298,4.0,0.0,1.0
652020,293.1957702636719,297.1499938964844,293.1499938964844,0.091836467385292,-2135.49462890625,304.1587219238281,0.685936689376831,0.1506697982549667,0.1377817839384079,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.4557119011878967,0.050000000745058,0.0495760440826416,293.25762939453125,297.1499938964844,293.1499938964844,0.2461643368005752,-3652.458251953125,304.1687316894531,0.8891638517379761,0.3343636393547058,0.2354714274406433,293.228271484375,297.1499938964844,293.1499938964844,0.3814952969551086,-6994.68603515625,304.153076171875,0.9990000128746032,0.5329551696777344,0.45149827003479,293.2907409667969,297.1499938964844,293.1499938964844,0.0106238340958952,-3167.702880859375,302.4891357421875,0.4557119011878967,0.050000000745058,0.2351674139499664,291.333251953125,291.1499938964844,262.6300048828125,260.7520446777344,280.8022766113281,294.2738647460937,291.3331604003906,1.0,0.2990255951881408,0.7729822993278503,0.7729822993278503,1.0,1.0,-1.3315560817718506,0.5670852065086365,0.7644708752632141,0.25126913189888,0.0,0.0,0.8509534597396851,66.90372467041016,73.0,24.48496055603028,-14133.22265625,285.5597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7770690917969,312.7689514160156,278.1499938964844,0.0,18000.0,314.42999267578125,36685.7578125,36000.0,0.0,0.0,0.324673056602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6815999746322632,1.6816253662109375,-2.5468121748417616e-05,0.0,0.0003295018686912,0.0,0.0,560.9540405273438,0.0,0.0,0.0,0.9346401691436768,4.0,0.0,1.0
652080,293.1957702636719,297.1499938964844,293.1499938964844,0.091836467385292,-2135.49462890625,304.1587219238281,0.685936689376831,0.1506697982549667,0.1377817839384079,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.4557119011878967,0.050000000745058,0.0495760440826416,293.25762939453125,297.1499938964844,293.1499938964844,0.2461643368005752,-3652.458251953125,304.1687316894531,0.8891638517379761,0.3343636393547058,0.2354714274406433,293.228271484375,297.1499938964844,293.1499938964844,0.3814952969551086,-6994.68603515625,304.153076171875,0.9990000128746032,0.5329551696777344,0.45149827003479,293.2907409667969,297.1499938964844,293.1499938964844,0.0106238340958952,-3167.702880859375,302.4891357421875,0.4557119011878967,0.050000000745058,0.2351674139499664,291.333251953125,291.1499938964844,262.6300048828125,260.7520446777344,280.8022766113281,294.2738647460937,291.3331604003906,1.0,0.2990255951881408,0.7729822993278503,0.7729822993278503,1.0,1.0,-1.3315560817718506,0.5670852065086365,0.7644708752632141,0.25126913189888,0.0,0.0,0.8509534597396851,66.90372467041016,73.0,24.48496055603028,-14133.22265625,285.5597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7770690917969,312.7689514160156,278.1499938964844,0.0,18000.0,314.42999267578125,36685.7578125,36000.0,0.0,0.0,0.324673056602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6815999746322632,1.6816253662109375,-2.5468121748417616e-05,0.0,0.0003295018686912,0.0,0.0,560.9540405273438,0.0,0.0,0.0,0.9346401691436768,4.0,0.0,1.0
652140,293.1938171386719,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.57421875,304.15673828125,0.6813594698905945,0.1499034613370895,0.1370112895965576,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.4525933563709259,0.050000000745058,0.0496335513889789,293.2591857910156,297.1499938964844,293.1499938964844,0.2436711341142654,-3623.77880859375,304.1666564941406,0.8824903964996338,0.331324815750122,0.2334019839763641,293.2431945800781,297.1499938964844,293.1499938964844,0.3876792788505554,-7089.23828125,304.1417541503906,0.9990000128746032,0.5279556512832642,0.4574975669384002,293.2951965332031,297.1499938964844,293.1499938964844,0.0105451866984367,-3157.562255859375,302.4269714355469,0.4525933563709259,0.050000000745058,0.2354402095079422,291.320068359375,291.1499938964844,262.6499938964844,260.7674865722656,280.8175048828125,294.28594970703125,291.3177795410156,1.0,0.3012720942497253,0.7725062966346741,0.7725062966346741,1.0,1.0,-1.335744023323059,0.5688814520835876,0.7668625712394714,0.2523464858531952,0.0,0.0,0.8289107084274292,68.42984008789062,61.0,-13.41176414489746,-14085.111328125,290.7741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8428039550781,312.76690673828125,278.1499938964844,0.0,18000.0,313.95001220703125,36666.32421875,36000.0,0.0,0.0,0.3176885545253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211374998092651,1.621161699295044,-2.425110324111301e-05,0.0,0.0003224134852644,0.0,0.0,511.1401672363281,0.0,0.0,0.0,0.906383454799652,4.0,0.0,1.0
652200,293.1938171386719,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.57421875,304.15673828125,0.6813594698905945,0.1499034613370895,0.1370112895965576,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.4525933563709259,0.050000000745058,0.0496335513889789,293.2591857910156,297.1499938964844,293.1499938964844,0.2436711341142654,-3623.77880859375,304.1666564941406,0.8824903964996338,0.331324815750122,0.2334019839763641,293.2431945800781,297.1499938964844,293.1499938964844,0.3876792788505554,-7089.23828125,304.1417541503906,0.9990000128746032,0.5279556512832642,0.4574975669384002,293.2951965332031,297.1499938964844,293.1499938964844,0.0105451866984367,-3157.562255859375,302.4269714355469,0.4525933563709259,0.050000000745058,0.2354402095079422,291.320068359375,291.1499938964844,262.6499938964844,260.7674865722656,280.8175048828125,294.28594970703125,291.3177795410156,1.0,0.3012720942497253,0.7725062966346741,0.7725062966346741,1.0,1.0,-1.335744023323059,0.5688814520835876,0.7668625712394714,0.2523464858531952,0.0,0.0,0.8289107084274292,68.42984008789062,61.0,-13.41176414489746,-14085.111328125,290.7741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8428039550781,312.76690673828125,278.1499938964844,0.0,18000.0,313.95001220703125,36666.32421875,36000.0,0.0,0.0,0.3176885545253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211374998092651,1.621161699295044,-2.425110324111301e-05,0.0,0.0003224134852644,0.0,0.0,511.1401672363281,0.0,0.0,0.0,0.906383454799652,4.0,0.0,1.0
652260,293.1915588378906,297.1499938964844,293.1499938964844,0.0910105183720588,-2121.177734375,304.15496826171875,0.6830507516860962,0.1492559909820556,0.1364548206329345,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.4551974534988403,0.050000000745058,0.0495853759348392,293.2604064941406,297.1499938964844,293.1499938964844,0.2414032816886901,-3597.759765625,304.1649169921875,0.8830435872077942,0.3283107578754425,0.2312640696763992,293.2539978027344,297.1499938964844,293.1499938964844,0.383995771408081,-7031.826171875,304.1512145996094,0.9990000128746032,0.523371160030365,0.4524751901626587,293.2991027832031,297.1499938964844,293.1499938964844,0.0104456134140491,-3144.063232421875,302.3627624511719,0.4551974534988403,0.050000000745058,0.2352116703987121,291.2926025390625,291.1499938964844,262.6700134277344,260.7829284667969,280.84197998046875,294.2970886230469,291.2905578613281,1.0,0.2981814444065094,0.7719225883483887,0.7719225883483887,1.0,1.0,-1.326158881187439,0.5643728971481323,0.7617859840393066,0.2501429319381714,0.0,0.0,0.811758816242218,67.06385803222656,49.0,-29.84307289123535,-13909.42578125,283.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819091796875,312.70037841796875,278.1499938964844,0.0,18000.0,313.95001220703125,36563.89453125,36000.0,0.0,0.0,0.3144033253192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688199996948242,1.5688432455062866,-2.3214497559820305e-05,0.0,0.0003190793795511,0.0,0.0,470.391845703125,0.0,0.0,0.0,0.8820917010307312,4.0,0.0,1.0
652320,293.1915588378906,297.1499938964844,293.1499938964844,0.0910105183720588,-2121.177734375,304.15496826171875,0.6830507516860962,0.1492559909820556,0.1364548206329345,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.4551974534988403,0.050000000745058,0.0495853759348392,293.2604064941406,297.1499938964844,293.1499938964844,0.2414032816886901,-3597.759765625,304.1649169921875,0.8830435872077942,0.3283107578754425,0.2312640696763992,293.2539978027344,297.1499938964844,293.1499938964844,0.383995771408081,-7031.826171875,304.1512145996094,0.9990000128746032,0.523371160030365,0.4524751901626587,293.2991027832031,297.1499938964844,293.1499938964844,0.0104456134140491,-3144.063232421875,302.3627624511719,0.4551974534988403,0.050000000745058,0.2352116703987121,291.2926025390625,291.1499938964844,262.6700134277344,260.7829284667969,280.84197998046875,294.2970886230469,291.2905578613281,1.0,0.2981814444065094,0.7719225883483887,0.7719225883483887,1.0,1.0,-1.326158881187439,0.5643728971481323,0.7617859840393066,0.2501429319381714,0.0,0.0,0.811758816242218,67.06385803222656,49.0,-29.84307289123535,-13909.42578125,283.68182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819091796875,312.70037841796875,278.1499938964844,0.0,18000.0,313.95001220703125,36563.89453125,36000.0,0.0,0.0,0.3144033253192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688199996948242,1.5688432455062866,-2.3214497559820305e-05,0.0,0.0003190793795511,0.0,0.0,470.391845703125,0.0,0.0,0.0,0.8820917010307312,4.0,0.0,1.0
652380,293.1957397460937,297.1499938964844,293.1499938964844,0.0898536443710327,-2099.693115234375,304.1553039550781,0.6882616281509399,0.1473768204450607,0.1349795311689376,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.4630178213119507,0.050000000745058,0.0494507774710655,293.2613830566406,297.1499938964844,293.1499938964844,0.2386998981237411,-3565.97802734375,304.1644897460937,0.889931857585907,0.3253126740455627,0.2290785312652588,293.2450256347656,297.1499938964844,293.1499938964844,0.3704239130020141,-6825.39892578125,304.1736755371094,0.9990000128746032,0.5225064754486084,0.4381356835365295,293.30157470703125,297.1499938964844,293.1499938964844,0.0103120999410748,-3121.45654296875,302.3034973144531,0.4630178213119507,0.050000000745058,0.2345732003450393,291.2830810546875,291.1499938964844,262.69000244140625,260.7983703613281,280.8751525878906,294.3075866699219,291.2834167480469,1.0,0.291119784116745,0.7713388800621033,0.7713388800621033,1.0,1.0,-1.30362868309021,0.5540010929107666,0.7496275305747986,0.2447919100522995,0.0,0.0,0.7949371337890625,63.307838439941406,52.0,-10.922847747802734,-13659.15234375,266.1443176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82196044921875,312.676025390625,278.1499938964844,0.0,18000.0,313.95001220703125,36539.296875,36000.0,0.0,0.0,0.3109058141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521093726158142,1.521116018295288,-2.2313422959996387e-05,0.0,0.0003155298763886,0.0,0.0,435.508544921875,0.0,0.0,0.0,0.8599135875701904,4.0,0.0,1.0
652440,293.1957397460937,297.1499938964844,293.1499938964844,0.0898536443710327,-2099.693115234375,304.1553039550781,0.6882616281509399,0.1473768204450607,0.1349795311689376,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.4630178213119507,0.050000000745058,0.0494507774710655,293.2613830566406,297.1499938964844,293.1499938964844,0.2386998981237411,-3565.97802734375,304.1644897460937,0.889931857585907,0.3253126740455627,0.2290785312652588,293.2450256347656,297.1499938964844,293.1499938964844,0.3704239130020141,-6825.39892578125,304.1736755371094,0.9990000128746032,0.5225064754486084,0.4381356835365295,293.30157470703125,297.1499938964844,293.1499938964844,0.0103120999410748,-3121.45654296875,302.3034973144531,0.4630178213119507,0.050000000745058,0.2345732003450393,291.2830810546875,291.1499938964844,262.69000244140625,260.7983703613281,280.8751525878906,294.3075866699219,291.2834167480469,1.0,0.291119784116745,0.7713388800621033,0.7713388800621033,1.0,1.0,-1.30362868309021,0.5540010929107666,0.7496275305747986,0.2447919100522995,0.0,0.0,0.7949371337890625,63.307838439941406,52.0,-10.922847747802734,-13659.15234375,266.1443176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82196044921875,312.676025390625,278.1499938964844,0.0,18000.0,313.95001220703125,36539.296875,36000.0,0.0,0.0,0.3109058141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521093726158142,1.521116018295288,-2.2313422959996387e-05,0.0,0.0003155298763886,0.0,0.0,435.508544921875,0.0,0.0,0.0,0.8599135875701904,4.0,0.0,1.0
652500,293.2003173828125,297.1499938964844,293.1499938964844,0.0888122022151947,-2080.132568359375,304.15625,0.6890255808830261,0.1458939760923385,0.1337491571903228,294.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.4659484326839447,0.050000000745058,0.0494017601013183,293.26190185546875,297.1499938964844,293.1499938964844,0.2372040897607803,-3548.18603515625,304.16455078125,0.892236590385437,0.3238013982772827,0.2279972434043884,293.2340393066406,297.1499938964844,293.1499938964844,0.3649147450923919,-6743.0400390625,304.17926025390625,0.9990000128746032,0.5234573483467102,0.4327926635742187,293.3022766113281,297.1499938964844,293.1499938964844,0.0102469250559806,-3109.619384765625,302.276123046875,0.4659484326839447,0.050000000745058,0.2343406677246093,291.28662109375,291.1499938964844,262.70001220703125,260.8060607910156,280.8835144042969,294.3007507324219,291.28692626953125,1.0,0.2887043356895447,0.7710469961166382,0.7710469961166382,1.0,1.0,-1.2940969467163086,0.5496229529380798,0.7444740533828735,0.2425026893615722,0.0,0.0,0.7854806780815125,61.9202995300293,52.0,-2.8471896648406982,-13550.9814453125,259.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8377990722656,312.67193603515625,278.1499938964844,0.0,18000.0,313.4700012207031,36574.3359375,36000.0,0.0,0.0,0.3041885793209076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4950227737426758,1.4950447082519531,-2.1843850845471025e-05,0.0,0.0003087127406615,0.0,0.0,417.409912109375,0.0,0.0,0.0,0.8478589057922363,4.0,0.0,1.0
652560,293.2051696777344,297.1499938964844,293.1499938964844,0.0876648724079132,-2058.711669921875,304.1571960449219,0.688463032245636,0.1443043053150177,0.1323305815458297,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.4678382575511932,0.050000000745058,0.0493690036237239,293.262451171875,297.1499938964844,293.1499938964844,0.2358474731445312,-3532.17041015625,304.16436767578125,0.8933472633361816,0.3222756683826446,0.2269174307584762,293.222900390625,297.1499938964844,293.1499938964844,0.3612372875213623,-6689.052734375,304.1805725097656,0.9990000128746032,0.5245853662490845,0.4291848242282867,293.3029479980469,297.1499938964844,293.1499938964844,0.0101915244013071,-3100.31103515625,302.2478942871094,0.4678382575511932,0.050000000745058,0.2341852933168411,291.28436279296875,291.1499938964844,262.7099914550781,260.81378173828125,280.8876037597656,294.2886657714844,291.2828369140625,1.0,0.2868188619613647,0.7708771824836731,0.7708771824836731,1.0,1.0,-1.286540150642395,0.5461435914039612,0.7403965592384338,0.2407581359148025,0.0,0.0,0.7766993045806885,60.97736740112305,55.0,-9.93500804901123,-13439.115234375,254.3223419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8159484863281,312.62799072265625,278.1499938964844,0.0,18000.0,313.4700012207031,36590.98046875,36000.0,0.0,0.0,0.3016917705535888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677141904830933,1.4677355289459229,-2.135630165867041e-05,0.0,0.000306178786559,0.0,0.0,398.9848937988281,0.0,0.0,0.0,0.8354020714759827,4.0,0.0,1.0
652620,293.2081298828125,297.1499938964844,293.1499938964844,0.0859901309013366,-2027.8994140625,304.1575012207031,0.6866263747215271,0.1422898024320602,0.1301030814647674,294.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.469884306192398,0.050000000745058,0.0493325777351856,293.2655944824219,297.1499938964844,293.1499938964844,0.2332317680120468,-3501.465087890625,304.1639709472656,0.8930094838142395,0.3187901675701141,0.2245288342237472,293.2060546875,297.1499938964844,293.1499938964844,0.3574644029140472,-6636.2578125,304.176513671875,0.9990000128746032,0.5261765718460083,0.4251351356506347,293.3041381835937,297.1499938964844,293.1499938964844,0.0101044895127415,-3087.972900390625,302.1884765625,0.469884306192398,0.050000000745058,0.2340125143527984,291.2607421875,291.1499938964844,262.7300109863281,260.8291931152344,280.8984680175781,294.27423095703125,291.25787353515625,1.0,0.284468799829483,0.7705374360084534,0.7705374360084534,1.0,1.0,-1.2758841514587402,0.5411978363990784,0.7346863150596619,0.2383878231048584,0.0,0.0,0.7633708715438843,59.89864349365234,58.0,-29.893245697021484,-13255.37109375,247.8968200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664489746094,312.5369567871094,278.1499938964844,0.0,18000.0,313.4700012207031,36484.08203125,36000.0,0.0,0.0,0.2968994379043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207416772842407,1.4207621812820437,-2.050822149612941e-05,0.0,0.0003013151872437,0.0,0.0,368.2911071777344,0.0,0.0,0.0,0.8141294717788696,4.0,0.0,1.0
652680,293.2081298828125,297.1499938964844,293.1499938964844,0.0859901309013366,-2027.8994140625,304.1575012207031,0.6866263747215271,0.1422898024320602,0.1301030814647674,294.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.469884306192398,0.050000000745058,0.0493325777351856,293.2655944824219,297.1499938964844,293.1499938964844,0.2332317680120468,-3501.465087890625,304.1639709472656,0.8930094838142395,0.3187901675701141,0.2245288342237472,293.2060546875,297.1499938964844,293.1499938964844,0.3574644029140472,-6636.2578125,304.176513671875,0.9990000128746032,0.5261765718460083,0.4251351356506347,293.3041381835937,297.1499938964844,293.1499938964844,0.0101044895127415,-3087.972900390625,302.1884765625,0.469884306192398,0.050000000745058,0.2340125143527984,291.2607421875,291.1499938964844,262.7300109863281,260.8291931152344,280.8984680175781,294.27423095703125,291.25787353515625,1.0,0.284468799829483,0.7705374360084534,0.7705374360084534,1.0,1.0,-1.2758841514587402,0.5411978363990784,0.7346863150596619,0.2383878231048584,0.0,0.0,0.7633708715438843,59.89864349365234,58.0,-29.893245697021484,-13255.37109375,247.8968200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664489746094,312.5369567871094,278.1499938964844,0.0,18000.0,313.4700012207031,36484.08203125,36000.0,0.0,0.0,0.2968994379043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207416772842407,1.4207621812820437,-2.050822149612941e-05,0.0,0.0003013151872437,0.0,0.0,368.2911071777344,0.0,0.0,0.0,0.8141294717788696,4.0,0.0,1.0
652740,293.2068176269531,297.1499938964844,293.1499938964844,0.0852397158741951,-2014.580322265625,304.15625,0.6848620176315308,0.1410766094923019,0.1289285570383072,294.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.4702723324298858,0.050000000745058,0.0493255853652954,293.2671813964844,297.1499938964844,293.1499938964844,0.2309073507785797,-3474.35498046875,304.1631774902344,0.8904266357421875,0.3155376315116882,0.2222309410572052,293.1993103027344,297.1499938964844,293.1499938964844,0.3572023808956146,-6636.70166015625,304.16802978515625,0.9990000128746032,0.5261382460594177,0.4243506789207458,293.30523681640625,297.1499938964844,293.1499938964844,0.0100333327427506,-3079.55419921875,302.12725830078125,0.4702723324298858,0.050000000745058,0.2339793443679809,291.227783203125,291.1499938964844,262.75,260.8446044921875,280.911376953125,294.2692565917969,291.22430419921875,1.0,0.2836955487728119,0.7701977491378784,0.7701977491378784,1.0,1.0,-1.2707242965698242,0.5387255549430847,0.7319986820220947,0.237385094165802,0.0,0.0,0.7551388144493103,59.65052795410156,61.0,-43.36726379394531,-13126.328125,245.4102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.699462890625,312.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,36325.22265625,35640.0,0.0,0.0,0.2893102467060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880388736724854,1.3880587816238403,-1.991450881178025e-05,0.0,0.0002936131204478,0.0,0.0,347.7118835449219,0.0,0.0,0.0,0.7943924069404602,4.0,0.0,1.0
652800,293.2068176269531,297.1499938964844,293.1499938964844,0.0852397158741951,-2014.580322265625,304.15625,0.6848620176315308,0.1410766094923019,0.1289285570383072,294.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.4702723324298858,0.050000000745058,0.0493255853652954,293.2671813964844,297.1499938964844,293.1499938964844,0.2309073507785797,-3474.35498046875,304.1631774902344,0.8904266357421875,0.3155376315116882,0.2222309410572052,293.1993103027344,297.1499938964844,293.1499938964844,0.3572023808956146,-6636.70166015625,304.16802978515625,0.9990000128746032,0.5261382460594177,0.4243506789207458,293.30523681640625,297.1499938964844,293.1499938964844,0.0100333327427506,-3079.55419921875,302.12725830078125,0.4702723324298858,0.050000000745058,0.2339793443679809,291.227783203125,291.1499938964844,262.75,260.8446044921875,280.911376953125,294.2692565917969,291.22430419921875,1.0,0.2836955487728119,0.7701977491378784,0.7701977491378784,1.0,1.0,-1.2707242965698242,0.5387255549430847,0.7319986820220947,0.237385094165802,0.0,0.0,0.7551388144493103,59.65052795410156,61.0,-43.36726379394531,-13126.328125,245.4102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.699462890625,312.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,36325.22265625,35640.0,0.0,0.0,0.2893102467060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880388736724854,1.3880587816238403,-1.991450881178025e-05,0.0,0.0002936131204478,0.0,0.0,347.7118835449219,0.0,0.0,0.0,0.7943924069404602,4.0,0.0,1.0
652860,293.20538330078125,297.1499938964844,293.1499938964844,0.0847063213586807,-2005.4476318359373,304.1550598144531,0.6817798018455505,0.139929860830307,0.1279116570949554,294.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4692672789096832,0.050000000745058,0.0493437424302101,293.26861572265625,297.1499938964844,293.1499938964844,0.2288795411586761,-3450.920166015625,304.16217041015625,0.8858911395072937,0.3122802078723907,0.2199859172105789,293.1992492675781,297.1499938964844,293.1499938964844,0.3601816594600677,-6685.76025390625,304.1570129394531,0.9990000128746032,0.5249115228652954,0.426372617483139,293.3064270019531,297.1499938964844,293.1499938964844,0.0099767968058586,-3075.142578125,302.063232421875,0.4692672789096832,0.050000000745058,0.2340654730796814,291.1833801269531,291.1499938964844,262.7699890136719,260.8599853515625,280.9293212890625,294.27703857421875,291.1789245605469,1.0,0.2841606140136719,0.7698236703872681,0.7698236703872681,1.0,1.0,-1.2693595886230469,0.5379533171653748,0.7314063310623169,0.2373213469982147,0.0,0.0,0.7535098791122437,60.09762573242188,64.0,-58.9870491027832,-13010.4208984375,245.8629608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5509948730469,312.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35782.8671875,35640.0,0.0,0.0,0.2848804295063019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366846799850464,1.3668662309646606,-1.9437331502558663e-05,0.0,0.0002891174226533,0.0,0.0,333.5920104980469,0.0,0.0,0.0,0.7891045808792114,4.0,0.0,1.0
652920,293.20538330078125,297.1499938964844,293.1499938964844,0.0847063213586807,-2005.4476318359373,304.1550598144531,0.6817798018455505,0.139929860830307,0.1279116570949554,294.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4692672789096832,0.050000000745058,0.0493437424302101,293.26861572265625,297.1499938964844,293.1499938964844,0.2288795411586761,-3450.920166015625,304.16217041015625,0.8858911395072937,0.3122802078723907,0.2199859172105789,293.1992492675781,297.1499938964844,293.1499938964844,0.3601816594600677,-6685.76025390625,304.1570129394531,0.9990000128746032,0.5249115228652954,0.426372617483139,293.3064270019531,297.1499938964844,293.1499938964844,0.0099767968058586,-3075.142578125,302.063232421875,0.4692672789096832,0.050000000745058,0.2340654730796814,291.1833801269531,291.1499938964844,262.7699890136719,260.8599853515625,280.9293212890625,294.27703857421875,291.1789245605469,1.0,0.2841606140136719,0.7698236703872681,0.7698236703872681,1.0,1.0,-1.2693595886230469,0.5379533171653748,0.7314063310623169,0.2373213469982147,0.0,0.0,0.7535098791122437,60.09762573242188,64.0,-58.9870491027832,-13010.4208984375,245.8629608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5509948730469,312.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35782.8671875,35640.0,0.0,0.0,0.2848804295063019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366846799850464,1.3668662309646606,-1.9437331502558663e-05,0.0,0.0002891174226533,0.0,0.0,333.5920104980469,0.0,0.0,0.0,0.7891045808792114,4.0,0.0,1.0
652980,293.20416259765625,297.1499938964844,293.1499938964844,0.0841747000813484,-1996.2723388671875,304.1542663574219,0.6774916052818298,0.1387763023376464,0.1269156634807586,294.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.467085987329483,0.050000000745058,0.0493822917342186,293.27020263671875,297.1499938964844,293.1499938964844,0.2267757952213287,-3426.389404296875,304.16162109375,0.879766047000885,0.3089531362056732,0.2177136838436126,293.2043151855469,297.1499938964844,293.1499938964844,0.3655113875865936,-6769.06201171875,304.14581298828125,0.9990000128746032,0.5226454138755798,0.4306373596191406,293.307861328125,297.1499938964844,293.1499938964844,0.0099234161898493,-3071.166259765625,301.998046875,0.467085987329483,0.050000000745058,0.2342483252286911,291.140380859375,291.1499938964844,262.7900085449219,260.8753967285156,280.9512939453125,294.2948303222656,291.13653564453125,1.0,0.2855924963951111,0.7694495916366577,0.7694495916366577,1.0,1.0,-1.2708206176757812,0.5384496450424194,0.7323709726333618,0.2379585057497024,0.0,0.0,0.7577260136604309,61.10441589355469,67.0,-58.27290725708008,-12949.056640625,248.5909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3663330078125,312.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,35559.453125,35640.0,0.0,0.0,0.2814829647541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715367317199707,1.3715561628341677,-1.9464792785583995e-05,0.0,0.0002856694336514,0.0,0.0,335.71795654296875,0.0,0.0,0.0,0.7912038564682007,4.0,0.0,1.0
653040,293.20416259765625,297.1499938964844,293.1499938964844,0.0841747000813484,-1996.2723388671875,304.1542663574219,0.6774916052818298,0.1387763023376464,0.1269156634807586,294.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.467085987329483,0.050000000745058,0.0493822917342186,293.27020263671875,297.1499938964844,293.1499938964844,0.2267757952213287,-3426.389404296875,304.16162109375,0.879766047000885,0.3089531362056732,0.2177136838436126,293.2043151855469,297.1499938964844,293.1499938964844,0.3655113875865936,-6769.06201171875,304.14581298828125,0.9990000128746032,0.5226454138755798,0.4306373596191406,293.307861328125,297.1499938964844,293.1499938964844,0.0099234161898493,-3071.166259765625,301.998046875,0.467085987329483,0.050000000745058,0.2342483252286911,291.140380859375,291.1499938964844,262.7900085449219,260.8753967285156,280.9512939453125,294.2948303222656,291.13653564453125,1.0,0.2855924963951111,0.7694495916366577,0.7694495916366577,1.0,1.0,-1.2708206176757812,0.5384496450424194,0.7323709726333618,0.2379585057497024,0.0,0.0,0.7577260136604309,61.10441589355469,67.0,-58.27290725708008,-12949.056640625,248.5909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3663330078125,312.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,35559.453125,35640.0,0.0,0.0,0.2814829647541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715367317199707,1.3715561628341677,-1.9464792785583995e-05,0.0,0.0002856694336514,0.0,0.0,335.71795654296875,0.0,0.0,0.0,0.7912038564682007,4.0,0.0,1.0
653100,293.2036437988281,297.1499938964844,293.1499938964844,0.0838925391435623,-1991.3363037109373,304.1540222167969,0.674992024898529,0.1381921917200088,0.1264181286096573,294.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4655958712100982,0.050000000745058,0.0494079478085041,293.2710876464844,297.1499938964844,293.1499938964844,0.2256580144166946,-3413.24462890625,304.1615600585937,0.8762412071228027,0.3072578012943268,0.2165609747171402,293.2084655761719,297.1499938964844,293.1499938964844,0.3688692152500152,-6820.5693359375,304.1404724121094,0.9990000128746032,0.5211471319198608,0.4334529042243957,293.3086853027344,297.1499938964844,293.1499938964844,0.0098962765187025,-3068.88232421875,301.9652099609375,0.4655958712100982,0.050000000745058,0.2343700379133224,291.12109375,291.1499938964844,262.79998779296875,260.8830871582031,280.96356201171875,294.3069152832031,291.1175537109375,1.0,0.2866023182868957,0.7692625522613525,0.7692625522613525,1.0,1.0,-1.2723959684371948,0.5390772819519043,0.7333186268806458,0.2384867221117019,0.0,0.0,0.7615953683853149,61.78238677978516,67.0,-55.40168762207031,-12930.4169921875,250.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2616577148437,312.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,35472.640625,34560.0,0.0,0.0,0.2802018821239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379960060119629,1.3799797296524048,-1.958590291906148e-05,0.0,0.0002843692782334,0.0,0.0,340.45660400390625,0.0,0.0,0.0,0.7800170183181763,4.0,0.0,1.0
653160,293.20318603515625,297.1499938964844,293.1499938964844,0.0836453065276146,-1987.12451171875,304.1537170410156,0.6723076701164246,0.1376024037599563,0.1259190291166305,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.4638521075248718,0.050000000745058,0.0494372546672821,293.2720031738281,297.1499938964844,293.1499938964844,0.2246197909116745,-3401.138671875,304.16131591796875,0.8724779486656189,0.3055408895015716,0.2153957635164261,293.2134704589844,297.1499938964844,293.1499938964844,0.3728214204311371,-6880.7548828125,304.135009765625,0.9990000128746032,0.519420862197876,0.4366471171379089,293.3095703125,297.1499938964844,293.1499938964844,0.0098725026473402,-3067.7861328125,301.9312438964844,0.4638521075248718,0.050000000745058,0.2345090508460998,291.0975952148437,291.1499938964844,262.8099975585937,260.8907775878906,280.9767761230469,294.3209228515625,291.0924377441406,1.0,0.2877752482891083,0.769020676612854,0.769020676612854,1.0,1.0,-1.2744340896606443,0.5399056077003479,0.7345285415649414,0.2391228526830673,0.0,0.0,0.7673646807670593,62.55998992919922,70.0,-63.81993103027344,-12887.2509765625,253.11984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1552124023437,311.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,34502.94140625,34560.0,0.0,0.0,0.2791492640972137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749096393585205,1.3749288320541382,-1.9282117136754096e-05,0.0,0.0002833010221365,0.0,0.0,334.7295227050781,0.0,0.0,0.0,0.7904380559921265,4.0,0.0,1.0
653220,293.2022399902344,297.1499938964844,293.1499938964844,0.083063967525959,-1976.8912353515625,304.1534729003906,0.6665521860122681,0.1364419311285019,0.1249199286103248,294.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.4597795903682709,0.050000000745058,0.0495050549507141,293.2723388671875,297.1499938964844,293.1499938964844,0.2224135398864746,-3375.098388671875,304.1612243652344,0.8646020889282227,0.3023751080036163,0.2131463438272476,293.2271423339844,297.1499938964844,293.1499938964844,0.3814700543880462,-7010.6279296875,304.12567138671875,0.9990000128746032,0.5150567293167114,0.4439489245414734,293.3115234375,297.1499938964844,293.1499938964844,0.0098197711631655,-3063.384521484375,301.86358642578125,0.4597795903682709,0.050000000745058,0.2348306626081466,291.0595703125,291.1499938964844,262.8299865722656,260.9061584472656,281.00390625,294.3514709472656,291.05694580078125,1.0,0.2905350923538208,0.7685369849205017,0.7685369849205017,1.0,1.0,-1.279766321182251,0.5421255230903625,0.7376407384872437,0.240708440542221,0.0,0.0,0.7822494506835938,64.36743927001953,58.0,-49.581787109375,-12889.05078125,259.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258117675781,311.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,34162.6015625,34560.0,0.0,0.0,0.2778745889663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099498987197876,1.409969687461853,-1.9797716959146783e-05,0.0,0.0002820073859766,0.0,0.0,354.84820556640625,0.0,0.0,0.0,0.8061584830284119,4.0,0.0,1.0
653280,293.2022399902344,297.1499938964844,293.1499938964844,0.083063967525959,-1976.8912353515625,304.1534729003906,0.6665521860122681,0.1364419311285019,0.1249199286103248,294.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.4597795903682709,0.050000000745058,0.0495050549507141,293.2723388671875,297.1499938964844,293.1499938964844,0.2224135398864746,-3375.098388671875,304.1612243652344,0.8646020889282227,0.3023751080036163,0.2131463438272476,293.2271423339844,297.1499938964844,293.1499938964844,0.3814700543880462,-7010.6279296875,304.12567138671875,0.9990000128746032,0.5150567293167114,0.4439489245414734,293.3115234375,297.1499938964844,293.1499938964844,0.0098197711631655,-3063.384521484375,301.86358642578125,0.4597795903682709,0.050000000745058,0.2348306626081466,291.0595703125,291.1499938964844,262.8299865722656,260.9061584472656,281.00390625,294.3514709472656,291.05694580078125,1.0,0.2905350923538208,0.7685369849205017,0.7685369849205017,1.0,1.0,-1.279766321182251,0.5421255230903625,0.7376407384872437,0.240708440542221,0.0,0.0,0.7822494506835938,64.36743927001953,58.0,-49.581787109375,-12889.05078125,259.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258117675781,311.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,34162.6015625,34560.0,0.0,0.0,0.2778745889663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4099498987197876,1.409969687461853,-1.9797716959146783e-05,0.0,0.0002820073859766,0.0,0.0,354.84820556640625,0.0,0.0,0.0,0.8061584830284119,4.0,0.0,1.0
653340,293.19921875,297.1499938964844,293.1499938964844,0.0825185626745224,-1966.9796142578125,304.1532287597656,0.6673423647880554,0.1357332915067672,0.1241825893521308,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.4620646238327026,0.050000000745058,0.0494666881859302,293.27215576171875,297.1499938964844,293.1499938964844,0.2199008166790008,-3344.850341796875,304.1617431640625,0.8644195795059204,0.2993151247501373,0.2110351622104644,293.2387390136719,297.1499938964844,293.1499938964844,0.3783973753452301,-6959.58984375,304.1395263671875,0.9990000128746032,0.5107229351997375,0.4398308992385864,293.3134460449219,297.1499938964844,293.1499938964844,0.0097205508500337,-3046.509033203125,301.79949951171875,0.4620646238327026,0.050000000745058,0.234648659825325,291.04620361328125,291.1499938964844,262.8500061035156,260.9215087890625,281.0366516113281,294.3719787597656,291.0467529296875,1.0,0.2878246307373047,0.7680532336235046,0.7680532336235046,1.0,1.0,-1.2711492776870728,0.5379331707954407,0.7332161068916321,0.2392697632312774,0.0,0.0,0.7973965406417847,63.28335571289063,46.0,-16.371623992919922,-12808.587890625,253.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942443847656,311.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,34091.703125,33480.0,0.0,0.0,0.2775594592094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532510042190552,1.453271508216858,-2.0534547729766928e-05,0.0,0.0002816875930875,0.0,0.0,381.9977416992188,0.0,0.0,0.0,0.8108881115913391,4.0,0.0,1.0
653400,293.19921875,297.1499938964844,293.1499938964844,0.0825185626745224,-1966.9796142578125,304.1532287597656,0.6673423647880554,0.1357332915067672,0.1241825893521308,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.4620646238327026,0.050000000745058,0.0494666881859302,293.27215576171875,297.1499938964844,293.1499938964844,0.2199008166790008,-3344.850341796875,304.1617431640625,0.8644195795059204,0.2993151247501373,0.2110351622104644,293.2387390136719,297.1499938964844,293.1499938964844,0.3783973753452301,-6959.58984375,304.1395263671875,0.9990000128746032,0.5107229351997375,0.4398308992385864,293.3134460449219,297.1499938964844,293.1499938964844,0.0097205508500337,-3046.509033203125,301.79949951171875,0.4620646238327026,0.050000000745058,0.234648659825325,291.04620361328125,291.1499938964844,262.8500061035156,260.9215087890625,281.0366516113281,294.3719787597656,291.0467529296875,1.0,0.2878246307373047,0.7680532336235046,0.7680532336235046,1.0,1.0,-1.2711492776870728,0.5379331707954407,0.7332161068916321,0.2392697632312774,0.0,0.0,0.7973965406417847,63.28335571289063,46.0,-16.371623992919922,-12808.587890625,253.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942443847656,311.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,34091.703125,33480.0,0.0,0.0,0.2775594592094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532510042190552,1.453271508216858,-2.0534547729766928e-05,0.0,0.0002816875930875,0.0,0.0,381.9977416992188,0.0,0.0,0.0,0.8108881115913391,4.0,0.0,1.0
653460,293.2001647949219,297.1499938964844,293.1499938964844,0.0813888311386108,-1945.8389892578125,304.1540832519531,0.6724612712860107,0.1343031376600265,0.1229327991604805,294.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.46944659948349,0.050000000745058,0.0493406020104885,293.2743530273437,297.1499938964844,293.1499938964844,0.2166251987218856,-3304.7880859375,304.163330078125,0.8703624606132507,0.2957883775234222,0.2086402922868728,293.231201171875,297.1499938964844,293.1499938964844,0.3647583425045013,-6749.5419921875,304.1659545898437,0.9990000128746032,0.5099560618400574,0.4260153472423553,293.31494140625,297.1499938964844,293.1499938964844,0.0095847826451063,-3019.30615234375,301.73992919921875,0.46944659948349,0.050000000745058,0.2340505719184875,291.0551147460937,291.1499938964844,262.8699951171875,260.9368591308594,281.0660095214844,294.3617553710937,291.0580139160156,1.0,0.2810165882110595,0.7675713300704956,0.7675713300704956,1.0,1.0,-1.2493269443511963,0.5275976657867432,0.7217292785644531,0.2352510094642639,0.0,0.0,0.8097193837165833,59.79538345336914,49.0,14.82127857208252,-12615.951171875,237.7595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,311.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33168.07421875,33480.0,0.0,0.0,0.2774755954742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470018744468689,1.4700393676757812,-2.0623323507606983e-05,0.0,0.0002816024643834,0.0,0.0,390.2058715820313,0.0,0.0,0.0,0.8311746716499329,4.0,0.0,1.0
653520,293.2001647949219,297.1499938964844,293.1499938964844,0.0813888311386108,-1945.8389892578125,304.1540832519531,0.6724612712860107,0.1343031376600265,0.1229327991604805,294.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.46944659948349,0.050000000745058,0.0493406020104885,293.2743530273437,297.1499938964844,293.1499938964844,0.2166251987218856,-3304.7880859375,304.163330078125,0.8703624606132507,0.2957883775234222,0.2086402922868728,293.231201171875,297.1499938964844,293.1499938964844,0.3647583425045013,-6749.5419921875,304.1659545898437,0.9990000128746032,0.5099560618400574,0.4260153472423553,293.31494140625,297.1499938964844,293.1499938964844,0.0095847826451063,-3019.30615234375,301.73992919921875,0.46944659948349,0.050000000745058,0.2340505719184875,291.0551147460937,291.1499938964844,262.8699951171875,260.9368591308594,281.0660095214844,294.3617553710937,291.0580139160156,1.0,0.2810165882110595,0.7675713300704956,0.7675713300704956,1.0,1.0,-1.2493269443511963,0.5275976657867432,0.7217292785644531,0.2352510094642639,0.0,0.0,0.8097193837165833,59.79538345336914,49.0,14.82127857208252,-12615.951171875,237.7595672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,311.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33168.07421875,33480.0,0.0,0.0,0.2774755954742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470018744468689,1.4700393676757812,-2.0623323507606983e-05,0.0,0.0002816024643834,0.0,0.0,390.2058715820313,0.0,0.0,0.0,0.8311746716499329,4.0,0.0,1.0
