time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653580,293.1995849609375,297.1499938964844,293.1499938964844,0.0800981223583221,-1921.4237060546875,304.15484619140625,0.675129234790802,0.1331472694873809,0.1217313259840011,294.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4737254679203033,0.050000000745058,0.0492617823183536,293.2789001464844,297.1499938964844,293.1499938964844,0.2121673673391342,-3249.62109375,304.166259765625,0.8723695278167725,0.2917016148567199,0.2056986987590789,293.2142028808594,297.1499938964844,293.1499938964844,0.3545565605163574,-6595.529296875,304.1771545410156,0.9990000128746032,0.5113560557365417,0.4171431958675384,293.3160400390625,297.1499938964844,293.1499938964844,0.0094471164047718,-2988.85791015625,301.6863098144531,0.4737254679203033,0.050000000745058,0.2336766868829727,291.0922241210937,291.1499938964844,262.8900146484375,260.95220947265625,281.0868530273437,294.33624267578125,291.095703125,1.0,0.2768934667110443,0.7670894265174866,0.7670894265174866,1.0,1.0,-1.233154535293579,0.5197217464447021,0.7134328484535217,0.2329076826572418,0.0,0.0,0.8149787783622742,57.59929275512695,52.0,42.15162658691406,-12494.1259765625,227.2646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,311.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,33277.45703125,33480.0,0.0,0.0,0.2773251235485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491480827331543,1.491501808166504,-2.1034025849075988e-05,0.0,0.000281449756585,0.0,0.0,404.8992004394531,0.0,0.0,0.0,0.8409213423728943,4.0,0.0,1.0
653640,293.1995849609375,297.1499938964844,293.1499938964844,0.0800981223583221,-1921.4237060546875,304.15484619140625,0.675129234790802,0.1331472694873809,0.1217313259840011,294.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4737254679203033,0.050000000745058,0.0492617823183536,293.2789001464844,297.1499938964844,293.1499938964844,0.2121673673391342,-3249.62109375,304.166259765625,0.8723695278167725,0.2917016148567199,0.2056986987590789,293.2142028808594,297.1499938964844,293.1499938964844,0.3545565605163574,-6595.529296875,304.1771545410156,0.9990000128746032,0.5113560557365417,0.4171431958675384,293.3160400390625,297.1499938964844,293.1499938964844,0.0094471164047718,-2988.85791015625,301.6863098144531,0.4737254679203033,0.050000000745058,0.2336766868829727,291.0922241210937,291.1499938964844,262.8900146484375,260.95220947265625,281.0868530273437,294.33624267578125,291.095703125,1.0,0.2768934667110443,0.7670894265174866,0.7670894265174866,1.0,1.0,-1.233154535293579,0.5197217464447021,0.7134328484535217,0.2329076826572418,0.0,0.0,0.8149787783622742,57.59929275512695,52.0,42.15162658691406,-12494.1259765625,227.2646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,311.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,33277.45703125,33480.0,0.0,0.0,0.2773251235485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491480827331543,1.491501808166504,-2.1034025849075988e-05,0.0,0.000281449756585,0.0,0.0,404.8992004394531,0.0,0.0,0.0,0.8409213423728943,4.0,0.0,1.0
653700,293.19903564453125,297.1499938964844,293.1499938964844,0.0795466005802154,-1911.01611328125,304.15496826171875,0.6756206750869751,0.1326245367527008,0.1212302669882774,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.4749147593975067,0.050000000745058,0.0492392480373382,293.2798156738281,297.1499938964844,293.1499938964844,0.2101658135652542,-3224.90283203125,304.1669311523437,0.8723139762878418,0.2898912727832794,0.2043921500444412,293.2081604003906,297.1499938964844,293.1499938964844,0.3512663245201111,-6546.740234375,304.1781921386719,0.9990000128746032,0.5117316246032715,0.4145719707012176,293.3164978027344,297.1499938964844,293.1499938964844,0.009384729899466,-2975.0556640625,301.65948486328125,0.4749147593975067,0.050000000745058,0.2335698008537292,291.1094970703125,291.1499938964844,262.8999938964844,260.9598999023437,281.0974426269531,294.3261413574219,291.11279296875,1.0,0.2755820155143738,0.7668485045433044,0.7668485045433044,1.0,1.0,-1.227742075920105,0.5169683694839478,0.710773766040802,0.2324408888816833,0.0,0.0,0.815941333770752,56.97039413452149,52.0,45.02311325073242,-12447.7431640625,224.0252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,311.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,33345.64453125,32400.0,0.0,0.0,0.2772368192672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497016668319702,1.4970377683639526,-2.1149910025997087e-05,0.0,0.0002813601167872,0.0,0.0,408.8743286132813,0.0,0.0,0.0,0.8284683227539062,4.0,0.0,1.0
653760,293.198486328125,297.1499938964844,293.1499938964844,0.0790644362568855,-1902.01171875,304.1549377441406,0.6756002902984619,0.1321128904819488,0.1207528933882713,294.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4756440222263336,0.050000000745058,0.0492253229022026,293.280517578125,297.1499938964844,293.1499938964844,0.2083500176668167,-3202.588623046875,304.1671447753906,0.8716314435005188,0.2881059646606445,0.2031319588422775,293.2036437988281,297.1499938964844,293.1499938964844,0.3491251766681671,-6515.8095703125,304.1769104003906,0.9990000128746032,0.5118810534477234,0.4129747450351715,293.3169250488281,297.1499938964844,293.1499938964844,0.009328925050795,-2963.284912109375,301.63153076171875,0.4756440222263336,0.050000000745058,0.2335037440061569,291.1205749511719,291.1499938964844,262.9100036621094,260.9675598144531,281.1090087890625,294.3197937011719,291.12176513671875,1.0,0.2747003138065338,0.7667385935783386,0.7667385935783386,1.0,1.0,-1.223642349243164,0.5148187279701233,0.7088236212730408,0.2323179543018341,0.0,0.0,0.8167142868041992,56.57923126220703,55.0,33.491546630859375,-12379.63671875,221.76475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,311.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32542.986328125,32400.0,0.0,0.0,0.2770891189575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807733297348022,1.4807939529418943,-2.067466630251147e-05,0.0,0.0002812102320604,0.0,0.0,395.4568481445313,0.0,0.0,0.0,0.83375483751297,4.0,0.0,1.0
653820,293.1974182128906,297.1499938964844,293.1499938964844,0.0781393498182296,-1884.760986328125,304.15484619140625,0.6741558313369751,0.131103441119194,0.1198379248380661,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4759337604045868,0.050000000745058,0.0492197796702384,293.2818908691406,297.1499938964844,293.1499938964844,0.2047810107469558,-3158.63134765625,304.1673889160156,0.8684782385826111,0.2845254838466644,0.2006401568651199,293.1990661621094,297.1499938964844,293.1499938964844,0.3473966419696808,-6492.9013671875,304.1707458496094,0.9990000128746032,0.5114656686782837,0.4123360216617584,293.3178100585937,297.1499938964844,293.1499938964844,0.0092261936515569,-2941.53515625,301.5748291015625,0.4759337604045868,0.050000000745058,0.2334774434566497,291.1396484375,291.1499938964844,262.92999267578125,260.98291015625,281.1356506347656,294.31756591796875,291.1418151855469,1.0,0.2740452289581299,0.766518771648407,0.766518771648407,1.0,1.0,-1.2187470197677612,0.5120115280151367,0.7067354917526245,0.2328491657972335,0.0,0.0,0.8169329762458801,56.40999984741211,58.0,30.97518920898437,-12322.9892578125,219.69952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,311.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,32417.185546875,32400.0,0.0,0.0,0.2767327725887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804561138153076,1.4804767370224,-2.064051295747049e-05,0.0,0.0002808485878631,0.0,0.0,394.86328125,0.0,0.0,0.0,0.8333944082260132,4.0,0.0,1.0
653880,293.1974182128906,297.1499938964844,293.1499938964844,0.0781393498182296,-1884.760986328125,304.15484619140625,0.6741558313369751,0.131103441119194,0.1198379248380661,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4759337604045868,0.050000000745058,0.0492197796702384,293.2818908691406,297.1499938964844,293.1499938964844,0.2047810107469558,-3158.63134765625,304.1673889160156,0.8684782385826111,0.2845254838466644,0.2006401568651199,293.1990661621094,297.1499938964844,293.1499938964844,0.3473966419696808,-6492.9013671875,304.1707458496094,0.9990000128746032,0.5114656686782837,0.4123360216617584,293.3178100585937,297.1499938964844,293.1499938964844,0.0092261936515569,-2941.53515625,301.5748291015625,0.4759337604045868,0.050000000745058,0.2334774434566497,291.1396484375,291.1499938964844,262.92999267578125,260.98291015625,281.1356506347656,294.31756591796875,291.1418151855469,1.0,0.2740452289581299,0.766518771648407,0.766518771648407,1.0,1.0,-1.2187470197677612,0.5120115280151367,0.7067354917526245,0.2328491657972335,0.0,0.0,0.8169329762458801,56.40999984741211,58.0,30.97518920898437,-12322.9892578125,219.69952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,311.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,32417.185546875,32400.0,0.0,0.0,0.2767327725887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804561138153076,1.4804767370224,-2.064051295747049e-05,0.0,0.0002808485878631,0.0,0.0,394.86328125,0.0,0.0,0.0,0.8333944082260132,4.0,0.0,1.0
653940,293.19647216796875,297.1499938964844,293.1499938964844,0.0772390440106391,-1868.0084228515625,304.1547241210937,0.6711434721946716,0.1300924718379974,0.1189498379826545,294.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4749395549297333,0.050000000745058,0.049238808453083,293.2833557128906,297.1499938964844,293.1499938964844,0.201217845082283,-3114.599853515625,304.1675109863281,0.8633276224136353,0.2808885276317596,0.1981341391801834,293.19989013671875,297.1499938964844,293.1499938964844,0.3485291004180908,-6513.17138671875,304.1618957519531,0.9990000128746032,0.5100661516189575,0.4145180881023407,293.3188781738281,297.1499938964844,293.1499938964844,0.0091294320300221,-2920.967041015625,301.517578125,0.4749395549297333,0.050000000745058,0.2335677146911621,291.1591796875,291.1499938964844,262.95001220703125,260.99822998046875,281.1658020019531,294.3269348144531,291.1608581542969,1.0,0.274603396654129,0.7662990093231201,0.7662990093231201,1.0,1.0,-1.2174224853515625,0.5108312368392944,0.7065913081169128,0.2341633886098861,0.0,0.0,0.8143420219421387,56.91365051269531,61.0,26.64415168762207,-12286.8798828125,220.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,311.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32459.771484375,31320.0,0.0,0.0,0.2763672173023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760695695877075,1.4760901927947998,-2.057139136013575e-05,0.0,0.0002804775722324,0.0,0.0,392.0730590820313,0.0,0.0,0.0,0.8163037300109863,4.0,0.0,1.0
654000,293.19647216796875,297.1499938964844,293.1499938964844,0.0772390440106391,-1868.0084228515625,304.1547241210937,0.6711434721946716,0.1300924718379974,0.1189498379826545,294.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4749395549297333,0.050000000745058,0.049238808453083,293.2833557128906,297.1499938964844,293.1499938964844,0.201217845082283,-3114.599853515625,304.1675109863281,0.8633276224136353,0.2808885276317596,0.1981341391801834,293.19989013671875,297.1499938964844,293.1499938964844,0.3485291004180908,-6513.17138671875,304.1618957519531,0.9990000128746032,0.5100661516189575,0.4145180881023407,293.3188781738281,297.1499938964844,293.1499938964844,0.0091294320300221,-2920.967041015625,301.517578125,0.4749395549297333,0.050000000745058,0.2335677146911621,291.1591796875,291.1499938964844,262.95001220703125,260.99822998046875,281.1658020019531,294.3269348144531,291.1608581542969,1.0,0.274603396654129,0.7662990093231201,0.7662990093231201,1.0,1.0,-1.2174224853515625,0.5108312368392944,0.7065913081169128,0.2341633886098861,0.0,0.0,0.8143420219421387,56.91365051269531,61.0,26.64415168762207,-12286.8798828125,220.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,311.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32459.771484375,31320.0,0.0,0.0,0.2763672173023224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760695695877075,1.4760901927947998,-2.057139136013575e-05,0.0,0.0002804775722324,0.0,0.0,392.0730590820313,0.0,0.0,0.0,0.8163037300109863,4.0,0.0,1.0
654060,293.1957092285156,297.1499938964844,293.1499938964844,0.0764725804328918,-1854.009033203125,304.1544189453125,0.666935920715332,0.1290675699710846,0.1180698499083519,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4728955030441284,0.050000000745058,0.0492774210870265,293.28497314453125,297.1499938964844,293.1499938964844,0.1979479342699051,-3074.354736328125,304.1671142578125,0.8566854596138,0.2771803140640259,0.1955944299697876,293.205322265625,297.1499938964844,293.1499938964844,0.3525129854679107,-6576.34326171875,304.1512756347656,0.9990000128746032,0.5077089667320251,0.4189120233058929,293.3202209472656,297.1499938964844,293.1499938964844,0.0090479142963886,-2905.3193359375,301.4556579589844,0.4728955030441284,0.050000000745058,0.2337508648633957,291.16082763671875,291.1499938964844,262.9700012207031,261.0135498046875,281.19873046875,294.345458984375,291.1611022949219,1.0,0.2761099934577942,0.7659574747085571,0.7659574747085571,1.0,1.0,-1.2188575267791748,0.5109061002731323,0.7079514861106873,0.2360249906778335,0.0,0.0,0.8126239776611328,57.95140075683594,64.0,7.377050399780273,-12235.037109375,222.9347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,311.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,31473.525390625,31320.0,0.0,0.0,0.2759023010730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447829008102417,1.447848916053772,-1.984693153644912e-05,0.0,0.0002800057700369,0.0,0.0,370.720947265625,0.0,0.0,0.0,0.8159011006355286,4.0,0.0,1.0
654120,293.1957092285156,297.1499938964844,293.1499938964844,0.0764725804328918,-1854.009033203125,304.1544189453125,0.666935920715332,0.1290675699710846,0.1180698499083519,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4728955030441284,0.050000000745058,0.0492774210870265,293.28497314453125,297.1499938964844,293.1499938964844,0.1979479342699051,-3074.354736328125,304.1671142578125,0.8566854596138,0.2771803140640259,0.1955944299697876,293.205322265625,297.1499938964844,293.1499938964844,0.3525129854679107,-6576.34326171875,304.1512756347656,0.9990000128746032,0.5077089667320251,0.4189120233058929,293.3202209472656,297.1499938964844,293.1499938964844,0.0090479142963886,-2905.3193359375,301.4556579589844,0.4728955030441284,0.050000000745058,0.2337508648633957,291.16082763671875,291.1499938964844,262.9700012207031,261.0135498046875,281.19873046875,294.345458984375,291.1611022949219,1.0,0.2761099934577942,0.7659574747085571,0.7659574747085571,1.0,1.0,-1.2188575267791748,0.5109061002731323,0.7079514861106873,0.2360249906778335,0.0,0.0,0.8126239776611328,57.95140075683594,64.0,7.377050399780273,-12235.037109375,222.9347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28076171875,311.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,31473.525390625,31320.0,0.0,0.0,0.2759023010730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447829008102417,1.447848916053772,-1.984693153644912e-05,0.0,0.0002800057700369,0.0,0.0,370.720947265625,0.0,0.0,0.0,0.8159011006355286,4.0,0.0,1.0
654180,293.1951599121094,297.1499938964844,293.1499938964844,0.0756846293807029,-1839.5897216796875,304.1542663574219,0.6618679165840149,0.1280227750539779,0.1171884164214134,294.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4699326157569885,0.050000000745058,0.0493319444358348,293.28680419921875,297.1499938964844,293.1499938964844,0.1945939809083938,-3032.822021484375,304.1670227050781,0.8489950895309448,0.2733919322490692,0.1930120438337326,293.214599609375,297.1499938964844,293.1499938964844,0.3582899570465088,-6665.37744140625,304.1412658691406,0.9990000128746032,0.5044307708740234,0.425039678812027,293.3218688964844,297.1499938964844,293.1499938964844,0.0089681167155504,-2889.6513671875,301.3930053710937,0.4699326157569885,0.050000000745058,0.2340095043182373,291.1647644042969,291.1499938964844,262.989990234375,261.0288391113281,281.2336120605469,294.371826171875,291.1651306152344,1.0,0.2783605754375458,0.7656159996986389,0.7656159996986389,1.0,1.0,-1.2224305868148804,0.5119761824607849,0.7104544043540955,0.2382964640855789,0.0,0.0,0.8104003667831421,59.421329498291016,67.0,5.576218605041504,-12230.388671875,227.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,311.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,31400.064453125,31320.0,0.0,0.0,0.2754783928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4409303665161133,1.4409501552581787,-1.970930316019804e-05,0.0,0.0002795755572151,0.0,0.0,366.11370849609375,0.0,0.0,0.0,0.812589168548584,4.0,0.0,1.0
654240,293.1951599121094,297.1499938964844,293.1499938964844,0.0756846293807029,-1839.5897216796875,304.1542663574219,0.6618679165840149,0.1280227750539779,0.1171884164214134,294.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4699326157569885,0.050000000745058,0.0493319444358348,293.28680419921875,297.1499938964844,293.1499938964844,0.1945939809083938,-3032.822021484375,304.1670227050781,0.8489950895309448,0.2733919322490692,0.1930120438337326,293.214599609375,297.1499938964844,293.1499938964844,0.3582899570465088,-6665.37744140625,304.1412658691406,0.9990000128746032,0.5044307708740234,0.425039678812027,293.3218688964844,297.1499938964844,293.1499938964844,0.0089681167155504,-2889.6513671875,301.3930053710937,0.4699326157569885,0.050000000745058,0.2340095043182373,291.1647644042969,291.1499938964844,262.989990234375,261.0288391113281,281.2336120605469,294.371826171875,291.1651306152344,1.0,0.2783605754375458,0.7656159996986389,0.7656159996986389,1.0,1.0,-1.2224305868148804,0.5119761824607849,0.7104544043540955,0.2382964640855789,0.0,0.0,0.8104003667831421,59.421329498291016,67.0,5.576218605041504,-12230.388671875,227.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,311.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,31400.064453125,31320.0,0.0,0.0,0.2754783928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4409303665161133,1.4409501552581787,-1.970930316019804e-05,0.0,0.0002795755572151,0.0,0.0,366.11370849609375,0.0,0.0,0.0,0.812589168548584,4.0,0.0,1.0
654300,293.1949462890625,297.1499938964844,293.1499938964844,0.0752926170825958,-1832.4349365234373,304.1542053222656,0.6591042280197144,0.1274915784597396,0.1167448088526725,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4681256115436554,0.050000000745058,0.0493642315268516,293.28778076171875,297.1499938964844,293.1499938964844,0.1929121166467666,-3011.93896484375,304.1669921875,0.8448745012283325,0.2714661955833435,0.1917026191949844,293.220458984375,297.1499938964844,293.1499938964844,0.3617816567420959,-6718.51611328125,304.1365051269531,0.9990000128746032,0.5024628639221191,0.4286273121833801,293.3227844238281,297.1499938964844,293.1499938964844,0.0089293867349624,-2882.097900390625,301.3610534667969,0.4681256115436554,0.050000000745058,0.2341626584529876,291.1661376953125,291.1499938964844,263.0,261.0364990234375,281.2517395019531,294.3876953125,291.1663513183594,1.0,0.2797110676765442,0.7654452323913574,0.7654452323913574,1.0,1.0,-1.2248553037643433,0.5128111243247986,0.7120441794395447,0.2395490258932113,0.0,0.0,0.809180498123169,60.29233551025391,67.0,4.164004325866699,-12231.205078125,229.9293670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,311.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,31395.103515625,30240.0,0.0,0.0,0.2753057777881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4376267194747925,1.4376463890075684,-1.965043156815227e-05,0.0,0.0002794003521557,0.0,0.0,364.0104675292969,0.0,0.0,0.0,0.7960503697395325,4.0,0.0,1.0
654360,293.1947937011719,297.1499938964844,293.1499938964844,0.0749463364481926,-1826.2254638671875,304.154052734375,0.6562350392341614,0.126954898238182,0.1162987351417541,294.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4661056995391845,0.050000000745058,0.0493993908166885,293.2887878417969,297.1499938964844,293.1499938964844,0.1913351118564605,-2992.45068359375,304.166748046875,0.8406257033348083,0.26952064037323,0.1903810203075409,293.2269592285156,297.1499938964844,293.1499938964844,0.3658179044723511,-6779.6787109375,304.1316223144531,0.9990000128746032,0.5002927184104919,0.432499885559082,293.3237609863281,297.1499938964844,293.1499938964844,0.0088943913578987,-2876.029052734375,301.3274841308594,0.4661056995391845,0.050000000745058,0.2343294322490692,291.161376953125,291.1499938964844,263.010009765625,261.0441589355469,281.2704772949219,294.4052429199219,291.159423828125,1.0,0.2811845541000366,0.7652310729026794,0.7652310729026794,1.0,1.0,-1.2276241779327393,0.5138031244277954,0.7138210535049438,0.2408567070960998,0.0,0.0,0.8088139891624451,61.240718841552734,55.0,-9.595678329467772,-12202.47265625,232.90333557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,311.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,30530.73828125,30240.0,0.0,0.0,0.2751117944717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151544570922852,1.4151735305786133,-1.9065659216721546e-05,0.0,0.0002792034938465,0.0,0.0,347.5232849121094,0.0,0.0,0.0,0.7984106540679932,4.0,0.0,1.0
654420,293.1943054199219,297.1499938964844,293.1499938964844,0.0740748643875122,-1810.3140869140625,304.1541748046875,0.6563904285430908,0.1259194016456604,0.1153216212987899,294.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4681566953659057,0.050000000745058,0.0493636690080165,293.2906494140625,297.1499938964844,293.1499938964844,0.1878253817558288,-2948.55712890625,304.16705322265625,0.8392123579978943,0.265631228685379,0.1876444965600967,293.234619140625,297.1499938964844,293.1499938964844,0.3623226583003998,-6722.65283203125,304.14422607421875,0.9990000128746032,0.4967630803585052,0.4285666346549988,293.3255920410156,297.1499938964844,293.1499938964844,0.0087937051430344,-2854.901123046875,301.2627258300781,0.4681566953659057,0.050000000745058,0.2341599911451339,291.1635437011719,291.1499938964844,263.0299987792969,261.0594482421875,281.3233947753906,294.4281005859375,291.16619873046875,1.0,0.2784847319126129,0.7648027539253235,0.7648027539253235,1.0,1.0,-1.2182092666625977,0.508577823638916,0.7096314430236816,0.2413129806518554,0.0,0.0,0.8074245452880859,60.26675033569336,43.0,13.74637508392334,-12112.5439453125,227.5038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,311.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30322.154296875,30240.0,0.0,0.0,0.27462238073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091355800628662,1.4091544151306152,-1.891525971586816e-05,0.0,0.000278706807876,0.0,0.0,343.25390625,0.0,0.0,0.0,0.7953171730041504,4.0,0.0,1.0
654480,293.1943054199219,297.1499938964844,293.1499938964844,0.0740748643875122,-1810.3140869140625,304.1541748046875,0.6563904285430908,0.1259194016456604,0.1153216212987899,294.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4681566953659057,0.050000000745058,0.0493636690080165,293.2906494140625,297.1499938964844,293.1499938964844,0.1878253817558288,-2948.55712890625,304.16705322265625,0.8392123579978943,0.265631228685379,0.1876444965600967,293.234619140625,297.1499938964844,293.1499938964844,0.3623226583003998,-6722.65283203125,304.14422607421875,0.9990000128746032,0.4967630803585052,0.4285666346549988,293.3255920410156,297.1499938964844,293.1499938964844,0.0087937051430344,-2854.901123046875,301.2627258300781,0.4681566953659057,0.050000000745058,0.2341599911451339,291.1635437011719,291.1499938964844,263.0299987792969,261.0594482421875,281.3233947753906,294.4281005859375,291.16619873046875,1.0,0.2784847319126129,0.7648027539253235,0.7648027539253235,1.0,1.0,-1.2182092666625977,0.508577823638916,0.7096314430236816,0.2413129806518554,0.0,0.0,0.8074245452880859,60.26675033569336,43.0,13.74637508392334,-12112.5439453125,227.5038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,311.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30322.154296875,30240.0,0.0,0.0,0.27462238073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4091355800628662,1.4091544151306152,-1.891525971586816e-05,0.0,0.000278706807876,0.0,0.0,343.25390625,0.0,0.0,0.0,0.7953171730041504,4.0,0.0,1.0
654540,293.1935119628906,297.1499938964844,293.1499938964844,0.0729210749268531,-1788.7847900390625,304.1547241210937,0.661932647228241,0.1249537840485572,0.1143183931708335,294.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.4749421775341034,0.050000000745058,0.0492387525737285,293.2920837402344,297.1499938964844,293.1499938964844,0.1836610287427902,-2895.60888671875,304.1683349609375,0.8441050052642822,0.2617748379707336,0.1848593801259994,293.22760009765625,297.1499938964844,293.1499938964844,0.3475917279720306,-6494.42724609375,304.1709289550781,0.9990000128746032,0.4960121512413025,0.4145124852657318,293.3269958496094,297.1499938964844,293.1499938964844,0.0086528956890106,-2820.45751953125,301.2074279785156,0.4749421775341034,0.050000000745058,0.2335674464702606,291.2046203613281,291.1499938964844,263.04998779296875,261.0747375488281,281.3775939941406,294.4125366210937,291.2101745605469,1.0,0.271631121635437,0.7643744945526123,0.7643744945526123,1.0,1.0,-1.195936679840088,0.4971353113651275,0.6988013386726379,0.2399871945381164,0.0,0.0,0.7977151870727539,56.87751007080078,46.0,53.87147521972656,-11937.2744140625,212.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,311.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,30464.439453125,29160.0,0.0,0.0,0.273629367351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928836584091189,1.392902374267578,-1.8670909412321635e-05,0.0,0.0002776990295387,0.0,0.0,333.9057006835937,0.0,0.0,0.0,0.7726032733917236,4.0,0.0,1.0
654600,293.1935119628906,297.1499938964844,293.1499938964844,0.0729210749268531,-1788.7847900390625,304.1547241210937,0.661932647228241,0.1249537840485572,0.1143183931708335,294.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.4749421775341034,0.050000000745058,0.0492387525737285,293.2920837402344,297.1499938964844,293.1499938964844,0.1836610287427902,-2895.60888671875,304.1683349609375,0.8441050052642822,0.2617748379707336,0.1848593801259994,293.22760009765625,297.1499938964844,293.1499938964844,0.3475917279720306,-6494.42724609375,304.1709289550781,0.9990000128746032,0.4960121512413025,0.4145124852657318,293.3269958496094,297.1499938964844,293.1499938964844,0.0086528956890106,-2820.45751953125,301.2074279785156,0.4749421775341034,0.050000000745058,0.2335674464702606,291.2046203613281,291.1499938964844,263.04998779296875,261.0747375488281,281.3775939941406,294.4125366210937,291.2101745605469,1.0,0.271631121635437,0.7643744945526123,0.7643744945526123,1.0,1.0,-1.195936679840088,0.4971353113651275,0.6988013386726379,0.2399871945381164,0.0,0.0,0.7977151870727539,56.87751007080078,46.0,53.87147521972656,-11937.2744140625,212.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,311.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,30464.439453125,29160.0,0.0,0.0,0.273629367351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3928836584091189,1.392902374267578,-1.8670909412321635e-05,0.0,0.0002776990295387,0.0,0.0,333.9057006835937,0.0,0.0,0.0,0.7726032733917236,4.0,0.0,1.0
654660,293.1925964355469,297.1499938964844,293.1499938964844,0.0718615800142288,-1769.10791015625,304.1549072265625,0.6653056144714355,0.1240365505218505,0.1134103313088417,294.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.4790991842746734,0.050000000745058,0.0491584725677967,293.29327392578125,297.1499938964844,293.1499938964844,0.1796186417341232,-2844.1015625,304.1689147949219,0.8461974263191223,0.2579336166381836,0.1821257472038269,293.21319580078125,297.1499938964844,293.1499938964844,0.3370267748832702,-6333.943359375,304.1810302734375,0.9990000128746032,0.4969677925109863,0.4052207469940185,293.3279113769531,297.1499938964844,293.1499938964844,0.0085259452462196,-2789.14990234375,301.1532897949219,0.4790991842746734,0.050000000745058,0.2331866323947906,291.2455139160156,291.1499938964844,263.07000732421875,261.09002685546875,281.41461181640625,294.3804016113281,291.24920654296875,1.0,0.2674601376056671,0.7641341090202332,0.7641341090202332,1.0,1.0,-1.179853439331055,0.4887044429779053,0.6911490559577942,0.2395748198032379,0.0,0.0,0.7819913029670715,54.6959342956543,49.0,52.2694091796875,-11757.783203125,202.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,311.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,29666.09375,29160.0,0.0,0.0,0.2717662751674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354617357254028,1.3354792594909668,-1.753900505718775e-05,0.0,0.0002758082409854,0.0,0.0,298.8375549316406,0.0,0.0,0.0,0.7586832642555237,4.0,0.0,1.0
654720,293.1925964355469,297.1499938964844,293.1499938964844,0.0718615800142288,-1769.10791015625,304.1549072265625,0.6653056144714355,0.1240365505218505,0.1134103313088417,294.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.4790991842746734,0.050000000745058,0.0491584725677967,293.29327392578125,297.1499938964844,293.1499938964844,0.1796186417341232,-2844.1015625,304.1689147949219,0.8461974263191223,0.2579336166381836,0.1821257472038269,293.21319580078125,297.1499938964844,293.1499938964844,0.3370267748832702,-6333.943359375,304.1810302734375,0.9990000128746032,0.4969677925109863,0.4052207469940185,293.3279113769531,297.1499938964844,293.1499938964844,0.0085259452462196,-2789.14990234375,301.1532897949219,0.4790991842746734,0.050000000745058,0.2331866323947906,291.2455139160156,291.1499938964844,263.07000732421875,261.09002685546875,281.41461181640625,294.3804016113281,291.24920654296875,1.0,0.2674601376056671,0.7641341090202332,0.7641341090202332,1.0,1.0,-1.179853439331055,0.4887044429779053,0.6911490559577942,0.2395748198032379,0.0,0.0,0.7819913029670715,54.6959342956543,49.0,52.2694091796875,-11757.783203125,202.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,311.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,29666.09375,29160.0,0.0,0.0,0.2717662751674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354617357254028,1.3354792594909668,-1.753900505718775e-05,0.0,0.0002758082409854,0.0,0.0,298.8375549316406,0.0,0.0,0.0,0.7586832642555237,4.0,0.0,1.0
654780,293.1910705566406,297.1499938964844,293.1499938964844,0.0709865689277648,-1752.9967041015625,304.1546936035156,0.6662378907203674,0.1232660934329032,0.1126338765025138,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.4810088276863098,0.050000000745058,0.0491211600601673,293.29425048828125,297.1499938964844,293.1499938964844,0.17581807076931,-2795.651123046875,304.1689453125,0.8451123833656311,0.254107266664505,0.1794282495975494,293.20269775390625,297.1499938964844,293.1499938964844,0.3313894271850586,-6250.52294921875,304.17987060546875,0.9990000128746032,0.4975054860115051,0.4008285701274872,293.3282775878906,297.1499938964844,293.1499938964844,0.0084190368652343,-2763.236328125,301.09814453125,0.4810088276863098,0.050000000745058,0.2330096215009689,291.2754211425781,291.1499938964844,263.0899963378906,261.10528564453125,281.4351501464844,294.34033203125,291.2774658203125,1.0,0.2652167081832886,0.763893723487854,0.763893723487854,1.0,1.0,-1.17015278339386,0.4833613634109497,0.6867914199829102,0.2400317192077636,0.0,0.0,0.7630890011787415,53.67973709106445,52.0,39.27498626708984,-11642.2666015625,197.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,311.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29710.484375,29160.0,0.0,0.0,0.2692927718162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866829633712769,1.286699652671814,-1.677234104136005e-05,0.0,0.0002732979482971,0.0,0.0,273.0018615722656,0.0,0.0,0.0,0.7363231778144836,4.0,0.0,1.0
654840,293.1910705566406,297.1499938964844,293.1499938964844,0.0709865689277648,-1752.9967041015625,304.1546936035156,0.6662378907203674,0.1232660934329032,0.1126338765025138,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.4810088276863098,0.050000000745058,0.0491211600601673,293.29425048828125,297.1499938964844,293.1499938964844,0.17581807076931,-2795.651123046875,304.1689453125,0.8451123833656311,0.254107266664505,0.1794282495975494,293.20269775390625,297.1499938964844,293.1499938964844,0.3313894271850586,-6250.52294921875,304.17987060546875,0.9990000128746032,0.4975054860115051,0.4008285701274872,293.3282775878906,297.1499938964844,293.1499938964844,0.0084190368652343,-2763.236328125,301.09814453125,0.4810088276863098,0.050000000745058,0.2330096215009689,291.2754211425781,291.1499938964844,263.0899963378906,261.10528564453125,281.4351501464844,294.34033203125,291.2774658203125,1.0,0.2652167081832886,0.763893723487854,0.763893723487854,1.0,1.0,-1.17015278339386,0.4833613634109497,0.6867914199829102,0.2400317192077636,0.0,0.0,0.7630890011787415,53.67973709106445,52.0,39.27498626708984,-11642.2666015625,197.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,311.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29710.484375,29160.0,0.0,0.0,0.2692927718162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866829633712769,1.286699652671814,-1.677234104136005e-05,0.0,0.0002732979482971,0.0,0.0,273.0018615722656,0.0,0.0,0.0,0.7363231778144836,4.0,0.0,1.0
654900,293.1899108886719,297.1499938964844,293.1499938964844,0.0706803873181343,-1747.4415283203125,304.1544189453125,0.6660998463630676,0.12297373265028,0.1123378053307533,294.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.4813606441020965,0.050000000745058,0.0491142757236957,293.2945861816406,297.1499938964844,293.1499938964844,0.174071729183197,-2773.445556640625,304.1686706542969,0.8436625599861145,0.252213180065155,0.1780989468097686,293.19927978515625,297.1499938964844,293.1499938964844,0.3301291465759277,-6233.03857421875,304.1767272949219,0.9990000128746032,0.4975111186504364,0.4000132083892822,293.328125,297.1499938964844,293.1499938964844,0.0083738900721073,-2752.86328125,301.06964111328125,0.4813606441020965,0.050000000745058,0.2329769879579544,291.2826538085937,291.1499938964844,263.1000061035156,261.1129150390625,281.441650390625,294.31988525390625,291.28350830078125,1.0,0.2646992802619934,0.7637735605239868,0.7637735605239868,1.0,1.0,-1.1671751737594604,0.4816040992736816,0.6855710744857788,0.240487203001976,0.0,0.0,0.7534914612770081,53.49159240722656,52.0,26.78823471069336,-11591.626953125,196.45249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904235839844,311.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,29731.109375,28080.0,0.0,0.0,0.2678868770599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601479291915894,1.2601642608642578,-1.636662636883557e-05,0.0,0.0002718711039051,0.0,0.0,259.6436767578125,0.0,0.0,0.0,0.7093213200569153,4.0,0.0,1.0
654960,293.1885986328125,297.1499938964844,293.1499938964844,0.0705013573169708,-1744.3538818359375,304.1539306640625,0.665618360042572,0.1227268353104591,0.1120954602956771,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.481374442577362,0.050000000745058,0.0491140112280845,293.2948303222656,297.1499938964844,293.1499938964844,0.1725305318832397,-2754.018798828125,304.1680603027344,0.8417056202888489,0.2503325641155243,0.1767840087413787,293.19708251953125,297.1499938964844,293.1499938964844,0.3299866020679474,-6232.955078125,304.1720886230469,0.9990000128746032,0.4973220825195312,0.3999812304973602,293.32781982421875,297.1499938964844,293.1499938964844,0.0083366073668003,-2745.427001953125,301.0389099121094,0.481374442577362,0.050000000745058,0.2329757213592529,291.2787170410156,291.1499938964844,263.1099853515625,261.1205444335937,281.447509765625,294.3022766113281,291.276123046875,1.0,0.2645249962806701,0.763690710067749,0.763690710067749,1.0,1.0,-1.1652652025222778,0.4803748726844787,0.6848902702331543,0.2410705238580703,0.0,0.0,0.7451878786087036,53.48311233520508,55.0,-0.3891791999340057,-11511.6923828125,195.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6509094238281,311.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28851.06640625,28080.0,0.0,0.0,0.2663408815860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21586275100708,1.2158782482147217,-1.5501753296121024e-05,0.0,0.000270302145509,0.0,0.0,236.1438140869141,0.0,0.0,0.0,0.7018682360649109,4.0,0.0,1.0
655020,293.185791015625,297.1499938964844,293.1499938964844,0.070307120680809,-1741.2474365234375,304.1529541015625,0.6637073755264282,0.1223181709647178,0.1117210984230041,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.4805173873901367,0.050000000745058,0.0491307824850082,293.295166015625,297.1499938964844,293.1499938964844,0.1696532815694809,-2717.78515625,304.1668395996094,0.8364980220794678,0.2465965300798416,0.1741891205310821,293.1961975097656,297.1499938964844,293.1499938964844,0.3320726752281189,-6268.83447265625,304.1612548828125,0.9990000128746032,0.4963160157203674,0.4019645452499389,293.3268737792969,297.1499938964844,293.1499938964844,0.0082751447334885,-2734.4208984375,300.9751281738281,0.4805173873901367,0.050000000745058,0.2330552786588668,291.2574768066406,291.1499938964844,263.1300048828125,261.13580322265625,281.4597473144531,294.27801513671875,291.2552795410156,1.0,0.2650688290596008,0.7635250687599182,0.7635250687599182,1.0,1.0,-1.164196491241455,0.4792697131633758,0.6849268078804016,0.2425443977117538,0.0,0.0,0.7323293685913086,53.93552017211914,58.0,-21.555082321166992,-11444.28515625,196.37155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7564392089844,311.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28546.13671875,28080.0,0.0,0.0,0.2630603909492492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1709080934524536,1.170922875404358,-1.478123704146128e-05,0.0,0.0002669728419277,0.0,0.0,215.20135498046875,0.0,0.0,0.0,0.6814748644828796,4.0,0.0,1.0
655080,293.185791015625,297.1499938964844,293.1499938964844,0.070307120680809,-1741.2474365234375,304.1529541015625,0.6637073755264282,0.1223181709647178,0.1117210984230041,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.4805173873901367,0.050000000745058,0.0491307824850082,293.295166015625,297.1499938964844,293.1499938964844,0.1696532815694809,-2717.78515625,304.1668395996094,0.8364980220794678,0.2465965300798416,0.1741891205310821,293.1961975097656,297.1499938964844,293.1499938964844,0.3320726752281189,-6268.83447265625,304.1612548828125,0.9990000128746032,0.4963160157203674,0.4019645452499389,293.3268737792969,297.1499938964844,293.1499938964844,0.0082751447334885,-2734.4208984375,300.9751281738281,0.4805173873901367,0.050000000745058,0.2330552786588668,291.2574768066406,291.1499938964844,263.1300048828125,261.13580322265625,281.4597473144531,294.27801513671875,291.2552795410156,1.0,0.2650688290596008,0.7635250687599182,0.7635250687599182,1.0,1.0,-1.164196491241455,0.4792697131633758,0.6849268078804016,0.2425443977117538,0.0,0.0,0.7323293685913086,53.93552017211914,58.0,-21.555082321166992,-11444.28515625,196.37155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7564392089844,311.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28546.13671875,28080.0,0.0,0.0,0.2630603909492492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1709080934524536,1.170922875404358,-1.478123704146128e-05,0.0,0.0002669728419277,0.0,0.0,215.20135498046875,0.0,0.0,0.0,0.6814748644828796,4.0,0.0,1.0
655140,293.1830749511719,297.1499938964844,293.1499938964844,0.0702029541134834,-1739.7801513671875,304.1521301269531,0.6607021689414978,0.1219583824276924,0.1114253029227256,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.4786631166934967,0.050000000745058,0.0491669923067092,293.29547119140625,297.1499938964844,293.1499938964844,0.1668538153171539,-2682.40087890625,304.1658935546875,0.8298975825309753,0.2428560405969619,0.1716129779815673,293.1997985839844,297.1499938964844,293.1499938964844,0.3366148173809051,-6341.408203125,304.1499328613281,0.9990000128746032,0.494422972202301,0.4062145054340362,293.3258972167969,297.1499938964844,293.1499938964844,0.0082199899479746,-2725.11328125,300.9110412597656,0.4786631166934967,0.050000000745058,0.2332270443439483,291.2336730957031,291.1499938964844,263.1499938964844,261.15106201171875,281.4740295410156,294.2684631347656,291.2308349609375,1.0,0.2665938436985016,0.7633594274520874,0.7633594274520874,1.0,1.0,-1.1660995483398438,0.4796311557292938,0.6864684224128723,0.2443371266126632,0.0,0.0,0.7227010726928711,54.91371154785156,61.0,-32.629676818847656,-11403.4697265625,198.92678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250427246094,311.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,28408.74609375,27000.0,0.0,0.0,0.2597982585430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383146047592163,1.1383289098739624,-1.429311578249326e-05,0.0,0.0002636621939018,0.0,0.0,201.0619506835937,0.0,0.0,0.0,0.6519463658332825,4.0,0.0,1.0
655200,293.1830749511719,297.1499938964844,293.1499938964844,0.0702029541134834,-1739.7801513671875,304.1521301269531,0.6607021689414978,0.1219583824276924,0.1114253029227256,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.4786631166934967,0.050000000745058,0.0491669923067092,293.29547119140625,297.1499938964844,293.1499938964844,0.1668538153171539,-2682.40087890625,304.1658935546875,0.8298975825309753,0.2428560405969619,0.1716129779815673,293.1997985839844,297.1499938964844,293.1499938964844,0.3366148173809051,-6341.408203125,304.1499328613281,0.9990000128746032,0.494422972202301,0.4062145054340362,293.3258972167969,297.1499938964844,293.1499938964844,0.0082199899479746,-2725.11328125,300.9110412597656,0.4786631166934967,0.050000000745058,0.2332270443439483,291.2336730957031,291.1499938964844,263.1499938964844,261.15106201171875,281.4740295410156,294.2684631347656,291.2308349609375,1.0,0.2665938436985016,0.7633594274520874,0.7633594274520874,1.0,1.0,-1.1660995483398438,0.4796311557292938,0.6864684224128723,0.2443371266126632,0.0,0.0,0.7227010726928711,54.91371154785156,61.0,-32.629676818847656,-11403.4697265625,198.92678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250427246094,311.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,28408.74609375,27000.0,0.0,0.0,0.2597982585430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383146047592163,1.1383289098739624,-1.429311578249326e-05,0.0,0.0002636621939018,0.0,0.0,201.0619506835937,0.0,0.0,0.0,0.6519463658332825,4.0,0.0,1.0
655260,293.18072509765625,297.1499938964844,293.1499938964844,0.0702535733580589,-1741.3463134765625,304.1513366699219,0.6568373441696167,0.1216023340821266,0.1111561879515647,294.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.4759690165519714,0.050000000745058,0.0492191463708877,293.2959289550781,297.1499938964844,293.1499938964844,0.1643304824829101,-2650.707275390625,304.1648254394531,0.8222063779830933,0.2390798032283783,0.1690280884504318,293.2073669433594,297.1499938964844,293.1499938964844,0.34368497133255,-6451.70263671875,304.13818359375,0.9990000128746032,0.4916374385356903,0.4122584462165832,293.3250732421875,297.1499938964844,293.1499938964844,0.0081780310720205,-2720.694091796875,300.8416442871094,0.4759690165519714,0.050000000745058,0.2334744334220886,291.1905517578125,291.1499938964844,263.1700134277344,261.1663513183594,281.4913024902344,294.2720031738281,291.18658447265625,1.0,0.26889169216156,0.7630622386932373,0.7630622386932373,1.0,1.0,-1.1702876091003418,0.4811022579669952,0.6891853213310242,0.2463656216859817,0.0,0.0,0.7200278043746948,56.32178497314453,64.0,-52.71756362915039,-11351.0732421875,203.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622436523437,311.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,27225.498046875,27000.0,0.0,0.0,0.2566377222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101562738418579,1.1015762090682983,-1.3525639587896876e-05,0.0,0.000260454689851,0.0,0.0,183.61280822753903,0.0,0.0,0.0,0.6477036476135254,4.0,0.0,1.0
655320,293.18072509765625,297.1499938964844,293.1499938964844,0.0702535733580589,-1741.3463134765625,304.1513366699219,0.6568373441696167,0.1216023340821266,0.1111561879515647,294.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.4759690165519714,0.050000000745058,0.0492191463708877,293.2959289550781,297.1499938964844,293.1499938964844,0.1643304824829101,-2650.707275390625,304.1648254394531,0.8222063779830933,0.2390798032283783,0.1690280884504318,293.2073669433594,297.1499938964844,293.1499938964844,0.34368497133255,-6451.70263671875,304.13818359375,0.9990000128746032,0.4916374385356903,0.4122584462165832,293.3250732421875,297.1499938964844,293.1499938964844,0.0081780310720205,-2720.694091796875,300.8416442871094,0.4759690165519714,0.050000000745058,0.2334744334220886,291.1905517578125,291.1499938964844,263.1700134277344,261.1663513183594,281.4913024902344,294.2720031738281,291.18658447265625,1.0,0.26889169216156,0.7630622386932373,0.7630622386932373,1.0,1.0,-1.1702876091003418,0.4811022579669952,0.6891853213310242,0.2463656216859817,0.0,0.0,0.7200278043746948,56.32178497314453,64.0,-52.71756362915039,-11351.0732421875,203.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622436523437,311.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,27225.498046875,27000.0,0.0,0.0,0.2566377222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101562738418579,1.1015762090682983,-1.3525639587896876e-05,0.0,0.000260454689851,0.0,0.0,183.61280822753903,0.0,0.0,0.0,0.6477036476135254,4.0,0.0,1.0
