time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655380,293.1787414550781,297.1499938964844,293.1499938964844,0.0702154636383056,-1741.096435546875,304.1509704589844,0.6523569226264954,0.1212270930409431,0.1108868345618248,294.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4725225567817688,0.050000000745058,0.0492844134569168,293.2966003417969,297.1499938964844,293.1499938964844,0.161583736538887,-2615.711181640625,304.1644592285156,0.8135584592819214,0.2352456897497177,0.1664161831140518,293.2182922363281,297.1499938964844,293.1499938964844,0.3519647419452667,-6578.40283203125,304.1283874511719,0.9990000128746032,0.4879758656024933,0.4196997582912445,293.3246154785156,297.1499938964844,293.1499938964844,0.0081309899687767,-2713.76513671875,300.7744445800781,0.4725225567817688,0.050000000745058,0.2337840348482132,291.1600036621094,291.1499938964844,263.19000244140625,261.1817321777344,281.5114440917969,294.2867736816406,291.1573181152344,1.0,0.2717913389205932,0.7627649903297424,0.7627649903297424,1.0,1.0,-1.1762107610702517,0.4834254086017608,0.6927853226661682,0.2486017942428589,0.0,0.0,0.7208593487739563,58.08267974853516,52.0,-42.858619689941406,-11366.046875,208.5746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8476867675781,311.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,27026.126953125,27000.0,0.0,0.0,0.2539460361003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981401205062866,1.098153591156006,-1.3434833817882463e-05,0.0,0.0002577229461167,0.0,0.0,181.83810424804688,0.0,0.0,0.0,0.6459495425224304,4.0,0.0,1.0
655440,293.1787414550781,297.1499938964844,293.1499938964844,0.0702154636383056,-1741.096435546875,304.1509704589844,0.6523569226264954,0.1212270930409431,0.1108868345618248,294.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4725225567817688,0.050000000745058,0.0492844134569168,293.2966003417969,297.1499938964844,293.1499938964844,0.161583736538887,-2615.711181640625,304.1644592285156,0.8135584592819214,0.2352456897497177,0.1664161831140518,293.2182922363281,297.1499938964844,293.1499938964844,0.3519647419452667,-6578.40283203125,304.1283874511719,0.9990000128746032,0.4879758656024933,0.4196997582912445,293.3246154785156,297.1499938964844,293.1499938964844,0.0081309899687767,-2713.76513671875,300.7744445800781,0.4725225567817688,0.050000000745058,0.2337840348482132,291.1600036621094,291.1499938964844,263.19000244140625,261.1817321777344,281.5114440917969,294.2867736816406,291.1573181152344,1.0,0.2717913389205932,0.7627649903297424,0.7627649903297424,1.0,1.0,-1.1762107610702517,0.4834254086017608,0.6927853226661682,0.2486017942428589,0.0,0.0,0.7208593487739563,58.08267974853516,52.0,-42.858619689941406,-11366.046875,208.5746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8476867675781,311.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,27026.126953125,27000.0,0.0,0.0,0.2539460361003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981401205062866,1.098153591156006,-1.3434833817882463e-05,0.0,0.0002577229461167,0.0,0.0,181.83810424804688,0.0,0.0,0.0,0.6459495425224304,4.0,0.0,1.0
655500,293.17779541015625,297.1499938964844,293.1499938964844,0.0701335221529007,-1739.7642822265625,304.15093994140625,0.6522324681282043,0.1210465803742408,0.1107144430279731,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4727185368537903,0.050000000745058,0.0492807477712631,293.2969665527344,297.1499938964844,293.1499938964844,0.1600997298955917,-2596.628173828125,304.16455078125,0.8116830587387085,0.2333199679851532,0.1650705337524414,293.2232666015625,297.1499938964844,293.1499938964844,0.3521396219730377,-6579.25146484375,304.1321105957031,0.9990000128746032,0.4861283004283905,0.4192864894866943,293.324462890625,297.1499938964844,293.1499938964844,0.0080980109050869,-2707.406494140625,300.7417907714844,0.4727185368537903,0.050000000745058,0.2337666600942611,291.14910888671875,291.1499938964844,263.20001220703125,261.1894836425781,281.529052734375,294.2935485839844,291.1478576660156,1.0,0.2710534334182739,0.7626163959503174,0.7626163959503174,1.0,1.0,-1.173874020576477,0.4820554852485657,0.6918185353279114,0.2488935142755508,0.0,0.0,0.722041666507721,57.97774124145508,52.0,-31.50510597229004,-11341.1875,207.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.823486328125,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,26975.595703125,25920.0,0.0,0.0,0.2528161704540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0998860597610474,1.0998995304107666,-1.3446709999698214e-05,0.0,0.0002565762551967,0.0,0.0,182.39894104003903,0.0,0.0,0.0,0.631671130657196,4.0,0.0,1.0
655560,293.1767578125,297.1499938964844,293.1499938964844,0.0700288116931915,-1737.98828125,304.1509704589844,0.6537296772003174,0.1208990216255188,0.1105362996459007,294.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.474369078874588,0.050000000745058,0.0492496825754642,293.2972412109375,297.1499938964844,293.1499938964844,0.1585609167814254,-2576.7529296875,304.1647033691406,0.8117278218269348,0.2314042299985885,0.1637089848518371,293.2247619628906,297.1499938964844,293.1499938964844,0.3491917550563812,-6532.13134765625,304.1407775878906,0.9990000128746032,0.484905481338501,0.4157575964927673,293.32421875,297.1499938964844,293.1499938964844,0.0080577870830893,-2698.918701171875,300.7102355957031,0.474369078874588,0.050000000745058,0.233619287610054,291.1417236328125,291.1499938964844,263.2099914550781,261.1972351074219,281.5464782714844,294.28814697265625,291.139892578125,1.0,0.2691627740859985,0.7624387145042419,0.7624387145042419,1.0,1.0,-1.1675786972045898,0.4788240492343902,0.688754677772522,0.2484665066003799,0.0,0.0,0.7232901453971863,57.12662887573242,40.0,-27.247682571411133,-11253.7822265625,203.80210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031311035156,311.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,26088.119140625,25920.0,0.0,0.0,0.2516941428184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845272541046145,1.0845403671264648,-1.304227680520853e-05,0.0,0.00025543756783,0.0,0.0,174.55422973632812,0.0,0.0,0.0,0.6369836330413818,4.0,0.0,1.0
655620,293.1740417480469,297.1499938964844,293.1499938964844,0.0696973279118537,-1731.8616943359375,304.1512145996094,0.660871148109436,0.1207674518227577,0.1102497279644012,294.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4806625247001648,0.050000000745058,0.0491279475390911,293.29742431640625,297.1499938964844,293.1499938964844,0.155106246471405,-2531.50830078125,304.16558837890625,0.8163644075393677,0.2276365756988525,0.1609767228364944,293.2160339355469,297.1499938964844,293.1499938964844,0.3354111313819885,-6317.001953125,304.1670837402344,0.9990000128746032,0.4847493469715118,0.4016296863555908,293.3231811523437,297.1499938964844,293.1499938964844,0.0079572731629014,-2674.0556640625,300.65545654296875,0.4806625247001648,0.050000000745058,0.2330418229103088,291.1517944335937,291.1499938964844,263.2300109863281,261.2128295898437,281.5720520019531,294.23895263671875,291.1550598144531,1.0,0.262349009513855,0.7620832920074463,0.7620832920074463,1.0,1.0,-1.146162748336792,0.46828493475914,0.6778777837753296,0.2458623945713043,0.0,0.0,0.7229288220405579,53.79703521728516,43.0,16.691640853881836,-11106.8291015625,190.34646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735290527344,311.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25948.943359375,25920.0,0.0,0.0,0.2494432926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846894979476929,1.084702491760254,-1.301293832511874e-05,0.0,0.0002531532372813,0.0,0.0,174.3057403564453,0.0,0.0,0.0,0.6366176009178162,4.0,0.0,1.0
655680,293.1740417480469,297.1499938964844,293.1499938964844,0.0696973279118537,-1731.8616943359375,304.1512145996094,0.660871148109436,0.1207674518227577,0.1102497279644012,294.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4806625247001648,0.050000000745058,0.0491279475390911,293.29742431640625,297.1499938964844,293.1499938964844,0.155106246471405,-2531.50830078125,304.16558837890625,0.8163644075393677,0.2276365756988525,0.1609767228364944,293.2160339355469,297.1499938964844,293.1499938964844,0.3354111313819885,-6317.001953125,304.1670837402344,0.9990000128746032,0.4847493469715118,0.4016296863555908,293.3231811523437,297.1499938964844,293.1499938964844,0.0079572731629014,-2674.0556640625,300.65545654296875,0.4806625247001648,0.050000000745058,0.2330418229103088,291.1517944335937,291.1499938964844,263.2300109863281,261.2128295898437,281.5720520019531,294.23895263671875,291.1550598144531,1.0,0.262349009513855,0.7620832920074463,0.7620832920074463,1.0,1.0,-1.146162748336792,0.46828493475914,0.6778777837753296,0.2458623945713043,0.0,0.0,0.7229288220405579,53.79703521728516,43.0,16.691640853881836,-11106.8291015625,190.34646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735290527344,311.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25948.943359375,25920.0,0.0,0.0,0.2494432926177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846894979476929,1.084702491760254,-1.301293832511874e-05,0.0,0.0002531532372813,0.0,0.0,174.3057403564453,0.0,0.0,0.0,0.6366176009178162,4.0,0.0,1.0
655740,293.1707458496094,297.1499938964844,293.1499938964844,0.0694535598158836,-1727.1229248046875,304.15118408203125,0.6662002801895142,0.1208253502845764,0.1101926639676094,294.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4847042262554168,0.050000000745058,0.0490491017699241,293.2972106933594,297.1499938964844,293.1499938964844,0.1515529602766037,-2484.58740234375,304.1662902832031,0.8182259202003479,0.2239450216293335,0.1583353728055954,293.1990661621094,297.1499938964844,293.1499938964844,0.3251715004444122,-6160.00830078125,304.1779479980469,0.9990000128746032,0.4865130186080932,0.3922047615051269,293.3212585449219,297.1499938964844,293.1499938964844,0.0078606102615594,-2648.5234375,300.6087951660156,0.4847042262554168,0.050000000745058,0.2326678186655044,291.1811218261719,291.1499938964844,263.25,261.2285461425781,281.5746765136719,294.1711730957031,291.1831970214844,1.0,0.2582108974456787,0.7617278099060059,0.7617278099060059,1.0,1.0,-1.1310616731643677,0.4609018862247467,0.6701598167419434,0.2438688427209854,0.0,0.0,0.7166563868522644,51.624305725097656,46.0,29.66894721984864,-10983.3369140625,181.45074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618713378906,311.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,26063.455078125,24840.0,0.0,0.0,0.2470917254686355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728228092193604,1.0728356838226318,-1.2883364433946554e-05,0.0,0.00025076669408,0.0,0.0,170.1409149169922,0.0,0.0,0.0,0.6164103746414185,4.0,0.0,1.0
655800,293.1707458496094,297.1499938964844,293.1499938964844,0.0694535598158836,-1727.1229248046875,304.15118408203125,0.6662002801895142,0.1208253502845764,0.1101926639676094,294.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4847042262554168,0.050000000745058,0.0490491017699241,293.2972106933594,297.1499938964844,293.1499938964844,0.1515529602766037,-2484.58740234375,304.1662902832031,0.8182259202003479,0.2239450216293335,0.1583353728055954,293.1990661621094,297.1499938964844,293.1499938964844,0.3251715004444122,-6160.00830078125,304.1779479980469,0.9990000128746032,0.4865130186080932,0.3922047615051269,293.3212585449219,297.1499938964844,293.1499938964844,0.0078606102615594,-2648.5234375,300.6087951660156,0.4847042262554168,0.050000000745058,0.2326678186655044,291.1811218261719,291.1499938964844,263.25,261.2285461425781,281.5746765136719,294.1711730957031,291.1831970214844,1.0,0.2582108974456787,0.7617278099060059,0.7617278099060059,1.0,1.0,-1.1310616731643677,0.4609018862247467,0.6701598167419434,0.2438688427209854,0.0,0.0,0.7166563868522644,51.624305725097656,46.0,29.66894721984864,-10983.3369140625,181.45074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7618713378906,311.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,26063.455078125,24840.0,0.0,0.0,0.2470917254686355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728228092193604,1.0728356838226318,-1.2883364433946554e-05,0.0,0.00025076669408,0.0,0.0,170.1409149169922,0.0,0.0,0.0,0.6164103746414185,4.0,0.0,1.0
655860,293.1675109863281,297.1499938964844,293.1499938964844,0.069538690149784,-1728.755615234375,304.150634765625,0.6690476536750793,0.1209564208984375,0.1102648675441742,294.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4866270124912262,0.050000000745058,0.0490120463073253,293.2967834472656,297.1499938964844,293.1499938964844,0.1485240459442138,-2444.919677734375,304.1658935546875,0.8169785141944885,0.2202995717525482,0.155760645866394,293.185791015625,297.1499938964844,293.1499938964844,0.3204545974731445,-6090.33544921875,304.17626953125,0.9990000128746032,0.4879749417304992,0.3876950144767761,293.3188781738281,297.1499938964844,293.1499938964844,0.0077907633967697,-2632.5263671875,300.5552673339844,0.4866270124912262,0.050000000745058,0.2324920445680618,291.17803955078125,291.1499938964844,263.2699890136719,261.244384765625,281.57635498046875,294.12615966796875,291.17755126953125,1.0,0.2560104727745056,0.7616599202156067,0.7616599202156067,1.0,1.0,-1.1223875284194946,0.4566597938537597,0.6657276749610901,0.2428060472011566,0.0,0.0,0.7128298878669739,50.58710479736328,49.0,2.0353450775146484,-10851.79296875,176.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,311.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25050.96875,24840.0,0.0,0.0,0.244590938091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039073824882507,1.0390859842300415,-1.2221577890159097e-05,0.0,0.0002482287236489,0.0,0.0,155.86500549316406,0.0,0.0,0.0,0.6135024428367615,4.0,0.0,1.0
655920,293.1675109863281,297.1499938964844,293.1499938964844,0.069538690149784,-1728.755615234375,304.150634765625,0.6690476536750793,0.1209564208984375,0.1102648675441742,294.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4866270124912262,0.050000000745058,0.0490120463073253,293.2967834472656,297.1499938964844,293.1499938964844,0.1485240459442138,-2444.919677734375,304.1658935546875,0.8169785141944885,0.2202995717525482,0.155760645866394,293.185791015625,297.1499938964844,293.1499938964844,0.3204545974731445,-6090.33544921875,304.17626953125,0.9990000128746032,0.4879749417304992,0.3876950144767761,293.3188781738281,297.1499938964844,293.1499938964844,0.0077907633967697,-2632.5263671875,300.5552673339844,0.4866270124912262,0.050000000745058,0.2324920445680618,291.17803955078125,291.1499938964844,263.2699890136719,261.244384765625,281.57635498046875,294.12615966796875,291.17755126953125,1.0,0.2560104727745056,0.7616599202156067,0.7616599202156067,1.0,1.0,-1.1223875284194946,0.4566597938537597,0.6657276749610901,0.2428060472011566,0.0,0.0,0.7128298878669739,50.58710479736328,49.0,2.0353450775146484,-10851.79296875,176.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,311.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25050.96875,24840.0,0.0,0.0,0.244590938091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039073824882507,1.0390859842300415,-1.2221577890159097e-05,0.0,0.0002482287236489,0.0,0.0,155.86500549316406,0.0,0.0,0.0,0.6135024428367615,4.0,0.0,1.0
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0696487948298454,-1730.791015625,304.1502380371094,0.6698143482208252,0.1210864931344986,0.1103790700435638,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4869964122772217,0.050000000745058,0.0490049943327903,293.2964172363281,297.1499938964844,293.1499938964844,0.1455201953649521,-2405.3564453125,304.16558837890625,0.8132757544517517,0.2166540324687957,0.1532172709703445,293.17803955078125,297.1499938964844,293.1499938964844,0.3192143142223358,-6074.57421875,304.16949462890625,0.9990000128746032,0.4886520504951477,0.3868296146392822,293.3165588378906,297.1499938964844,293.1499938964844,0.0077273775823414,-2617.888671875,300.50262451171875,0.4869964122772217,0.050000000745058,0.2324586063623428,291.17578125,291.1499938964844,263.2900085449219,261.2603454589844,281.5813903808594,294.10260009765625,291.17535400390625,1.0,0.2553751766681671,0.7615920305252075,0.7615920305252075,1.0,1.0,-1.1183829307556152,0.4546552896499634,0.6637276411056519,0.2424328029155731,0.0,0.0,0.7095469236373901,50.36607360839844,52.0,-2.475570678710937,-10797.498046875,175.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,311.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,24953.140625,24840.0,0.0,0.0,0.2422161996364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0284861326217651,1.0284981727600098,-1.206652268592734e-05,0.0,0.0002458186354488,0.0,0.0,152.0133819580078,0.0,0.0,0.0,0.6086713671684265,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0696487948298454,-1730.791015625,304.1502380371094,0.6698143482208252,0.1210864931344986,0.1103790700435638,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4869964122772217,0.050000000745058,0.0490049943327903,293.2964172363281,297.1499938964844,293.1499938964844,0.1455201953649521,-2405.3564453125,304.16558837890625,0.8132757544517517,0.2166540324687957,0.1532172709703445,293.17803955078125,297.1499938964844,293.1499938964844,0.3192143142223358,-6074.57421875,304.16949462890625,0.9990000128746032,0.4886520504951477,0.3868296146392822,293.3165588378906,297.1499938964844,293.1499938964844,0.0077273775823414,-2617.888671875,300.50262451171875,0.4869964122772217,0.050000000745058,0.2324586063623428,291.17578125,291.1499938964844,263.2900085449219,261.2603454589844,281.5813903808594,294.10260009765625,291.17535400390625,1.0,0.2553751766681671,0.7615920305252075,0.7615920305252075,1.0,1.0,-1.1183829307556152,0.4546552896499634,0.6637276411056519,0.2424328029155731,0.0,0.0,0.7095469236373901,50.36607360839844,52.0,-2.475570678710937,-10797.498046875,175.21275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,311.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,24953.140625,24840.0,0.0,0.0,0.2422161996364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0284861326217651,1.0284981727600098,-1.206652268592734e-05,0.0,0.0002458186354488,0.0,0.0,152.0133819580078,0.0,0.0,0.0,0.6086713671684265,4.0,0.0,1.0
656100,293.1634826660156,297.1499938964844,293.1499938964844,0.069715104997158,-1732.0306396484375,304.15008544921875,0.6695060133934021,0.121137149631977,0.1104352921247482,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4866951704025268,0.050000000745058,0.0490107648074626,293.2963256835937,297.1499938964844,293.1499938964844,0.1440441906452179,-2385.8740234375,304.1654357910156,0.8105947375297546,0.2148162573575973,0.1519447863101959,293.17633056640625,297.1499938964844,293.1499938964844,0.3197726011276245,-6084.84521484375,304.1649169921875,0.9990000128746032,0.4886299669742584,0.3875354528427124,293.3155517578125,297.1499938964844,293.1499938964844,0.0076984195038676,-2611.3935546875,300.4757385253906,0.4866951704025268,0.050000000745058,0.2324859648942947,291.1731262207031,291.1499938964844,263.29998779296875,261.26837158203125,281.58514404296875,294.097412109375,291.1723327636719,1.0,0.2555434107780456,0.7615581154823303,0.7615581154823303,1.0,1.0,-1.1178094148635864,0.4543296694755554,0.663479745388031,0.2424763888120651,0.0,0.0,0.7082650661468506,50.508487701416016,52.0,-6.053865909576416,-10778.2001953125,175.31248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461853027344,311.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,24933.595703125,23760.0,0.0,0.0,0.2411321103572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242146253585815,1.0242265462875366,-1.200885799335083e-05,0.0,0.000244718423346,0.0,0.0,150.5204315185547,0.0,0.0,0.0,0.5917924642562866,4.0,0.0,1.0
656160,293.16241455078125,297.1499938964844,293.1499938964844,0.0698398947715759,-1734.4556884765625,304.1498413085937,0.6687952280044556,0.1211745664477348,0.1104856133460998,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4861173033714294,0.050000000745058,0.0490218624472618,293.2963256835937,297.1499938964844,293.1499938964844,0.1426827311515808,-2368.0205078125,304.16510009765625,0.8073912858963013,0.2129637151956558,0.1506668329238891,293.1760559082031,297.1499938964844,293.1499938964844,0.3212526440620422,-6109.4326171875,304.1595153808594,0.9990000128746032,0.4883561134338379,0.3888902962207794,293.3146667480469,297.1499938964844,293.1499938964844,0.007673563901335,-2606.807373046875,300.4462890625,0.4861173033714294,0.050000000745058,0.2325386106967926,291.16217041015625,291.1499938964844,263.3099975585937,261.27642822265625,281.5898132324219,294.0959167480469,291.15802001953125,1.0,0.2559877932071686,0.7614668607711792,0.7614668607711792,1.0,1.0,-1.1180380582809448,0.4543736279010772,0.6636644601821899,0.2426509708166122,0.0,0.0,0.708438515663147,50.79586791992188,55.0,-26.49820899963379,-10722.5546875,175.92752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347106933594,311.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,24036.205078125,23760.0,0.0,0.0,0.2400659471750259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035343170166016,1.003545880317688,-1.1551267562026624e-05,0.0,0.0002436364156892,0.0,0.0,141.78994750976562,0.0,0.0,0.0,0.5947393774986267,4.0,0.0,1.0
656220,293.1607360839844,297.1499938964844,293.1499938964844,0.0700628757476806,-1738.79150390625,304.1495361328125,0.6663393378257751,0.1212052181363105,0.1105614453554153,294.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4842452108860016,0.050000000745058,0.0490580834448337,293.2966003417969,297.1499938964844,293.1499938964844,0.1399243623018264,-2331.658935546875,304.1647033691406,0.7995691299438477,0.2092053741216659,0.1480865478515625,293.1793518066406,297.1499938964844,293.1499938964844,0.3259497880935669,-6184.53955078125,304.1485290527344,0.9990000128746032,0.4870385527610779,0.3932814002037048,293.3133544921875,297.1499938964844,293.1499938964844,0.0076283635571599,-2598.60107421875,300.3856506347656,0.4842452108860016,0.050000000745058,0.2327104210853576,291.1372375488281,291.1499938964844,263.3299865722656,261.29266357421875,281.6013488769531,294.1022033691406,291.1355895996094,1.0,0.257591962814331,0.7612842917442322,0.7612842917442322,1.0,1.0,-1.1205514669418335,0.455418050289154,0.6651333570480347,0.2433763593435287,0.0,0.0,0.7120679616928101,51.75224685668945,58.0,-26.354686737060547,-10723.318359375,178.50425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,311.1427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,23737.935546875,23760.0,0.0,0.0,0.2382184714078903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051209926605225,1.0051325559616089,-1.150316802522866e-05,0.0,0.0002417614596197,0.0,0.0,141.69227600097656,0.0,0.0,0.0,0.5949655771255493,4.0,0.0,1.0
656280,293.1607360839844,297.1499938964844,293.1499938964844,0.0700628757476806,-1738.79150390625,304.1495361328125,0.6663393378257751,0.1212052181363105,0.1105614453554153,294.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4842452108860016,0.050000000745058,0.0490580834448337,293.2966003417969,297.1499938964844,293.1499938964844,0.1399243623018264,-2331.658935546875,304.1647033691406,0.7995691299438477,0.2092053741216659,0.1480865478515625,293.1793518066406,297.1499938964844,293.1499938964844,0.3259497880935669,-6184.53955078125,304.1485290527344,0.9990000128746032,0.4870385527610779,0.3932814002037048,293.3133544921875,297.1499938964844,293.1499938964844,0.0076283635571599,-2598.60107421875,300.3856506347656,0.4842452108860016,0.050000000745058,0.2327104210853576,291.1372375488281,291.1499938964844,263.3299865722656,261.29266357421875,281.6013488769531,294.1022033691406,291.1355895996094,1.0,0.257591962814331,0.7612842917442322,0.7612842917442322,1.0,1.0,-1.1205514669418335,0.455418050289154,0.6651333570480347,0.2433763593435287,0.0,0.0,0.7120679616928101,51.75224685668945,58.0,-26.354686737060547,-10723.318359375,178.50425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69287109375,311.1427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,23737.935546875,23760.0,0.0,0.0,0.2382184714078903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051209926605225,1.0051325559616089,-1.150316802522866e-05,0.0,0.0002417614596197,0.0,0.0,141.69227600097656,0.0,0.0,0.0,0.5949655771255493,4.0,0.0,1.0
656340,293.1595764160156,297.1499938964844,293.1499938964844,0.0701813995838165,-1741.096435546875,304.1495056152344,0.6627838015556335,0.1211683899164199,0.1105938404798507,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4815754890441894,0.050000000745058,0.0491101965308189,293.2972412109375,297.1499938964844,293.1499938964844,0.1369960308074951,-2292.6748046875,304.1646728515625,0.7903966903686523,0.2053608298301696,0.1454603672027588,293.1872863769531,297.1499938964844,293.1499938964844,0.332336276769638,-6284.19091796875,304.138427734375,0.9990000128746032,0.484694629907608,0.3995154798030853,293.312744140625,297.1499938964844,293.1499938964844,0.0075794588774442,-2588.51953125,300.32672119140625,0.4815754890441894,0.050000000745058,0.2329576313495636,291.1236877441406,291.1499938964844,263.3500061035156,261.3090515136719,281.61578369140625,294.1191101074219,291.122314453125,1.0,0.2599804997444153,0.7611017823219299,0.7611017823219299,1.0,1.0,-1.125279426574707,0.4574840664863586,0.6677954196929932,0.2445389628410339,0.0,0.0,0.7165122628211975,53.14051055908203,61.0,-20.64407539367676,-10743.4970703125,182.5935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,311.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,23660.794921875,22680.0,0.0,0.0,0.2369401752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141140222549438,1.0141257047653198,-1.159599287348101e-05,0.0,0.0002404641563771,0.0,0.0,144.48231506347656,0.0,0.0,0.0,0.5837991237640381,4.0,0.0,1.0
656400,293.1595764160156,297.1499938964844,293.1499938964844,0.0701813995838165,-1741.096435546875,304.1495056152344,0.6627838015556335,0.1211683899164199,0.1105938404798507,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4815754890441894,0.050000000745058,0.0491101965308189,293.2972412109375,297.1499938964844,293.1499938964844,0.1369960308074951,-2292.6748046875,304.1646728515625,0.7903966903686523,0.2053608298301696,0.1454603672027588,293.1872863769531,297.1499938964844,293.1499938964844,0.332336276769638,-6284.19091796875,304.138427734375,0.9990000128746032,0.484694629907608,0.3995154798030853,293.312744140625,297.1499938964844,293.1499938964844,0.0075794588774442,-2588.51953125,300.32672119140625,0.4815754890441894,0.050000000745058,0.2329576313495636,291.1236877441406,291.1499938964844,263.3500061035156,261.3090515136719,281.61578369140625,294.1191101074219,291.122314453125,1.0,0.2599804997444153,0.7611017823219299,0.7611017823219299,1.0,1.0,-1.125279426574707,0.4574840664863586,0.6677954196929932,0.2445389628410339,0.0,0.0,0.7165122628211975,53.14051055908203,61.0,-20.64407539367676,-10743.4970703125,182.5935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177062988281,311.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,23660.794921875,22680.0,0.0,0.0,0.2369401752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141140222549438,1.0141257047653198,-1.159599287348101e-05,0.0,0.0002404641563771,0.0,0.0,144.48231506347656,0.0,0.0,0.0,0.5837991237640381,4.0,0.0,1.0
656460,293.1589050292969,297.1499938964844,293.1499938964844,0.0703661367297172,-1744.82080078125,304.1493530273437,0.6584433913230896,0.1210634037852287,0.1105766966938972,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4782400131225586,0.050000000745058,0.0491753555834293,293.2982482910156,297.1499938964844,293.1499938964844,0.1342045962810516,-2255.58642578125,304.1644287109375,0.7802954316139221,0.2014271467924118,0.1427811384201049,293.1990051269531,297.1499938964844,293.1499938964844,0.3407897055149078,-6414.44921875,304.1282043457031,0.9990000128746032,0.4813818037509918,0.4071759283542633,293.3127136230469,297.1499938964844,293.1499938964844,0.0075380713678896,-2581.8134765625,300.261474609375,0.4782400131225586,0.050000000745058,0.2332667112350464,291.0942077636719,291.1499938964844,263.3699951171875,261.3255615234375,281.63360595703125,294.14501953125,291.0918273925781,1.0,0.2629777789115906,0.7608150839805603,0.7608150839805603,1.0,1.0,-1.131686449050903,0.460303246974945,0.671383261680603,0.2460472136735916,0.0,0.0,0.7257668972015381,54.88232421875,64.0,-34.41251373291016,-10734.90234375,187.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,310.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22569.61328125,22680.0,0.0,0.0,0.2361240237951278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010048270225525,1.0100595951080322,-1.1299247489660049e-05,0.0,0.0002396358759142,0.0,0.0,140.8842010498047,0.0,0.0,0.0,0.5936833024024963,4.0,0.0,1.0
656520,293.1589050292969,297.1499938964844,293.1499938964844,0.0703661367297172,-1744.82080078125,304.1493530273437,0.6584433913230896,0.1210634037852287,0.1105766966938972,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4782400131225586,0.050000000745058,0.0491753555834293,293.2982482910156,297.1499938964844,293.1499938964844,0.1342045962810516,-2255.58642578125,304.1644287109375,0.7802954316139221,0.2014271467924118,0.1427811384201049,293.1990051269531,297.1499938964844,293.1499938964844,0.3407897055149078,-6414.44921875,304.1282043457031,0.9990000128746032,0.4813818037509918,0.4071759283542633,293.3127136230469,297.1499938964844,293.1499938964844,0.0075380713678896,-2581.8134765625,300.261474609375,0.4782400131225586,0.050000000745058,0.2332667112350464,291.0942077636719,291.1499938964844,263.3699951171875,261.3255615234375,281.63360595703125,294.14501953125,291.0918273925781,1.0,0.2629777789115906,0.7608150839805603,0.7608150839805603,1.0,1.0,-1.131686449050903,0.460303246974945,0.671383261680603,0.2460472136735916,0.0,0.0,0.7257668972015381,54.88232421875,64.0,-34.41251373291016,-10734.90234375,187.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,310.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22569.61328125,22680.0,0.0,0.0,0.2361240237951278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010048270225525,1.0100595951080322,-1.1299247489660049e-05,0.0,0.0002396358759142,0.0,0.0,140.8842010498047,0.0,0.0,0.0,0.5936833024024963,4.0,0.0,1.0
656580,293.1586303710937,297.1499938964844,293.1499938964844,0.070397138595581,-1745.52783203125,304.1495361328125,0.6535901427268982,0.1208942010998725,0.1105116307735443,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4742903113365173,0.050000000745058,0.0492513179779052,293.299560546875,297.1499938964844,293.1499938964844,0.131161093711853,-2214.630859375,304.1647033691406,0.7696434259414673,0.1974055767059326,0.1400484591722488,293.2137451171875,297.1499938964844,293.1499938964844,0.3500394523143768,-6554.7197265625,304.1201171875,0.9990000128746032,0.4771585762500763,0.4159289300441742,293.3132629394531,297.1499938964844,293.1499938964844,0.0074905920773744,-2571.959228515625,300.1992492675781,0.4742903113365173,0.050000000745058,0.2336270362138748,291.0806884765625,291.1499938964844,263.3900146484375,261.3422241210937,281.65478515625,294.1791381835937,291.0798645019531,1.0,0.2664444148540497,0.7605283856391907,0.7605283856391907,1.0,1.0,-1.1393579244613647,0.4636955559253692,0.6756623983383179,0.2478422671556472,0.0,0.0,0.7360579967498779,56.91611099243164,52.0,-19.58914375305176,-10790.7265625,194.2588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,310.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.5,22680.0,0.0,0.0,0.2359759360551834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330253839492798,1.0330369472503662,-1.15544362415676e-05,0.0,0.0002394855837337,0.0,0.0,148.2403564453125,0.0,0.0,0.0,0.6036052703857422,4.0,0.0,1.0
656640,293.1586303710937,297.1499938964844,293.1499938964844,0.070397138595581,-1745.52783203125,304.1495361328125,0.6535901427268982,0.1208942010998725,0.1105116307735443,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4742903113365173,0.050000000745058,0.0492513179779052,293.299560546875,297.1499938964844,293.1499938964844,0.131161093711853,-2214.630859375,304.1647033691406,0.7696434259414673,0.1974055767059326,0.1400484591722488,293.2137451171875,297.1499938964844,293.1499938964844,0.3500394523143768,-6554.7197265625,304.1201171875,0.9990000128746032,0.4771585762500763,0.4159289300441742,293.3132629394531,297.1499938964844,293.1499938964844,0.0074905920773744,-2571.959228515625,300.1992492675781,0.4742903113365173,0.050000000745058,0.2336270362138748,291.0806884765625,291.1499938964844,263.3900146484375,261.3422241210937,281.65478515625,294.1791381835937,291.0798645019531,1.0,0.2664444148540497,0.7605283856391907,0.7605283856391907,1.0,1.0,-1.1393579244613647,0.4636955559253692,0.6756623983383179,0.2478422671556472,0.0,0.0,0.7360579967498779,56.91611099243164,52.0,-19.58914375305176,-10790.7265625,194.2588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145812988281,310.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,22437.5,22680.0,0.0,0.0,0.2359759360551834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330253839492798,1.0330369472503662,-1.15544362415676e-05,0.0,0.0002394855837337,0.0,0.0,148.2403564453125,0.0,0.0,0.0,0.6036052703857422,4.0,0.0,1.0
656700,293.1585388183594,297.1499938964844,293.1499938964844,0.0703383237123489,-1744.4722900390625,304.14971923828125,0.653332531452179,0.1208042576909065,0.1104294061660766,294.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.4742075204849243,0.050000000745058,0.0492528825998306,293.3002319335937,297.1499938964844,293.1499938964844,0.1295387148857116,-2192.631103515625,304.1649780273437,0.7669259309768677,0.1953797489404678,0.1386370807886123,293.220458984375,297.1499938964844,293.1499938964844,0.3506040871143341,-6560.8515625,304.1246643066406,0.9990000128746032,0.4750291109085083,0.4161078631877899,293.3136291503906,297.1499938964844,293.1499938964844,0.0074580493383109,-2564.17041015625,300.1691589355469,0.4742075204849243,0.050000000745058,0.2336344718933105,291.0785217285156,291.1499938964844,263.3999938964844,261.3506164550781,281.6707458496094,294.1952819824219,291.0790100097656,1.0,0.2659451067447662,0.7603849768638611,0.7603849768638611,1.0,1.0,-1.1377971172332764,0.4629381000995636,0.6748589873313904,0.2475631386041641,0.0,0.0,0.7410686612129211,56.93638610839844,52.0,-8.045654296875,-10784.6796875,193.80142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,310.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,22421.349609375,21600.0,0.0,0.0,0.2361408919095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453959703445437,1.045407772064209,-1.170691666629864e-05,0.0,0.0002396529889665,0.0,0.0,152.43690490722656,0.0,0.0,0.0,0.5940822958946228,4.0,0.0,1.0
656760,293.1583557128906,297.1499938964844,293.1499938964844,0.0702590495347976,-1743.0418701171875,304.14990234375,0.6547112464904785,0.1207316294312477,0.110331155359745,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.4755696952342987,0.050000000745058,0.0492269434034824,293.30084228515625,297.1499938964844,293.1499938964844,0.1278872042894363,-2170.1689453125,304.1652526855469,0.7661033272743225,0.1933580040931701,0.1372064054012298,293.2235107421875,297.1499938964844,293.1499938964844,0.3480501770973205,-6519.1181640625,304.1339416503906,0.9990000128746032,0.4735320210456848,0.4131399095058441,293.31396484375,297.1499938964844,293.1499938964844,0.0074193468317389,-2554.5869140625,300.1396789550781,0.4755696952342987,0.050000000745058,0.2335114181041717,291.07830810546875,291.1499938964844,263.4100036621094,261.35906982421875,281.6851501464844,294.2008056640625,291.07763671875,1.0,0.2642655968666076,0.7602187395095825,0.7602187395095825,1.0,1.0,-1.132223129272461,0.4603917002677917,0.6718314290046692,0.24629907310009,0.0,0.0,0.745815098285675,56.20180130004883,40.0,-6.912620544433594,-10710.7607421875,190.6234588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,310.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,21590.76953125,21600.0,0.0,0.0,0.2362990826368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037322998046875,1.037334442138672,-1.1416979759815147e-05,0.0,0.0002398135256953,0.0,0.0,147.89988708496094,0.0,0.0,0.0,0.602476954460144,4.0,0.0,1.0
656820,293.1575622558594,297.1499938964844,293.1499938964844,0.0699488073587417,-1737.11474609375,304.1504821777344,0.6615504622459412,0.1206781566143035,0.1101468354463577,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4813423752784729,0.050000000745058,0.049114815890789,293.3017272949219,297.1499938964844,293.1499938964844,0.124305248260498,-2120.88623046875,304.1661682128906,0.7689047455787659,0.1893522292375564,0.1343194246292114,293.217529296875,297.1499938964844,293.1499938964844,0.3350460231304168,-6314.74462890625,304.1612243652344,0.9990000128746032,0.4728478193283081,0.4000572562217712,293.314208984375,297.1499938964844,293.1499938964844,0.0073255379684269,-2528.55078125,300.08837890625,0.4813423752784729,0.050000000745058,0.2329795360565185,291.0990905761719,291.1499938964844,263.42999267578125,261.3760681152344,281.7022399902344,294.17681884765625,291.1037292480469,1.0,0.2578022480010986,0.7598863244056702,0.7598863244056702,1.0,1.0,-1.1120645999908447,0.4513244926929474,0.6607401371002197,0.2415177822113037,0.0,0.0,0.7517697811126709,53.07774353027344,43.0,34.04105758666992,-10600.916015625,178.46273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,310.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21461.82421875,21600.0,0.0,0.0,0.2365177571773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529096126556396,1.052921175956726,-1.1585658285184763e-05,0.0,0.0002400354569545,0.0,0.0,152.97825622558594,0.0,0.0,0.0,0.6090431213378906,4.0,0.0,1.0
656880,293.1575622558594,297.1499938964844,293.1499938964844,0.0699488073587417,-1737.11474609375,304.1504821777344,0.6615504622459412,0.1206781566143035,0.1101468354463577,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.4813423752784729,0.050000000745058,0.049114815890789,293.3017272949219,297.1499938964844,293.1499938964844,0.124305248260498,-2120.88623046875,304.1661682128906,0.7689047455787659,0.1893522292375564,0.1343194246292114,293.217529296875,297.1499938964844,293.1499938964844,0.3350460231304168,-6314.74462890625,304.1612243652344,0.9990000128746032,0.4728478193283081,0.4000572562217712,293.314208984375,297.1499938964844,293.1499938964844,0.0073255379684269,-2528.55078125,300.08837890625,0.4813423752784729,0.050000000745058,0.2329795360565185,291.0990905761719,291.1499938964844,263.42999267578125,261.3760681152344,281.7022399902344,294.17681884765625,291.1037292480469,1.0,0.2578022480010986,0.7598863244056702,0.7598863244056702,1.0,1.0,-1.1120645999908447,0.4513244926929474,0.6607401371002197,0.2415177822113037,0.0,0.0,0.7517697811126709,53.07774353027344,43.0,34.04105758666992,-10600.916015625,178.46273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,310.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21461.82421875,21600.0,0.0,0.0,0.2365177571773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529096126556396,1.052921175956726,-1.1585658285184763e-05,0.0,0.0002400354569545,0.0,0.0,152.97825622558594,0.0,0.0,0.0,0.6090431213378906,4.0,0.0,1.0
656940,293.15643310546875,297.1499938964844,293.1499938964844,0.0696232840418815,-1730.68310546875,304.1508483886719,0.6664291024208069,0.1207157373428344,0.1100984439253807,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4850126206874847,0.050000000745058,0.0490433163940906,293.3023681640625,297.1499938964844,293.1499938964844,0.1206110715866088,-2069.54736328125,304.1669006347656,0.7690075635910034,0.1853806376457214,0.1314929723739624,293.2030944824219,297.1499938964844,293.1499938964844,0.3253092467784881,-6164.505859375,304.1732177734375,0.9990000128746032,0.4740645289421081,0.3914829194545746,293.3138732910156,297.1499938964844,293.1499938964844,0.0072322390042245,-2500.826171875,300.0458068847656,0.4850126206874847,0.050000000745058,0.2326403856277465,291.1423034667969,291.1499938964844,263.45001220703125,261.39324951171875,281.70037841796875,294.1328430175781,291.14630126953125,1.0,0.2539361417293548,0.759553849697113,0.759553849697113,1.0,1.0,-1.0978233814239502,0.4449985027313232,0.6528249382972717,0.2379223406314849,0.0,0.0,0.7498155832290649,51.06322860717773,46.0,50.30892562866211,-10515.3564453125,170.45486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,310.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21598.740234375,20520.0,0.0,0.0,0.2364597618579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554107427597046,1.0554224252700806,-1.1648643521766644e-05,0.0,0.0002399766090093,0.0,0.0,154.14639282226562,0.0,0.0,0.0,0.5951820015907288,4.0,0.0,1.0
657000,293.15643310546875,297.1499938964844,293.1499938964844,0.0696232840418815,-1730.68310546875,304.1508483886719,0.6664291024208069,0.1207157373428344,0.1100984439253807,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4850126206874847,0.050000000745058,0.0490433163940906,293.3023681640625,297.1499938964844,293.1499938964844,0.1206110715866088,-2069.54736328125,304.1669006347656,0.7690075635910034,0.1853806376457214,0.1314929723739624,293.2030944824219,297.1499938964844,293.1499938964844,0.3253092467784881,-6164.505859375,304.1732177734375,0.9990000128746032,0.4740645289421081,0.3914829194545746,293.3138732910156,297.1499938964844,293.1499938964844,0.0072322390042245,-2500.826171875,300.0458068847656,0.4850126206874847,0.050000000745058,0.2326403856277465,291.1423034667969,291.1499938964844,263.45001220703125,261.39324951171875,281.70037841796875,294.1328430175781,291.14630126953125,1.0,0.2539361417293548,0.759553849697113,0.759553849697113,1.0,1.0,-1.0978233814239502,0.4449985027313232,0.6528249382972717,0.2379223406314849,0.0,0.0,0.7498155832290649,51.06322860717773,46.0,50.30892562866211,-10515.3564453125,170.45486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,310.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21598.740234375,20520.0,0.0,0.0,0.2364597618579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554107427597046,1.0554224252700806,-1.1648643521766644e-05,0.0,0.0002399766090093,0.0,0.0,154.14639282226562,0.0,0.0,0.0,0.5951820015907288,4.0,0.0,1.0
657060,293.1552734375,297.1499938964844,293.1499938964844,0.0695672556757927,-1729.5458984375,304.150634765625,0.668781042098999,0.1207854449748992,0.1101265475153923,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4866469204425812,0.050000000745058,0.049011867493391,293.3028259277344,297.1499938964844,293.1499938964844,0.11731718480587,-2023.9193115234373,304.166748046875,0.7660433650016785,0.181430771946907,0.1287108361721038,293.1922302246094,297.1499938964844,293.1499938964844,0.3208731412887573,-6098.3447265625,304.1726379394531,0.9990000128746032,0.4749321341514587,0.3876499831676483,293.31317138671875,297.1499938964844,293.1499938964844,0.0071599404327571,-2481.323974609375,299.9949951171875,0.4866469204425812,0.050000000745058,0.2324911952018737,291.1552429199219,291.1499938964844,263.4700012207031,261.4105834960937,281.7001342773437,294.1056823730469,291.1565246582031,1.0,0.2519479990005493,0.7594989538192749,0.7594989538192749,1.0,1.0,-1.089698314666748,0.4414447546005249,0.6482535600662231,0.2358006834983825,0.0,0.0,0.747917890548706,50.14948272705078,49.0,23.39872932434082,-10408.7763671875,166.4004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,310.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,20673.30859375,20520.0,0.0,0.0,0.2359833717346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027045726776123,1.0270568132400513,-1.1080662261520048e-05,0.0,0.0002394931216258,0.0,0.0,142.51199340820312,0.0,0.0,0.0,0.5943310856819153,4.0,0.0,1.0
657120,293.1552734375,297.1499938964844,293.1499938964844,0.0695672556757927,-1729.5458984375,304.150634765625,0.668781042098999,0.1207854449748992,0.1101265475153923,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4866469204425812,0.050000000745058,0.049011867493391,293.3028259277344,297.1499938964844,293.1499938964844,0.11731718480587,-2023.9193115234373,304.166748046875,0.7660433650016785,0.181430771946907,0.1287108361721038,293.1922302246094,297.1499938964844,293.1499938964844,0.3208731412887573,-6098.3447265625,304.1726379394531,0.9990000128746032,0.4749321341514587,0.3876499831676483,293.31317138671875,297.1499938964844,293.1499938964844,0.0071599404327571,-2481.323974609375,299.9949951171875,0.4866469204425812,0.050000000745058,0.2324911952018737,291.1552429199219,291.1499938964844,263.4700012207031,261.4105834960937,281.7001342773437,294.1056823730469,291.1565246582031,1.0,0.2519479990005493,0.7594989538192749,0.7594989538192749,1.0,1.0,-1.089698314666748,0.4414447546005249,0.6482535600662231,0.2358006834983825,0.0,0.0,0.747917890548706,50.14948272705078,49.0,23.39872932434082,-10408.7763671875,166.4004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,310.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,20673.30859375,20520.0,0.0,0.0,0.2359833717346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027045726776123,1.0270568132400513,-1.1080662261520048e-05,0.0,0.0002394931216258,0.0,0.0,142.51199340820312,0.0,0.0,0.0,0.5943310856819153,4.0,0.0,1.0
