time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657180,293.154296875,297.1499938964844,293.1499938964844,0.0695272013545036,-1728.6630859375,304.1505126953125,0.669110894203186,0.1208505779504776,0.1101860180497169,294.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4867907166481018,0.050000000745058,0.0490091443061828,293.3031921386719,297.1499938964844,293.1499938964844,0.1140599772334098,-1978.5008544921875,304.1665954589844,0.7607840299606323,0.1774802505970001,0.1259546428918838,293.1867370605469,297.1499938964844,293.1499938964844,0.3197672963142395,-6083.97509765625,304.1668395996094,0.9990000128746032,0.474988579750061,0.3873131573200226,293.3125,297.1499938964844,293.1499938964844,0.0070940596051514,-2463.28857421875,299.9447326660156,0.4867907166481018,0.050000000745058,0.2324782758951187,291.168701171875,291.1499938964844,263.489990234375,261.4281005859375,281.7047424316406,294.0954895019531,291.1700744628906,1.0,0.2514786124229431,0.7594440579414368,0.7594440579414368,1.0,1.0,-1.0860368013381958,0.4398821592330932,0.6461546421051025,0.2347279787063598,0.0,0.0,0.7445347905158997,50.02507781982422,52.0,19.45262908935547,-10376.9306640625,165.1207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,310.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20615.87109375,20520.0,0.0,0.0,0.2352885901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019060134887695,1.019071102142334,-1.0968451533699408e-05,0.0,0.0002387880085734,0.0,0.0,139.7624969482422,0.0,0.0,0.0,0.5905592441558838,4.0,0.0,1.0
657240,293.154296875,297.1499938964844,293.1499938964844,0.0695272013545036,-1728.6630859375,304.1505126953125,0.669110894203186,0.1208505779504776,0.1101860180497169,294.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4867907166481018,0.050000000745058,0.0490091443061828,293.3031921386719,297.1499938964844,293.1499938964844,0.1140599772334098,-1978.5008544921875,304.1665954589844,0.7607840299606323,0.1774802505970001,0.1259546428918838,293.1867370605469,297.1499938964844,293.1499938964844,0.3197672963142395,-6083.97509765625,304.1668395996094,0.9990000128746032,0.474988579750061,0.3873131573200226,293.3125,297.1499938964844,293.1499938964844,0.0070940596051514,-2463.28857421875,299.9447326660156,0.4867907166481018,0.050000000745058,0.2324782758951187,291.168701171875,291.1499938964844,263.489990234375,261.4281005859375,281.7047424316406,294.0954895019531,291.1700744628906,1.0,0.2514786124229431,0.7594440579414368,0.7594440579414368,1.0,1.0,-1.0860368013381958,0.4398821592330932,0.6461546421051025,0.2347279787063598,0.0,0.0,0.7445347905158997,50.02507781982422,52.0,19.45262908935547,-10376.9306640625,165.1207733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,310.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20615.87109375,20520.0,0.0,0.0,0.2352885901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019060134887695,1.019071102142334,-1.0968451533699408e-05,0.0,0.0002387880085734,0.0,0.0,139.7624969482422,0.0,0.0,0.0,0.5905592441558838,4.0,0.0,1.0
657300,293.1539306640625,297.1499938964844,293.1499938964844,0.0695190355181694,-1728.4569091796875,304.1504211425781,0.6686190366744995,0.1208716705441474,0.1102162897586822,294.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4863976538181305,0.050000000745058,0.0490166880190372,293.3034362792969,297.1499938964844,293.1499938964844,0.1124592125415802,-1956.1014404296875,304.1664733886719,0.7574536204338074,0.1754949688911438,0.1245779767632484,293.1860656738281,297.1499938964844,293.1499938964844,0.3203392028808594,-6094.150390625,304.1627197265625,0.9990000128746032,0.4746534824371338,0.3882346451282501,293.3122253417969,297.1499938964844,293.1499938964844,0.0070631727576255,-2454.949951171875,299.9189758300781,0.4863976538181305,0.050000000745058,0.2325140684843063,291.1739501953125,291.1499938964844,263.5,261.4369506835937,281.7087707519531,294.0957946777344,291.1748962402344,1.0,0.2517154514789581,0.7594165802001953,0.7594165802001953,1.0,1.0,-1.085578203201294,0.4397094547748565,0.645868718624115,0.2345191538333892,0.0,0.0,0.742402970790863,50.20746612548828,52.0,15.760757446289062,-10366.552734375,165.32664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,310.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20620.947265625,19440.0,0.0,0.0,0.2349034696817398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0143471956253052,1.0143580436706543,-1.0911404388025405e-05,0.0,0.0002383971586823,0.0,0.0,138.23846435546875,0.0,0.0,0.0,0.5734421610832214,4.0,0.0,1.0
657360,293.15362548828125,297.1499938964844,293.1499938964844,0.0695754587650299,-1729.556640625,304.1502380371094,0.6677494645118713,0.1208822503685951,0.1102427169680595,294.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4857401549816131,0.050000000745058,0.0490293465554714,293.3036804199219,297.1499938964844,293.1499938964844,0.1109595000743866,-1935.1968994140625,304.16619873046875,0.7537434697151184,0.1734998971223831,0.1231987625360488,293.1867370605469,297.1499938964844,293.1499938964844,0.321820318698883,-6118.48779296875,304.15771484375,0.9990000128746032,0.4740688502788543,0.3897767663002014,293.31207275390625,297.1499938964844,293.1499938964844,0.0070358267985284,-2448.46142578125,299.89019775390625,0.4857401549816131,0.050000000745058,0.2325741201639175,291.1703796386719,291.1499938964844,263.510009765625,261.4458312988281,281.7139587402344,294.0992126464844,291.1674499511719,1.0,0.2522203028202057,0.7593388557434082,0.7593388557434082,1.0,1.0,-1.0858920812606812,0.4398724734783172,0.6460196375846863,0.2344901412725448,0.0,0.0,0.7412824630737305,50.530052185058594,55.0,-7.040542602539063,-10312.9658203125,166.01254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,310.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,19787.296875,19440.0,0.0,0.0,0.2344324737787246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9892570972442628,0.9892675280570984,-1.0417606972623616e-05,0.0,0.0002379191573709,0.0,0.0,128.5845489501953,0.0,0.0,0.0,0.5741837620735168,4.0,0.0,1.0
657420,293.1532287597656,297.1499938964844,293.1499938964844,0.0696985349059104,-1731.968994140625,304.14996337890625,0.6650475859642029,0.1208684742450714,0.1102782860398292,294.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.483738511800766,0.050000000745058,0.0490681715309619,293.3043518066406,297.1499938964844,293.1499938964844,0.1079921722412109,-1893.671875,304.165771484375,0.7454185485839844,0.1694758236408233,0.1204278543591499,293.1916809082031,297.1499938964844,293.1499938964844,0.3265654444694519,-6193.94775390625,304.1472473144531,0.9990000128746032,0.4721448123455047,0.3944703042507171,293.3119812011719,297.1499938964844,293.1499938964844,0.006987705361098,-2437.478515625,299.8292236328125,0.483738511800766,0.050000000745058,0.2327582687139511,291.1552734375,291.1499938964844,263.5299987792969,261.4637451171875,281.7271728515625,294.11431884765625,291.154541015625,1.0,0.2539251446723938,0.7591834664344788,0.7591834664344788,1.0,1.0,-1.088509202003479,0.4410778880119324,0.6474313139915466,0.2349105328321457,0.0,0.0,0.7418227195739746,51.54484558105469,58.0,-11.852831840515137,-10318.0439453125,168.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,310.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,19508.1484375,19440.0,0.0,0.0,0.2334437221288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825547337532043,0.9825650453567504,-1.0274225132889114e-05,0.0,0.0002369157009525,0.0,0.0,125.96463775634766,0.0,0.0,0.0,0.5707222819328308,4.0,0.0,1.0
657480,293.1532287597656,297.1499938964844,293.1499938964844,0.0696985349059104,-1731.968994140625,304.14996337890625,0.6650475859642029,0.1208684742450714,0.1102782860398292,294.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.483738511800766,0.050000000745058,0.0490681715309619,293.3043518066406,297.1499938964844,293.1499938964844,0.1079921722412109,-1893.671875,304.165771484375,0.7454185485839844,0.1694758236408233,0.1204278543591499,293.1916809082031,297.1499938964844,293.1499938964844,0.3265654444694519,-6193.94775390625,304.1472473144531,0.9990000128746032,0.4721448123455047,0.3944703042507171,293.3119812011719,297.1499938964844,293.1499938964844,0.006987705361098,-2437.478515625,299.8292236328125,0.483738511800766,0.050000000745058,0.2327582687139511,291.1552734375,291.1499938964844,263.5299987792969,261.4637451171875,281.7271728515625,294.11431884765625,291.154541015625,1.0,0.2539251446723938,0.7591834664344788,0.7591834664344788,1.0,1.0,-1.088509202003479,0.4410778880119324,0.6474313139915466,0.2349105328321457,0.0,0.0,0.7418227195739746,51.54484558105469,58.0,-11.852831840515137,-10318.0439453125,168.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,310.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,19508.1484375,19440.0,0.0,0.0,0.2334437221288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825547337532043,0.9825650453567504,-1.0274225132889114e-05,0.0,0.0002369157009525,0.0,0.0,125.96463775634766,0.0,0.0,0.0,0.5707222819328308,4.0,0.0,1.0
657540,293.1531677246094,297.1499938964844,293.1499938964844,0.069736436009407,-1732.72216796875,304.14990234375,0.6613317131996155,0.1207984015345573,0.1102803871035575,294.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4809672832489013,0.050000000745058,0.049122329801321,293.30517578125,297.1499938964844,293.1499938964844,0.104931928217411,-1850.444580078125,304.1656188964844,0.7362142205238342,0.1653956174850464,0.1176309064030647,293.200927734375,297.1499938964844,293.1499938964844,0.3329517841339111,-6293.283203125,304.1375427246094,0.9990000128746032,0.4692206084728241,0.4009275734424591,293.3123779296875,297.1499938964844,293.1499938964844,0.0069369548000395,-2424.9970703125,299.7701721191406,0.4809672832489013,0.050000000745058,0.2330151945352554,291.1497802734375,291.1499938964844,263.54998779296875,261.4818725585937,281.743896484375,294.1391296386719,291.1492004394531,1.0,0.2563922107219696,0.7590280175209045,0.7590280175209045,1.0,1.0,-1.0932778120040894,0.4432359933853149,0.6500418782234192,0.2358504235744476,0.0,0.0,0.7422308921813965,52.97813034057617,46.0,-9.082813262939451,-10341.3623046875,172.69410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,310.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19447.359375,18360.0,0.0,0.0,0.2326020747423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817747473716736,0.981784999370575,-1.025117398967268e-05,0.0,0.0002360615326324,0.0,0.0,125.60485076904295,0.0,0.0,0.0,0.5552613139152527,4.0,0.0,1.0
657600,293.1531677246094,297.1499938964844,293.1499938964844,0.069736436009407,-1732.72216796875,304.14990234375,0.6613317131996155,0.1207984015345573,0.1102803871035575,294.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4809672832489013,0.050000000745058,0.049122329801321,293.30517578125,297.1499938964844,293.1499938964844,0.104931928217411,-1850.444580078125,304.1656188964844,0.7362142205238342,0.1653956174850464,0.1176309064030647,293.200927734375,297.1499938964844,293.1499938964844,0.3329517841339111,-6293.283203125,304.1375427246094,0.9990000128746032,0.4692206084728241,0.4009275734424591,293.3123779296875,297.1499938964844,293.1499938964844,0.0069369548000395,-2424.9970703125,299.7701721191406,0.4809672832489013,0.050000000745058,0.2330151945352554,291.1497802734375,291.1499938964844,263.54998779296875,261.4818725585937,281.743896484375,294.1391296386719,291.1492004394531,1.0,0.2563922107219696,0.7590280175209045,0.7590280175209045,1.0,1.0,-1.0932778120040894,0.4432359933853149,0.6500418782234192,0.2358504235744476,0.0,0.0,0.7422308921813965,52.97813034057617,46.0,-9.082813262939451,-10341.3623046875,172.69410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,310.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19447.359375,18360.0,0.0,0.0,0.2326020747423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817747473716736,0.981784999370575,-1.025117398967268e-05,0.0,0.0002360615326324,0.0,0.0,125.60485076904295,0.0,0.0,0.0,0.5552613139152527,4.0,0.0,1.0
657660,293.1531066894531,297.1499938964844,293.1499938964844,0.0697442069649696,-1733.052001953125,304.1499328613281,0.6637589931488037,0.1207337230443954,0.1101754680275917,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4829502403736114,0.050000000745058,0.0490835681557655,293.305908203125,297.1499938964844,293.1499938964844,0.1018792614340782,-1807.154296875,304.1654968261719,0.7332102656364441,0.1613155752420425,0.1147491633892059,293.20623779296875,297.1499938964844,293.1499938964844,0.3292462527751922,-6233.4736328125,304.1484680175781,0.9990000128746032,0.4668256640434265,0.3963145315647125,293.3128967285156,297.1499938964844,293.1499938964844,0.0068744826130568,-2409.7197265625,299.70721435546875,0.4829502403736114,0.050000000745058,0.2328313291072845,291.1344909667969,291.1499938964844,263.57000732421875,261.50018310546875,281.7680969238281,294.15380859375,291.1351318359375,1.0,0.2534124255180359,0.7587763667106628,0.7587763667106628,1.0,1.0,-1.0838969945907593,0.43912473320961,0.6447722315788269,0.2333526164293289,0.0,0.0,0.7454123497009277,51.86188888549805,49.0,-8.707137107849121,-10232.9423828125,167.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,310.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18424.0390625,18360.0,0.0,0.0,0.2316663265228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614022970199584,0.9614120721817015,-9.77935633272864e-06,0.0,0.0002351118746446,0.0,0.0,117.50414276123048,0.0,0.0,0.0,0.5576637387275696,4.0,0.0,1.0
657720,293.1531066894531,297.1499938964844,293.1499938964844,0.0697442069649696,-1733.052001953125,304.1499328613281,0.6637589931488037,0.1207337230443954,0.1101754680275917,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4829502403736114,0.050000000745058,0.0490835681557655,293.305908203125,297.1499938964844,293.1499938964844,0.1018792614340782,-1807.154296875,304.1654968261719,0.7332102656364441,0.1613155752420425,0.1147491633892059,293.20623779296875,297.1499938964844,293.1499938964844,0.3292462527751922,-6233.4736328125,304.1484680175781,0.9990000128746032,0.4668256640434265,0.3963145315647125,293.3128967285156,297.1499938964844,293.1499938964844,0.0068744826130568,-2409.7197265625,299.70721435546875,0.4829502403736114,0.050000000745058,0.2328313291072845,291.1344909667969,291.1499938964844,263.57000732421875,261.50018310546875,281.7680969238281,294.15380859375,291.1351318359375,1.0,0.2534124255180359,0.7587763667106628,0.7587763667106628,1.0,1.0,-1.0838969945907593,0.43912473320961,0.6447722315788269,0.2333526164293289,0.0,0.0,0.7454123497009277,51.86188888549805,49.0,-8.707137107849121,-10232.9423828125,167.8964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,310.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18424.0390625,18360.0,0.0,0.0,0.2316663265228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614022970199584,0.9614120721817015,-9.77935633272864e-06,0.0,0.0002351118746446,0.0,0.0,117.50414276123048,0.0,0.0,0.0,0.5576637387275696,4.0,0.0,1.0
657780,293.15289306640625,297.1499938964844,293.1499938964844,0.0695905163884162,-1730.055419921875,304.15020751953125,0.6648801565170288,0.1206954941153526,0.1101227849721908,294.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.483854204416275,0.050000000745058,0.049065988510847,293.3065490722656,297.1499938964844,293.1499938964844,0.0986028015613555,-1759.965576171875,304.1658020019531,0.7287362217903137,0.1572382748126983,0.1118925362825393,293.2037353515625,297.1499938964844,293.1499938964844,0.3267411887645721,-6194.21630859375,304.15283203125,0.9990000128746032,0.465910941362381,0.3941999971866607,293.31329345703125,297.1499938964844,293.1499938964844,0.006804943550378,-2389.73486328125,299.6551208496094,0.483854204416275,0.050000000745058,0.2327479124069214,291.1505126953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7762756347656,294.1461486816406,291.1522216796875,1.0,0.2523311078548431,0.7585246562957764,0.7585246562957764,1.0,1.0,-1.0777407884597778,0.4364903271198272,0.6412504315376282,0.2315038591623306,0.0,0.0,0.7443482279777527,51.323486328125,52.0,14.271432876586914,-10200.2646484375,165.14251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,310.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18385.20703125,18360.0,0.0,0.0,0.2305799126625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607386589050292,0.9607483744621276,-9.762828995008022e-06,0.0,0.0002340093051316,0.0,0.0,117.2345733642578,0.0,0.0,0.0,0.5571327805519104,4.0,0.0,1.0
657840,293.15289306640625,297.1499938964844,293.1499938964844,0.0695905163884162,-1730.055419921875,304.15020751953125,0.6648801565170288,0.1206954941153526,0.1101227849721908,294.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.483854204416275,0.050000000745058,0.049065988510847,293.3065490722656,297.1499938964844,293.1499938964844,0.0986028015613555,-1759.965576171875,304.1658020019531,0.7287362217903137,0.1572382748126983,0.1118925362825393,293.2037353515625,297.1499938964844,293.1499938964844,0.3267411887645721,-6194.21630859375,304.15283203125,0.9990000128746032,0.465910941362381,0.3941999971866607,293.31329345703125,297.1499938964844,293.1499938964844,0.006804943550378,-2389.73486328125,299.6551208496094,0.483854204416275,0.050000000745058,0.2327479124069214,291.1505126953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7762756347656,294.1461486816406,291.1522216796875,1.0,0.2523311078548431,0.7585246562957764,0.7585246562957764,1.0,1.0,-1.0777407884597778,0.4364903271198272,0.6412504315376282,0.2315038591623306,0.0,0.0,0.7443482279777527,51.323486328125,52.0,14.271432876586914,-10200.2646484375,165.14251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,310.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18385.20703125,18360.0,0.0,0.0,0.2305799126625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607386589050292,0.9607483744621276,-9.762828995008022e-06,0.0,0.0002340093051316,0.0,0.0,117.2345733642578,0.0,0.0,0.0,0.5571327805519104,4.0,0.0,1.0
657900,293.1528015136719,297.1499938964844,293.1499938964844,0.0695338249206543,-1728.9464111328125,304.1502685546875,0.6646571755409241,0.1206752955913543,0.1101081743836402,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4837137162685394,0.050000000745058,0.0490687377750873,293.30682373046875,297.1499938964844,293.1499938964844,0.0969945415854454,-1736.72412109375,304.1658630371094,0.725678563117981,0.155199185013771,0.1104711294174194,293.20343017578125,297.1499938964844,293.1499938964844,0.3268362581729889,-6195.84912109375,304.1521301269531,0.9990000128746032,0.4652935266494751,0.3945290744304657,293.3134765625,297.1499938964844,293.1499938964844,0.0067724902182817,-2380.500732421875,299.62872314453125,0.4837137162685394,0.050000000745058,0.2327609658241272,291.1573486328125,291.1499938964844,263.6000061035156,261.5280456542969,281.78033447265625,294.14532470703125,291.1587219238281,1.0,0.2522995471954345,0.7583987712860107,0.7583987712860107,1.0,1.0,-1.076430320739746,0.4359470009803772,0.6404833793640137,0.2310270071029663,0.0,0.0,0.7431668043136597,51.37161636352539,52.0,15.881500244140623,-10188.9150390625,164.85757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,310.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18399.169921875,18000.0,0.0,0.0,0.2300386726856231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587841629981996,0.958793878555298,-9.743203918333164e-06,0.0,0.0002334600139874,0.0,0.0,116.69485473632812,0.0,0.0,0.0,0.5512669086456299,4.0,0.0,1.0
657960,293.1527709960937,297.1499938964844,293.1499938964844,0.069509170949459,-1728.4791259765625,304.1502685546875,0.6640449166297913,0.1206506863236427,0.1100962311029434,294.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4832830727100372,0.050000000745058,0.0490771457552909,293.3070983886719,297.1499938964844,293.1499938964844,0.0954325199127197,-1714.1617431640625,304.1658020019531,0.7221990823745728,0.1531599760055542,0.1090539023280143,293.2040710449219,297.1499938964844,293.1499938964844,0.3277099132537842,-6209.705078125,304.150146484375,0.9990000128746032,0.4644924104213714,0.3955369889736175,293.31365966796875,297.1499938964844,293.1499938964844,0.0067423451691865,-2372.280517578125,299.60089111328125,0.4832830727100372,0.050000000745058,0.2328008413314819,291.1601867675781,291.1499938964844,263.6099853515625,261.5374450683594,281.7850036621094,294.1473083496094,291.1598815917969,1.0,0.2525642514228821,0.758333146572113,0.758333146572113,1.0,1.0,-1.0759819746017456,0.4357903301715851,0.6401917338371277,0.2307691872119903,0.0,0.0,0.7421549558639526,51.57496643066406,55.0,7.752082824707031,-10163.0595703125,165.10235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,310.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.5234375,18000.0,0.0,0.0,0.2294837832450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492729902267456,0.9492825865745544,-9.573604074830657e-06,0.0,0.00023289686942,0.0,0.0,113.45205688476562,0.0,0.0,0.0,0.5509678721427917,4.0,0.0,1.0
658020,293.1527709960937,297.1499938964844,293.1499938964844,0.0694921985268592,-1728.193359375,304.15020751953125,0.6618162393569946,0.1205793544650077,0.110069490969181,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4816651046276092,0.050000000745058,0.0491087809205055,293.3076171875,297.1499938964844,293.1499938964844,0.0923672616481781,-1669.8533935546875,304.1656494140625,0.7139922380447388,0.1490752696990966,0.1062275916337966,293.2084350585937,297.1499938964844,293.1499938964844,0.3313445448875427,-6266.47216796875,304.1439819335937,0.9990000128746032,0.4622411429882049,0.3993100523948669,293.31414794921875,297.1499938964844,293.1499938964844,0.0066870283335447,-2357.608642578125,299.5424499511719,0.4816651046276092,0.050000000745058,0.2329509109258651,291.1590881347656,291.1499938964844,263.6300048828125,261.5564270019531,281.797119140625,294.1597595214844,291.15899658203125,1.0,0.2538606226444244,0.7582018971443176,0.7582018971443176,1.0,1.0,-1.077303409576416,0.4364529252052307,0.6408504247665405,0.2308000326156616,0.0,0.0,0.7410494685173035,52.38779830932617,43.0,1.5729691982269287,-10155.8759765625,166.96905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,310.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0703125,18000.0,0.0,0.0,0.2284295409917831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442745447158812,0.9442840814590454,-9.497030987404289e-06,0.0,0.0002318269544048,0.0,0.0,111.87457275390624,0.0,0.0,0.0,0.5485838651657104,4.0,0.0,1.0
658080,293.1527709960937,297.1499938964844,293.1499938964844,0.0694921985268592,-1728.193359375,304.15020751953125,0.6618162393569946,0.1205793544650077,0.110069490969181,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4816651046276092,0.050000000745058,0.0491087809205055,293.3076171875,297.1499938964844,293.1499938964844,0.0923672616481781,-1669.8533935546875,304.1656494140625,0.7139922380447388,0.1490752696990966,0.1062275916337966,293.2084350585937,297.1499938964844,293.1499938964844,0.3313445448875427,-6266.47216796875,304.1439819335937,0.9990000128746032,0.4622411429882049,0.3993100523948669,293.31414794921875,297.1499938964844,293.1499938964844,0.0066870283335447,-2357.608642578125,299.5424499511719,0.4816651046276092,0.050000000745058,0.2329509109258651,291.1590881347656,291.1499938964844,263.6300048828125,261.5564270019531,281.797119140625,294.1597595214844,291.15899658203125,1.0,0.2538606226444244,0.7582018971443176,0.7582018971443176,1.0,1.0,-1.077303409576416,0.4364529252052307,0.6408504247665405,0.2308000326156616,0.0,0.0,0.7410494685173035,52.38779830932617,43.0,1.5729691982269287,-10155.8759765625,166.96905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,310.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0703125,18000.0,0.0,0.0,0.2284295409917831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442745447158812,0.9442840814590454,-9.497030987404289e-06,0.0,0.0002318269544048,0.0,0.0,111.87457275390624,0.0,0.0,0.0,0.5485838651657104,4.0,0.0,1.0
658140,293.15264892578125,297.1499938964844,293.1499938964844,0.0693413466215133,-1725.36083984375,304.150390625,0.665500283241272,0.1205306649208068,0.1099596247076988,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4845540523529053,0.050000000745058,0.0490524508059024,293.307861328125,297.1499938964844,293.1499938964844,0.08917748183012,-1623.5579833984375,304.165771484375,0.7115163207054138,0.1450283527374267,0.1033493801951408,293.2093811035156,297.1499938964844,293.1499938964844,0.3248160183429718,-6163.13232421875,304.15740966796875,0.9990000128746032,0.4605454802513122,0.3925604522228241,293.3146057128906,297.1499938964844,293.1499938964844,0.0066157532855868,-2337.273681640625,299.4870300292969,0.4845540523529053,0.050000000745058,0.2326837033033371,291.16650390625,291.1499938964844,263.6499938964844,261.5756530761719,281.8158874511719,294.1636657714844,291.1689453125,1.0,0.2499462515115738,0.7580705881118774,0.7580705881118774,1.0,1.0,-1.0652347803115845,0.4312297105789184,0.634005069732666,0.2275550663471222,0.0,0.0,0.7386294603347778,50.7891731262207,46.0,16.61664390563965,-10071.138671875,160.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,310.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6875,18000.0,0.0,0.0,0.227408230304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404082894325256,0.9404177665710448,-9.45246938499622e-06,0.0,0.0002307904505869,0.0,0.0,110.7877197265625,0.0,0.0,0.0,0.5467860102653503,4.0,0.0,1.0
658200,293.15264892578125,297.1499938964844,293.1499938964844,0.0693413466215133,-1725.36083984375,304.150390625,0.665500283241272,0.1205306649208068,0.1099596247076988,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4845540523529053,0.050000000745058,0.0490524508059024,293.307861328125,297.1499938964844,293.1499938964844,0.08917748183012,-1623.5579833984375,304.165771484375,0.7115163207054138,0.1450283527374267,0.1033493801951408,293.2093811035156,297.1499938964844,293.1499938964844,0.3248160183429718,-6163.13232421875,304.15740966796875,0.9990000128746032,0.4605454802513122,0.3925604522228241,293.3146057128906,297.1499938964844,293.1499938964844,0.0066157532855868,-2337.273681640625,299.4870300292969,0.4845540523529053,0.050000000745058,0.2326837033033371,291.16650390625,291.1499938964844,263.6499938964844,261.5756530761719,281.8158874511719,294.1636657714844,291.1689453125,1.0,0.2499462515115738,0.7580705881118774,0.7580705881118774,1.0,1.0,-1.0652347803115845,0.4312297105789184,0.634005069732666,0.2275550663471222,0.0,0.0,0.7386294603347778,50.7891731262207,46.0,16.61664390563965,-10071.138671875,160.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,310.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.6875,18000.0,0.0,0.0,0.227408230304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404082894325256,0.9404177665710448,-9.45246938499622e-06,0.0,0.0002307904505869,0.0,0.0,110.7877197265625,0.0,0.0,0.0,0.5467860102653503,4.0,0.0,1.0
658260,293.15240478515625,297.1499938964844,293.1499938964844,0.0691616833209991,-1721.861083984375,304.1505432128906,0.6676825881004333,0.120513416826725,0.1099113821983337,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4861927628517151,0.050000000745058,0.0490208342671394,293.3079528808594,297.1499938964844,293.1499938964844,0.0859454125165939,-1576.569580078125,304.1658935546875,0.70711749792099,0.1410101950168609,0.1005181670188903,293.2030639648437,297.1499938964844,293.1499938964844,0.3203923106193542,-6094.9462890625,304.1619567871094,0.9990000128746032,0.4603227972984314,0.3887168169021606,293.3148498535156,297.1499938964844,293.1499938964844,0.006544379517436,-2315.806396484375,299.4370422363281,0.4861927628517151,0.050000000745058,0.2325337380170822,291.1877136230469,291.1499938964844,263.6700134277344,261.5950927734375,281.8192443847656,294.1470031738281,291.189208984375,1.0,0.2481157183647155,0.7579192519187927,0.7579192519187927,1.0,1.0,-1.0569422245025637,0.4277149140834808,0.629227340221405,0.2251114398241043,0.0,0.0,0.7320676445960999,49.8658561706543,49.0,21.693159103393555,-9999.9384765625,156.6716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,310.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.208984375,18000.0,0.0,0.0,0.2261835187673568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92945796251297,0.9294673204421996,-9.345662874693517e-06,0.0,0.0002295475132996,0.0,0.0,107.90646362304688,0.0,0.0,0.0,0.5419623255729675,4.0,0.0,1.0
658320,293.15240478515625,297.1499938964844,293.1499938964844,0.0691616833209991,-1721.861083984375,304.1505432128906,0.6676825881004333,0.120513416826725,0.1099113821983337,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4861927628517151,0.050000000745058,0.0490208342671394,293.3079528808594,297.1499938964844,293.1499938964844,0.0859454125165939,-1576.569580078125,304.1658935546875,0.70711749792099,0.1410101950168609,0.1005181670188903,293.2030639648437,297.1499938964844,293.1499938964844,0.3203923106193542,-6094.9462890625,304.1619567871094,0.9990000128746032,0.4603227972984314,0.3887168169021606,293.3148498535156,297.1499938964844,293.1499938964844,0.006544379517436,-2315.806396484375,299.4370422363281,0.4861927628517151,0.050000000745058,0.2325337380170822,291.1877136230469,291.1499938964844,263.6700134277344,261.5950927734375,281.8192443847656,294.1470031738281,291.189208984375,1.0,0.2481157183647155,0.7579192519187927,0.7579192519187927,1.0,1.0,-1.0569422245025637,0.4277149140834808,0.629227340221405,0.2251114398241043,0.0,0.0,0.7320676445960999,49.8658561706543,49.0,21.693159103393555,-9999.9384765625,156.6716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,310.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.208984375,18000.0,0.0,0.0,0.2261835187673568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92945796251297,0.9294673204421996,-9.345662874693517e-06,0.0,0.0002295475132996,0.0,0.0,107.90646362304688,0.0,0.0,0.0,0.5419623255729675,4.0,0.0,1.0
658380,293.1521911621094,297.1499938964844,293.1499938964844,0.0691045597195625,-1720.76513671875,304.15045166015625,0.6676815152168274,0.1204949542880058,0.1098963320255279,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.4862147569656372,0.050000000745058,0.049020443111658,293.30792236328125,297.1499938964844,293.1499938964844,0.08285653591156,-1531.9732666015625,304.1657409667969,0.7001509070396423,0.1370149254798889,0.0977240204811096,293.2000732421875,297.1499938964844,293.1499938964844,0.3199423253536224,-6089.51513671875,304.1585693359375,0.9990000128746032,0.4595938324928283,0.3886653780937195,293.3150329589844,297.1499938964844,293.1499938964844,0.0064831939525902,-2298.3681640625,299.3822021484375,0.4862147569656372,0.050000000745058,0.2325318753719329,291.1947326660156,291.1499938964844,263.69000244140625,261.6147766113281,281.8244934082031,294.1412658691406,291.1948547363281,1.0,0.2477526813745498,0.757767915725708,0.757767915725708,1.0,1.0,-1.053504467010498,0.4263139963150024,0.6271904706954956,0.2239046543836593,0.0,0.0,0.7255052924156189,49.80106735229492,52.0,9.41839599609375,-9947.3056640625,155.6125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,310.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.8671875,18000.0,0.0,0.0,0.224853441119194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150351881980896,0.915044367313385,-9.189468073600436e-06,0.0,0.0002281976485392,0.0,0.0,104.05219268798828,0.0,0.0,0.0,0.535622775554657,4.0,0.0,1.0
658440,293.1521911621094,297.1499938964844,293.1499938964844,0.0691045597195625,-1720.76513671875,304.15045166015625,0.6676815152168274,0.1204949542880058,0.1098963320255279,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19439697265625,0.4862147569656372,0.050000000745058,0.049020443111658,293.30792236328125,297.1499938964844,293.1499938964844,0.08285653591156,-1531.9732666015625,304.1657409667969,0.7001509070396423,0.1370149254798889,0.0977240204811096,293.2000732421875,297.1499938964844,293.1499938964844,0.3199423253536224,-6089.51513671875,304.1585693359375,0.9990000128746032,0.4595938324928283,0.3886653780937195,293.3150329589844,297.1499938964844,293.1499938964844,0.0064831939525902,-2298.3681640625,299.3822021484375,0.4862147569656372,0.050000000745058,0.2325318753719329,291.1947326660156,291.1499938964844,263.69000244140625,261.6147766113281,281.8244934082031,294.1412658691406,291.1948547363281,1.0,0.2477526813745498,0.757767915725708,0.757767915725708,1.0,1.0,-1.053504467010498,0.4263139963150024,0.6271904706954956,0.2239046543836593,0.0,0.0,0.7255052924156189,49.80106735229492,52.0,9.41839599609375,-9947.3056640625,155.6125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,310.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.8671875,18000.0,0.0,0.0,0.224853441119194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150351881980896,0.915044367313385,-9.189468073600436e-06,0.0,0.0002281976485392,0.0,0.0,104.05219268798828,0.0,0.0,0.0,0.535622775554657,4.0,0.0,1.0
658500,293.15216064453125,297.1499938964844,293.1499938964844,0.0691055282950401,-1720.801513671875,304.150390625,0.6670495271682739,0.1204778552055358,0.1098921000957489,294.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.4857707619667053,0.050000000745058,0.0490290001034736,293.3078918457031,297.1499938964844,293.1499938964844,0.0813497826457023,-1510.3387451171875,304.1656188964844,0.6959496140480042,0.1350230425596237,0.0963384807109832,293.2003173828125,297.1499938964844,293.1499938964844,0.3208656013011932,-6104.69921875,304.15533447265625,0.9990000128746032,0.458915501832962,0.3897068798542022,293.31512451171875,297.1499938964844,293.1499938964844,0.006455423310399,-2290.763671875,299.3531799316406,0.4857707619667053,0.050000000745058,0.232572466135025,291.19415283203125,291.1499938964844,263.70001220703125,261.62469482421875,281.8287658691406,294.1432800292969,291.1937255859375,1.0,0.2480378746986389,0.757692277431488,0.757692277431488,1.0,1.0,-1.0531448125839231,0.4262069165706634,0.6269378662109375,0.2236397862434387,0.0,0.0,0.722608745098114,50.00899887084961,52.0,2.506674766540528,-9928.046875,155.88677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493103027344,310.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.95703125,18000.0,0.0,0.0,0.2241773158311844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080532789230348,0.9080623984336852,-9.11128972802544e-06,0.0,0.0002275114820804,0.0,0.0,102.19488525390624,0.0,0.0,0.0,0.5325430631637573,4.0,0.0,1.0
658560,293.1521301269531,297.1499938964844,293.1499938964844,0.0691199451684951,-1721.108642578125,304.1502685546875,0.6660614013671875,0.1204524412751197,0.1098860576748848,294.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.4850713014602661,0.050000000745058,0.049042522907257,293.3078308105469,297.1499938964844,293.1499938964844,0.0798603743314743,-1489.036376953125,304.1654663085937,0.6913479566574097,0.1330320388078689,0.0949577987194061,293.2016906738281,297.1499938964844,293.1499938964844,0.3224490880966186,-6130.05078125,304.1514892578125,0.9990000128746032,0.4580080807209015,0.3913479149341583,293.3152770996094,297.1499938964844,293.1499938964844,0.0064290999434888,-2283.744140625,299.3231506347656,0.4850713014602661,0.050000000745058,0.2326366156339645,291.1912841796875,291.1499938964844,263.7099914550781,261.6347045898437,281.8340759277344,294.1483154296875,291.1903381347656,1.0,0.248584970831871,0.7576332688331604,0.7576332688331604,1.0,1.0,-1.0535427331924438,0.4264324605464935,0.6271102428436279,0.2235652506351471,0.0,0.0,0.7201350331306458,50.35299301147461,40.0,-4.0699567794799805,-9913.4677734375,156.6124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,310.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18136.423828125,18000.0,0.0,0.0,0.2235114574432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901686191558838,0.9016952514648438,-9.038710231834555e-06,0.0,0.000226835720241,0.0,0.0,100.50765228271484,0.0,0.0,0.0,0.5297320485115051,4.0,0.0,1.0
658620,293.1519775390625,297.1499938964844,293.1499938964844,0.069043792784214,-1719.7437744140625,304.1503295898437,0.6704861521720886,0.1204325258731842,0.1097963452339172,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.488341212272644,0.050000000745058,0.048979964107275,293.3074951171875,297.1499938964844,293.1499938964844,0.0767785012722015,-1445.0833740234375,304.1654663085937,0.6888355016708374,0.129101887345314,0.0921531021595001,293.2002258300781,297.1499938964844,293.1499938964844,0.3151998221874237,-6016.0849609375,304.16363525390625,0.9990000128746032,0.4569648802280426,0.383689135313034,293.31549072265625,297.1499938964844,293.1499938964844,0.0063625653274357,-2264.88427734375,299.2649841308594,0.488341212272644,0.050000000745058,0.232339859008789,291.19000244140625,291.1499938964844,263.7300109863281,261.6548767089844,281.8499450683594,294.14794921875,291.1914367675781,1.0,0.2442863583564758,0.7575151920318604,0.7575151920318604,1.0,1.0,-1.040452241897583,0.4208197593688965,0.6196324229240417,0.2199983596801757,0.0,0.0,0.7151415348052979,48.58477020263672,43.0,5.786596775054932,-9808.7578125,149.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,310.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.84765625,18000.0,0.0,0.0,0.2221208810806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907080292701721,0.8907169103622437,-8.91547097126022e-06,0.0,0.0002254244463983,0.0,0.0,97.65223693847656,0.0,0.0,0.0,0.524841845035553,4.0,0.0,1.0
658680,293.1519775390625,297.1499938964844,293.1499938964844,0.069043792784214,-1719.7437744140625,304.1503295898437,0.6704861521720886,0.1204325258731842,0.1097963452339172,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.488341212272644,0.050000000745058,0.048979964107275,293.3074951171875,297.1499938964844,293.1499938964844,0.0767785012722015,-1445.0833740234375,304.1654663085937,0.6888355016708374,0.129101887345314,0.0921531021595001,293.2002258300781,297.1499938964844,293.1499938964844,0.3151998221874237,-6016.0849609375,304.16363525390625,0.9990000128746032,0.4569648802280426,0.383689135313034,293.31549072265625,297.1499938964844,293.1499938964844,0.0063625653274357,-2264.88427734375,299.2649841308594,0.488341212272644,0.050000000745058,0.232339859008789,291.19000244140625,291.1499938964844,263.7300109863281,261.6548767089844,281.8499450683594,294.14794921875,291.1914367675781,1.0,0.2442863583564758,0.7575151920318604,0.7575151920318604,1.0,1.0,-1.040452241897583,0.4208197593688965,0.6196324229240417,0.2199983596801757,0.0,0.0,0.7151415348052979,48.58477020263672,43.0,5.786596775054932,-9808.7578125,149.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,310.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.84765625,18000.0,0.0,0.0,0.2221208810806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907080292701721,0.8907169103622437,-8.91547097126022e-06,0.0,0.0002254244463983,0.0,0.0,97.65223693847656,0.0,0.0,0.0,0.524841845035553,4.0,0.0,1.0
658740,293.15167236328125,297.1499938964844,293.1499938964844,0.068936787545681,-1717.664306640625,304.150390625,0.6732801198959351,0.1204430684447288,0.1097681298851966,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4903241097927093,0.050000000745058,0.0489429607987403,293.3069763183594,297.1499938964844,293.1499938964844,0.0736493542790412,-1400.6785888671875,304.16552734375,0.6843881011009216,0.1252157986164093,0.0894065201282501,293.1918029785156,297.1499938964844,293.1499938964844,0.3102107048034668,-5939.5361328125,304.1670227050781,0.9990000128746032,0.4574085175991058,0.3790823519229889,293.3155212402344,297.1499938964844,293.1499938964844,0.0062961331568658,-2244.94775390625,299.21258544921875,0.4903241097927093,0.050000000745058,0.2321643382310867,291.2027587890625,291.1499938964844,263.75,261.6753234863281,281.8512268066406,294.1285095214844,291.2033386230469,1.0,0.2421393096446991,0.7573971152305603,0.7573971152305603,1.0,1.0,-1.03133225440979,0.416990578174591,0.6143417358398438,0.2172996550798416,0.0,0.0,0.707149088382721,47.515403747558594,46.0,10.224098205566406,-9723.2607421875,145.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,310.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.662109375,18000.0,0.0,0.0,0.2204793393611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750520944595337,0.8750608563423157,-8.75931709742872e-06,0.0,0.0002237584994873,0.0,0.0,93.81842803955078,0.0,0.0,0.0,0.5180302262306213,4.0,0.0,1.0
658800,293.15167236328125,297.1499938964844,293.1499938964844,0.068936787545681,-1717.664306640625,304.150390625,0.6732801198959351,0.1204430684447288,0.1097681298851966,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4903241097927093,0.050000000745058,0.0489429607987403,293.3069763183594,297.1499938964844,293.1499938964844,0.0736493542790412,-1400.6785888671875,304.16552734375,0.6843881011009216,0.1252157986164093,0.0894065201282501,293.1918029785156,297.1499938964844,293.1499938964844,0.3102107048034668,-5939.5361328125,304.1670227050781,0.9990000128746032,0.4574085175991058,0.3790823519229889,293.3155212402344,297.1499938964844,293.1499938964844,0.0062961331568658,-2244.94775390625,299.21258544921875,0.4903241097927093,0.050000000745058,0.2321643382310867,291.2027587890625,291.1499938964844,263.75,261.6753234863281,281.8512268066406,294.1285095214844,291.2033386230469,1.0,0.2421393096446991,0.7573971152305603,0.7573971152305603,1.0,1.0,-1.03133225440979,0.416990578174591,0.6143417358398438,0.2172996550798416,0.0,0.0,0.707149088382721,47.515403747558594,46.0,10.224098205566406,-9723.2607421875,145.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,310.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.662109375,18000.0,0.0,0.0,0.2204793393611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750520944595337,0.8750608563423157,-8.75931709742872e-06,0.0,0.0002237584994873,0.0,0.0,93.81842803955078,0.0,0.0,0.0,0.5180302262306213,4.0,0.0,1.0
658860,293.15142822265625,297.1499938964844,293.1499938964844,0.0689451768994331,-1717.8394775390625,304.1502380371094,0.6737056374549866,0.1204508543014526,0.10977254062891,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.4906114041805267,0.050000000745058,0.0489376932382583,293.30633544921875,297.1499938964844,293.1499938964844,0.0706379413604736,-1358.4923095703125,304.1653747558594,0.6773973703384399,0.12136872112751,0.0867084562778472,293.1869506835937,297.1499938964844,293.1499938964844,0.3093026876449585,-5927.56884765625,304.1627502441406,0.9990000128746032,0.4573408663272857,0.3784189224243164,293.3154602050781,297.1499938964844,293.1499938964844,0.0062390542589128,-2228.7607421875,299.1554870605469,0.4906114041805267,0.050000000745058,0.2321393340826034,291.2024230957031,291.1499938964844,263.7690124511719,261.69512939453125,281.8547668457031,294.1207580566406,291.2017517089844,1.0,0.2415271401405334,0.7573338150978088,0.7573338150978088,1.0,1.0,-1.027264952659607,0.4153412282466888,0.6119237542152405,0.2159372866153717,0.0,0.0,0.7000696063041687,47.3197135925293,49.0,-0.8744816780090332,-9661.5537109375,144.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,310.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.796875,18000.0,0.0,0.0,0.2187172472476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582281470298767,0.8582367300987244,-8.582043847127352e-06,0.0,0.0002219702000729,0.0,0.0,89.72640991210938,0.0,0.0,0.0,0.5107442736625671,4.0,0.0,1.0
658920,293.15142822265625,297.1499938964844,293.1499938964844,0.0689451768994331,-1717.8394775390625,304.1502380371094,0.6737056374549866,0.1204508543014526,0.10977254062891,294.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20281982421875,0.4906114041805267,0.050000000745058,0.0489376932382583,293.30633544921875,297.1499938964844,293.1499938964844,0.0706379413604736,-1358.4923095703125,304.1653747558594,0.6773973703384399,0.12136872112751,0.0867084562778472,293.1869506835937,297.1499938964844,293.1499938964844,0.3093026876449585,-5927.56884765625,304.1627502441406,0.9990000128746032,0.4573408663272857,0.3784189224243164,293.3154602050781,297.1499938964844,293.1499938964844,0.0062390542589128,-2228.7607421875,299.1554870605469,0.4906114041805267,0.050000000745058,0.2321393340826034,291.2024230957031,291.1499938964844,263.7690124511719,261.69512939453125,281.8547668457031,294.1207580566406,291.2017517089844,1.0,0.2415271401405334,0.7573338150978088,0.7573338150978088,1.0,1.0,-1.027264952659607,0.4153412282466888,0.6119237542152405,0.2159372866153717,0.0,0.0,0.7000696063041687,47.3197135925293,49.0,-0.8744816780090332,-9661.5537109375,144.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,310.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18170.796875,18000.0,0.0,0.0,0.2187172472476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582281470298767,0.8582367300987244,-8.582043847127352e-06,0.0,0.0002219702000729,0.0,0.0,89.72640991210938,0.0,0.0,0.0,0.5107442736625671,4.0,0.0,1.0
