time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658980,293.1513671875,297.1499938964844,293.1499938964844,0.0690114125609397,-1719.16455078125,304.1500549316406,0.6723523139953613,0.1204287484288215,0.1097780838608741,294.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.4896673262119293,0.050000000745058,0.0489551946520805,293.3056335449219,297.1499938964844,293.1499938964844,0.0676968246698379,-1317.8011474609375,304.1651306152344,0.6686527132987976,0.1175518855452537,0.0840509384870529,293.1870422363281,297.1499938964844,293.1499938964844,0.3114047348499298,-5962.56005859375,304.1549377441406,0.9990000128746032,0.4563983082771301,0.3806037306785583,293.3155212402344,297.1499938964844,293.1499938964844,0.0061880024150013,-2214.96875,299.0946044921875,0.4896673262119293,0.050000000745058,0.2322223782539367,291.1933288574219,291.1499938964844,263.7861022949219,261.71337890625,281.8630676269531,294.12664794921875,291.1918029785156,1.0,0.2421619147062301,0.7572705149650574,0.7572705149650574,1.0,1.0,-1.0268237590789795,0.4152435660362243,0.6115801930427551,0.2155395597219467,0.0,0.0,0.6948228478431702,47.75064849853516,52.0,-12.06969928741455,-9622.9990234375,144.85598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54913330078125,310.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.91015625,18000.0,0.0,0.0,0.2169637382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443859815597534,0.8443944454193115,-8.43126508698333e-06,0.0,0.0002201906027039,0.0,0.0,86.40225219726562,0.0,0.0,0.0,0.5047303438186646,4.0,0.0,1.0
659040,293.1513671875,297.1499938964844,293.1499938964844,0.0690114125609397,-1719.16455078125,304.1500549316406,0.6723523139953613,0.1204287484288215,0.1097780838608741,294.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.4896673262119293,0.050000000745058,0.0489551946520805,293.3056335449219,297.1499938964844,293.1499938964844,0.0676968246698379,-1317.8011474609375,304.1651306152344,0.6686527132987976,0.1175518855452537,0.0840509384870529,293.1870422363281,297.1499938964844,293.1499938964844,0.3114047348499298,-5962.56005859375,304.1549377441406,0.9990000128746032,0.4563983082771301,0.3806037306785583,293.3155212402344,297.1499938964844,293.1499938964844,0.0061880024150013,-2214.96875,299.0946044921875,0.4896673262119293,0.050000000745058,0.2322223782539367,291.1933288574219,291.1499938964844,263.7861022949219,261.71337890625,281.8630676269531,294.12664794921875,291.1918029785156,1.0,0.2421619147062301,0.7572705149650574,0.7572705149650574,1.0,1.0,-1.0268237590789795,0.4152435660362243,0.6115801930427551,0.2155395597219467,0.0,0.0,0.6948228478431702,47.75064849853516,52.0,-12.06969928741455,-9622.9990234375,144.85598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54913330078125,310.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18136.91015625,18000.0,0.0,0.0,0.2169637382030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8443859815597534,0.8443944454193115,-8.43126508698333e-06,0.0,0.0002201906027039,0.0,0.0,86.40225219726562,0.0,0.0,0.0,0.5047303438186646,4.0,0.0,1.0
659100,293.15142822265625,297.1499938964844,293.1499938964844,0.0690533146262168,-1720.013916015625,304.14996337890625,0.6711138486862183,0.1203989759087562,0.1097727864980697,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4888147413730621,0.050000000745058,0.0489711537957191,293.3052978515625,297.1499938964844,293.1499938964844,0.0662397444248199,-1297.8287353515625,304.1650390625,0.6637833714485168,0.1156484708189964,0.0827323868870735,293.1889038085937,297.1499938964844,293.1499938964844,0.3134141862392425,-5994.79296875,304.150390625,0.9990000128746032,0.4555599987506866,0.3825858533382416,293.315673828125,297.1499938964844,293.1499938964844,0.0061640716157853,-2208.708251953125,299.0628662109375,0.4888147413730621,0.050000000745058,0.2322980612516403,291.1863708496094,291.1499938964844,263.7939147949219,261.7219543457031,281.86895751953125,294.13433837890625,291.1845703125,1.0,0.2428680807352066,0.7572388648986816,0.7572388648986816,1.0,1.0,-1.0277233123779297,0.4156751036643982,0.6120482683181763,0.2156346440315246,0.0,0.0,0.6930903792381287,48.163848876953125,52.0,-16.615367889404297,-9612.107421875,145.81321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519104003906,310.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18112.587890625,18000.0,0.0,0.0,0.2161340564489364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391950130462646,0.8392033576965332,-8.372694537683856e-06,0.0,0.000219348585233,0.0,0.0,85.15911102294922,0.0,0.0,0.0,0.5024676322937012,4.0,0.0,1.0
659160,293.15155029296875,297.1499938964844,293.1499938964844,0.069094568490982,-1720.86376953125,304.14990234375,0.6695581078529358,0.1203539744019508,0.1097586154937744,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4877480566501617,0.050000000745058,0.0489913076162338,293.3049621582031,297.1499938964844,293.1499938964844,0.0647842288017273,-1277.9991455078125,304.1649475097656,0.658669114112854,0.1137453615665435,0.0814177468419075,293.19195556640625,297.1499938964844,293.1499938964844,0.3159753978252411,-6035.39208984375,304.1456604003906,0.9990000128746032,0.4544733464717865,0.3850753903388977,293.31591796875,297.1499938964844,293.1499938964844,0.006140842102468,-2202.723388671875,299.0303955078125,0.4877480566501617,0.050000000745058,0.23239366710186,291.1783447265625,291.1499938964844,263.8013000488281,261.7301330566406,281.8760070800781,294.1449584960937,291.17633056640625,1.0,0.2437957227230072,0.757174551486969,0.757174551486969,1.0,1.0,-1.0292550325393677,0.4163751006126404,0.6128799319267273,0.2158882468938827,0.0,0.0,0.6920015215873718,48.69194793701172,55.0,-20.162336349487305,-9606.51953125,147.1393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492553710937,310.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.232421875,18000.0,0.0,0.0,0.2153587192296981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353580236434937,0.8353663682937622,-8.327490832016338e-06,0.0,0.0002185617195209,0.0,0.0,84.23248291015625,0.0,0.0,0.0,0.5007853507995605,4.0,0.0,1.0
659220,293.1520690917969,297.1499938964844,293.1499938964844,0.0691582933068275,-1722.24267578125,304.1498413085937,0.6656484007835388,0.1202118992805481,0.1096962019801139,294.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4850627183914184,0.050000000745058,0.0490428395569324,293.3044128417969,297.1499938964844,293.1499938964844,0.0618592537939548,-1238.5072021484375,304.16485595703125,0.6479414105415344,0.109932817518711,0.0787941664457321,293.2011108398437,297.1499938964844,293.1499938964844,0.32253298163414,-6138.00341796875,304.1361999511719,0.9990000128746032,0.4515582621097564,0.3913692235946655,293.31671142578125,297.1499938964844,293.1499938964844,0.0060956245288252,-2191.199951171875,298.96368408203125,0.4850627183914184,0.050000000745058,0.2326381206512451,291.1606140136719,291.1499938964844,263.814697265625,261.7454833984375,281.8930969238281,294.17449951171875,291.1584777832031,1.0,0.2462246268987655,0.7570459842681885,0.7570459842681885,1.0,1.0,-1.0339398384094238,0.4184794723987579,0.6154603958129883,0.2167970240116119,0.0,0.0,0.691763162612915,50.05405426025391,43.0,-24.12559509277344,-9610.2197265625,150.77230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,310.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.767578125,18000.0,0.0,0.0,0.2140377461910247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319895267486572,0.831997811794281,-8.28016345622018e-06,0.0,0.0002172210952267,0.0,0.0,83.36613464355469,0.0,0.0,0.0,0.4992654621601105,4.0,0.0,1.0
659280,293.1520690917969,297.1499938964844,293.1499938964844,0.0691582933068275,-1722.24267578125,304.1498413085937,0.6656484007835388,0.1202118992805481,0.1096962019801139,294.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4850627183914184,0.050000000745058,0.0490428395569324,293.3044128417969,297.1499938964844,293.1499938964844,0.0618592537939548,-1238.5072021484375,304.16485595703125,0.6479414105415344,0.109932817518711,0.0787941664457321,293.2011108398437,297.1499938964844,293.1499938964844,0.32253298163414,-6138.00341796875,304.1361999511719,0.9990000128746032,0.4515582621097564,0.3913692235946655,293.31671142578125,297.1499938964844,293.1499938964844,0.0060956245288252,-2191.199951171875,298.96368408203125,0.4850627183914184,0.050000000745058,0.2326381206512451,291.1606140136719,291.1499938964844,263.814697265625,261.7454833984375,281.8930969238281,294.17449951171875,291.1584777832031,1.0,0.2462246268987655,0.7570459842681885,0.7570459842681885,1.0,1.0,-1.0339398384094238,0.4184794723987579,0.6154603958129883,0.2167970240116119,0.0,0.0,0.691763162612915,50.05405426025391,43.0,-24.12559509277344,-9610.2197265625,150.77230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,310.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.767578125,18000.0,0.0,0.0,0.2140377461910247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319895267486572,0.831997811794281,-8.28016345622018e-06,0.0,0.0002172210952267,0.0,0.0,83.36613464355469,0.0,0.0,0.0,0.4992654621601105,4.0,0.0,1.0
659340,293.15252685546875,297.1499938964844,293.1499938964844,0.0690495520830154,-1720.3599853515625,304.15008544921875,0.6680997014045715,0.1200630143284797,0.10951779037714,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4870826601982116,0.050000000745058,0.0490040034055709,293.3034362792969,297.1499938964844,293.1499938964844,0.0587848126888275,-1197.36572265625,304.1650390625,0.6432774662971497,0.1062166392803192,0.0761365368962287,293.2063903808594,297.1499938964844,293.1499938964844,0.318513423204422,-6072.673828125,304.1481018066406,0.9990000128746032,0.4491637945175171,0.3866328001022339,293.31768798828125,297.1499938964844,293.1499938964844,0.0060350536368787,-2173.89501953125,298.8999938964844,0.4870826601982116,0.050000000745058,0.2324538826942443,291.15252685546875,291.1499938964844,263.8263854980469,261.7594299316406,281.9144592285156,294.1927795410156,291.1535949707031,1.0,0.2432075589895248,0.756917417049408,0.756917417049408,1.0,1.0,-1.0245909690856934,0.4144575297832489,0.6101333498954773,0.214314728975296,0.0,0.0,0.6922956109046936,48.94302368164063,31.0,-4.190817356109619,-9543.830078125,146.35240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,310.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.2129735201597213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330270648002625,0.8330353498458862,-8.283059287350625e-06,0.0,0.0002161410520784,0.0,0.0,83.54425048828125,0.0,0.0,0.0,0.4996115267276764,4.0,0.0,1.0
659400,293.15252685546875,297.1499938964844,293.1499938964844,0.0690495520830154,-1720.3599853515625,304.15008544921875,0.6680997014045715,0.1200630143284797,0.10951779037714,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4870826601982116,0.050000000745058,0.0490040034055709,293.3034362792969,297.1499938964844,293.1499938964844,0.0587848126888275,-1197.36572265625,304.1650390625,0.6432774662971497,0.1062166392803192,0.0761365368962287,293.2063903808594,297.1499938964844,293.1499938964844,0.318513423204422,-6072.673828125,304.1481018066406,0.9990000128746032,0.4491637945175171,0.3866328001022339,293.31768798828125,297.1499938964844,293.1499938964844,0.0060350536368787,-2173.89501953125,298.8999938964844,0.4870826601982116,0.050000000745058,0.2324538826942443,291.15252685546875,291.1499938964844,263.8263854980469,261.7594299316406,281.9144592285156,294.1927795410156,291.1535949707031,1.0,0.2432075589895248,0.756917417049408,0.756917417049408,1.0,1.0,-1.0245909690856934,0.4144575297832489,0.6101333498954773,0.214314728975296,0.0,0.0,0.6922956109046936,48.94302368164063,31.0,-4.190817356109619,-9543.830078125,146.35240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,310.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.2129735201597213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330270648002625,0.8330353498458862,-8.283059287350625e-06,0.0,0.0002161410520784,0.0,0.0,83.54425048828125,0.0,0.0,0.0,0.4996115267276764,4.0,0.0,1.0
659460,293.1524963378906,297.1499938964844,293.1499938964844,0.0687477886676788,-1714.648193359375,304.1505432128906,0.6769635081291199,0.1200048848986625,0.1093279123306274,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4935190081596374,0.050000000745058,0.0488852635025978,293.3014831542969,297.1499938964844,293.1499938964844,0.0556156933307647,-1155.2265625,304.1653137207031,0.6443119645118713,0.1027258858084678,0.0735750123858451,293.1962890625,297.1499938964844,293.1499938964844,0.3038698732852936,-5841.29150390625,304.17333984375,0.9990000128746032,0.4497509300708771,0.3717778027057647,293.3182983398437,297.1499938964844,293.1499938964844,0.0059565580449998,-2148.70361328125,298.848388671875,0.4935190081596374,0.050000000745058,0.2318906486034393,291.1724853515625,291.1499938964844,263.8363952636719,261.7720642089844,281.9179077148437,294.1631774902344,291.17608642578125,1.0,0.2359898388385772,0.7567797303199768,0.7567797303199768,1.0,1.0,-1.002644181251526,0.404988944530487,0.5976552367210388,0.2087292075157165,0.0,0.0,0.6881863474845886,45.644779205322266,34.0,26.53276824951172,-9402.75390625,135.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,310.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.30859375,18000.0,0.0,0.0,0.2117983698844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284733891487122,0.8284816145896912,-8.253198757302016e-06,0.0,0.000214948420762,0.0,0.0,82.63560485839844,0.0,0.0,0.0,0.4976789653301239,4.0,0.0,1.0
659520,293.1524963378906,297.1499938964844,293.1499938964844,0.0687477886676788,-1714.648193359375,304.1505432128906,0.6769635081291199,0.1200048848986625,0.1093279123306274,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4935190081596374,0.050000000745058,0.0488852635025978,293.3014831542969,297.1499938964844,293.1499938964844,0.0556156933307647,-1155.2265625,304.1653137207031,0.6443119645118713,0.1027258858084678,0.0735750123858451,293.1962890625,297.1499938964844,293.1499938964844,0.3038698732852936,-5841.29150390625,304.17333984375,0.9990000128746032,0.4497509300708771,0.3717778027057647,293.3182983398437,297.1499938964844,293.1499938964844,0.0059565580449998,-2148.70361328125,298.848388671875,0.4935190081596374,0.050000000745058,0.2318906486034393,291.1724853515625,291.1499938964844,263.8363952636719,261.7720642089844,281.9179077148437,294.1631774902344,291.17608642578125,1.0,0.2359898388385772,0.7567797303199768,0.7567797303199768,1.0,1.0,-1.002644181251526,0.404988944530487,0.5976552367210388,0.2087292075157165,0.0,0.0,0.6881863474845886,45.644779205322266,34.0,26.53276824951172,-9402.75390625,135.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47509765625,310.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.30859375,18000.0,0.0,0.0,0.2117983698844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284733891487122,0.8284816145896912,-8.253198757302016e-06,0.0,0.000214948420762,0.0,0.0,82.63560485839844,0.0,0.0,0.0,0.4976789653301239,4.0,0.0,1.0
659580,293.152099609375,297.1499938964844,293.1499938964844,0.068505473434925,-1709.94873046875,304.1507568359375,0.6835449934005737,0.1200228631496429,0.1092571839690208,294.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.4981484413146972,0.050000000745058,0.0488062724471092,293.2991638183594,297.1499938964844,293.1499938964844,0.0525344610214233,-1114.7171630859375,304.1653137207031,0.6431221961975098,0.0993574187159538,0.0711449161171913,293.1776733398437,297.1499938964844,293.1499938964844,0.2930507361888885,-5672.72412109375,304.18310546875,0.9990000128746032,0.4523525238037109,0.3615541756153106,293.3182678222656,297.1499938964844,293.1499938964844,0.0058829430490732,-2124.4326171875,298.8017272949219,0.4981484413146972,0.050000000745058,0.2315159440040588,291.200439453125,291.1499938964844,263.8448181152344,261.783447265625,281.9044189453125,294.1142578125,291.2026672363281,1.0,0.2314524501562118,0.7566419839859009,0.7566419839859009,1.0,1.0,-0.9868213534355164,0.3982231616973877,0.5885981917381287,0.2045954316854477,0.0,0.0,0.6794456243515015,43.43488311767578,37.0,30.745525360107425,-9279.5859375,127.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,310.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0546875,18000.0,0.0,0.0,0.2102716416120529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131263256072998,0.8131344318389893,-8.123673069349024e-06,0.0,0.0002133989910362,0.0,0.0,79.40593719482422,0.0,0.0,0.0,0.4912708103656769,4.0,0.0,1.0
659640,293.152099609375,297.1499938964844,293.1499938964844,0.068505473434925,-1709.94873046875,304.1507568359375,0.6835449934005737,0.1200228631496429,0.1092571839690208,294.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.4981484413146972,0.050000000745058,0.0488062724471092,293.2991638183594,297.1499938964844,293.1499938964844,0.0525344610214233,-1114.7171630859375,304.1653137207031,0.6431221961975098,0.0993574187159538,0.0711449161171913,293.1776733398437,297.1499938964844,293.1499938964844,0.2930507361888885,-5672.72412109375,304.18310546875,0.9990000128746032,0.4523525238037109,0.3615541756153106,293.3182678222656,297.1499938964844,293.1499938964844,0.0058829430490732,-2124.4326171875,298.8017272949219,0.4981484413146972,0.050000000745058,0.2315159440040588,291.200439453125,291.1499938964844,263.8448181152344,261.783447265625,281.9044189453125,294.1142578125,291.2026672363281,1.0,0.2314524501562118,0.7566419839859009,0.7566419839859009,1.0,1.0,-0.9868213534355164,0.3982231616973877,0.5885981917381287,0.2045954316854477,0.0,0.0,0.6794456243515015,43.43488311767578,37.0,30.745525360107425,-9279.5859375,127.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,310.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0546875,18000.0,0.0,0.0,0.2102716416120529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131263256072998,0.8131344318389893,-8.123673069349024e-06,0.0,0.0002133989910362,0.0,0.0,79.40593719482422,0.0,0.0,0.0,0.4912708103656769,4.0,0.0,1.0
659700,293.15185546875,297.1499938964844,293.1499938964844,0.068453811109066,-1708.943359375,304.1507263183594,0.6856606602668762,0.1200432628393173,0.1092504784464836,294.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063293457031,0.4996208250522613,0.050000000745058,0.0487824156880378,293.29791259765625,297.1499938964844,293.1499938964844,0.0510703735053539,-1095.6976318359375,304.1651916503906,0.6414779424667358,0.0977114588022232,0.0699682757258415,293.1696472167969,297.1499938964844,293.1499938964844,0.289642184972763,-5620.4599609375,304.1832580566406,0.9990000128746032,0.4535814523696899,0.3584084510803222,293.3180847167969,297.1499938964844,293.1499938964844,0.0058506662026047,-2114.18896484375,298.7761535644531,0.4996208250522613,0.050000000745058,0.2314027696847915,291.20770263671875,291.1499938964844,263.84844970703125,261.7886657714844,281.89910888671875,294.09649658203125,291.2089233398437,1.0,0.2299526184797287,0.7565731406211853,0.7565731406211853,1.0,1.0,-0.9814598560333252,0.3959443569183349,0.585515558719635,0.2031622529029846,0.0,0.0,0.6748529672622681,42.75968170166016,37.0,23.357669830322266,-9227.4375,125.04930877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,310.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.666015625,18000.0,0.0,0.0,0.2094008028507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033137917518616,0.8033217787742615,-8.032693585846573e-06,0.0,0.0002125151950167,0.0,0.0,77.32234191894531,0.0,0.0,0.0,0.4871641993522644,4.0,0.0,1.0
659760,293.1516418457031,297.1499938964844,293.1499938964844,0.0684354081749916,-1708.584228515625,304.1506042480469,0.6871181130409241,0.1200640350580215,0.1092541143298149,294.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.5006266236305237,0.050000000745058,0.0487664751708507,293.296630859375,297.1499938964844,293.1499938964844,0.0496484823524951,-1077.3524169921875,304.1650085449219,0.6392810344696045,0.0960873886942863,0.0688139796257019,293.1629638671875,297.1499938964844,293.1499938964844,0.2872960269451141,-5585.1328125,304.18145751953125,0.9990000128746032,0.4546461701393127,0.3562909066677093,293.31787109375,297.1499938964844,293.1499938964844,0.0058209141716361,-2104.98486328125,298.74920654296875,0.5006266236305237,0.050000000745058,0.2313271611928939,291.2111511230469,291.1499938964844,263.8516845703125,261.7935791015625,281.8948974609375,294.0837707519531,291.2115173339844,1.0,0.2289031594991684,0.756618082523346,0.756618082523346,1.0,1.0,-0.9774264693260192,0.3942605853080749,0.5831658840179443,0.2020478099584579,0.0,0.0,0.6704107522964478,42.301788330078125,40.0,14.47189235687256,-9182.216796875,123.3359603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,310.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18199.154296875,18000.0,0.0,0.0,0.2084743082523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933228015899658,0.793330729007721,-7.937519512779545e-06,0.0,0.0002115749084623,0.0,0.0,75.2165298461914,0.0,0.0,0.0,0.482968658208847,4.0,0.0,1.0
659820,293.1513366699219,297.1499938964844,293.1499938964844,0.0684721246361732,-1709.314208984375,304.1503601074219,0.688198983669281,0.120085597038269,0.1092701107263565,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5013543963432312,0.050000000745058,0.0487551353871822,293.29412841796875,297.1499938964844,293.1499938964844,0.0469074994325637,-1042.3118896484375,304.1645812988281,0.6334275603294373,0.0928851887583732,0.0665580555796623,293.1542053222656,297.1499938964844,293.1499938964844,0.2854595482349396,-5559.77880859375,304.1739196777344,0.9990000128746032,0.4561081826686859,0.354774922132492,293.31744384765625,297.1499938964844,293.1499938964844,0.005767289083451,-2089.097412109375,298.6911315917969,0.5013543963432312,0.050000000745058,0.2312733829021453,291.2080078125,291.1499938964844,263.8570861816406,261.80255126953125,281.8899841308594,294.0726928710937,291.2068176269531,1.0,0.2279876321554184,0.756708025932312,0.756708025932312,1.0,1.0,-0.9728386998176576,0.3924426138401031,0.5803961157798767,0.2005451470613479,0.0,0.0,0.6627535820007324,41.94796371459961,43.0,-3.822887420654297,-9113.056640625,121.67784881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,310.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18180.69140625,18000.0,0.0,0.0,0.2065223455429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774785578250885,0.7747933268547058,-7.756827471894212e-06,0.0,0.0002095939271384,0.0,0.0,71.37181091308594,0.0,0.0,0.0,0.4751835167407989,4.0,0.0,1.0
659880,293.1513366699219,297.1499938964844,293.1499938964844,0.0684721246361732,-1709.314208984375,304.1503601074219,0.688198983669281,0.120085597038269,0.1092701107263565,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5013543963432312,0.050000000745058,0.0487551353871822,293.29412841796875,297.1499938964844,293.1499938964844,0.0469074994325637,-1042.3118896484375,304.1645812988281,0.6334275603294373,0.0928851887583732,0.0665580555796623,293.1542053222656,297.1499938964844,293.1499938964844,0.2854595482349396,-5559.77880859375,304.1739196777344,0.9990000128746032,0.4561081826686859,0.354774922132492,293.31744384765625,297.1499938964844,293.1499938964844,0.005767289083451,-2089.097412109375,298.6911315917969,0.5013543963432312,0.050000000745058,0.2312733829021453,291.2080078125,291.1499938964844,263.8570861816406,261.80255126953125,281.8899841308594,294.0726928710937,291.2068176269531,1.0,0.2279876321554184,0.756708025932312,0.756708025932312,1.0,1.0,-0.9728386998176576,0.3924426138401031,0.5803961157798767,0.2005451470613479,0.0,0.0,0.6627535820007324,41.94796371459961,43.0,-3.822887420654297,-9113.056640625,121.67784881591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,310.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18180.69140625,18000.0,0.0,0.0,0.2065223455429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774785578250885,0.7747933268547058,-7.756827471894212e-06,0.0,0.0002095939271384,0.0,0.0,71.37181091308594,0.0,0.0,0.0,0.4751835167407989,4.0,0.0,1.0
659940,293.1513366699219,297.1499938964844,293.1499938964844,0.0685608237981796,-1711.10986328125,304.15008544921875,0.6871184706687927,0.1200489103794097,0.1092643067240715,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5006111860275269,0.050000000745058,0.0487667694687843,293.2917785644531,297.1499938964844,293.1499938964844,0.0442564599215984,-1008.7593383789062,304.1641540527344,0.6259043216705322,0.0897107198834419,0.0643454566597938,293.1515808105469,297.1499938964844,293.1499938964844,0.2868886291980743,-5585.818359375,304.1635437011719,0.9990000128746032,0.4565427005290985,0.356323629617691,293.3173217773437,297.1499938964844,293.1499938964844,0.0057193138636648,-2075.69873046875,298.6277160644531,0.5006111860275269,0.050000000745058,0.2313285619020462,291.19403076171875,291.1499938964844,263.8611145019531,261.8104248046875,281.8883056640625,294.0790100097656,291.19171142578125,1.0,0.2283942848443985,0.7567979097366333,0.7567979097366333,1.0,1.0,-0.9721137881278992,0.3923971354961395,0.579716682434082,0.1996915638446808,0.0,0.0,0.6577247381210327,42.21852493286133,46.0,-18.85333824157715,-9073.67578125,121.95708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,310.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0234375,18000.0,0.0,0.0,0.2045734375715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608982920646667,0.7609058618545532,-7.615863069077022e-06,0.0,0.0002076160308206,0.0,0.0,68.5307846069336,0.0,0.0,0.0,0.4693354368209839,4.0,0.0,1.0
660000,293.1513366699219,297.1499938964844,293.1499938964844,0.0685608237981796,-1711.10986328125,304.15008544921875,0.6871184706687927,0.1200489103794097,0.1092643067240715,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5006111860275269,0.050000000745058,0.0487667694687843,293.2917785644531,297.1499938964844,293.1499938964844,0.0442564599215984,-1008.7593383789062,304.1641540527344,0.6259043216705322,0.0897107198834419,0.0643454566597938,293.1515808105469,297.1499938964844,293.1499938964844,0.2868886291980743,-5585.818359375,304.1635437011719,0.9990000128746032,0.4565427005290985,0.356323629617691,293.3173217773437,297.1499938964844,293.1499938964844,0.0057193138636648,-2075.69873046875,298.6277160644531,0.5006111860275269,0.050000000745058,0.2313285619020462,291.19403076171875,291.1499938964844,263.8611145019531,261.8104248046875,281.8883056640625,294.0790100097656,291.19171142578125,1.0,0.2283942848443985,0.7567979097366333,0.7567979097366333,1.0,1.0,-0.9721137881278992,0.3923971354961395,0.579716682434082,0.1996915638446808,0.0,0.0,0.6577247381210327,42.21852493286133,46.0,-18.85333824157715,-9073.67578125,121.95708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,310.739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0234375,18000.0,0.0,0.0,0.2045734375715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608982920646667,0.7609058618545532,-7.615863069077022e-06,0.0,0.0002076160308206,0.0,0.0,68.5307846069336,0.0,0.0,0.0,0.4693354368209839,4.0,0.0,1.0
660060,293.1518249511719,297.1499938964844,293.1499938964844,0.068642683327198,-1712.8602294921875,304.1499328613281,0.6842043995857239,0.11991798132658,0.1092000305652618,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4986917674541473,0.050000000745058,0.0487974993884563,293.2897644042969,297.1499938964844,293.1499938964844,0.0416394881904125,-975.8453979492188,304.1637878417969,0.6167569160461426,0.0865270271897316,0.0621467977762222,293.1547241210937,297.1499938964844,293.1499938964844,0.2910150289535522,-5653.72998046875,304.1521301269531,0.9990000128746032,0.4558767974376678,0.3603877425193786,293.3177490234375,297.1499938964844,293.1499938964844,0.0056745749898254,-2063.7333984375,298.559814453125,0.4986917674541473,0.050000000745058,0.2314743250608444,291.1732788085937,291.1499938964844,263.8638000488281,261.8172302246094,281.8887023925781,294.1014099121094,291.17041015625,1.0,0.2298744469881057,0.7567564845085144,0.7567564845085144,1.0,1.0,-0.9744863510131836,0.3938260972499847,0.5806602835655212,0.19915272295475,0.0,0.0,0.6559615731239319,43.0026969909668,49.0,-28.292097091674805,-9064.037109375,123.81037902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,310.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.202808067202568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536881566047668,0.7536957263946533,-7.534206815762445e-06,0.0,0.0002058243990177,0.0,0.0,67.02455139160156,0.0,0.0,0.0,0.4662452936172485,4.0,0.0,1.0
660120,293.1518249511719,297.1499938964844,293.1499938964844,0.068642683327198,-1712.8602294921875,304.1499328613281,0.6842043995857239,0.11991798132658,0.1092000305652618,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4986917674541473,0.050000000745058,0.0487974993884563,293.2897644042969,297.1499938964844,293.1499938964844,0.0416394881904125,-975.8453979492188,304.1637878417969,0.6167569160461426,0.0865270271897316,0.0621467977762222,293.1547241210937,297.1499938964844,293.1499938964844,0.2910150289535522,-5653.72998046875,304.1521301269531,0.9990000128746032,0.4558767974376678,0.3603877425193786,293.3177490234375,297.1499938964844,293.1499938964844,0.0056745749898254,-2063.7333984375,298.559814453125,0.4986917674541473,0.050000000745058,0.2314743250608444,291.1732788085937,291.1499938964844,263.8638000488281,261.8172302246094,281.8887023925781,294.1014099121094,291.17041015625,1.0,0.2298744469881057,0.7567564845085144,0.7567564845085144,1.0,1.0,-0.9744863510131836,0.3938260972499847,0.5806602835655212,0.19915272295475,0.0,0.0,0.6559615731239319,43.0026969909668,49.0,-28.292097091674805,-9064.037109375,123.81037902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,310.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.202808067202568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536881566047668,0.7536957263946533,-7.534206815762445e-06,0.0,0.0002058243990177,0.0,0.0,67.02455139160156,0.0,0.0,0.0,0.4662452936172485,4.0,0.0,1.0
660180,293.1528625488281,297.1499938964844,293.1499938964844,0.0686626732349395,-1713.525146484375,304.1499328613281,0.679773211479187,0.1196606680750846,0.1090447008609771,294.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4958777129650116,0.050000000745058,0.0488444343209266,293.2882080078125,297.1499938964844,293.1499938964844,0.039010401815176,-942.8304443359376,304.16357421875,0.6054650545120239,0.0833018720149993,0.059936624020338,293.1629638671875,297.1499938964844,293.1499938964844,0.2973465621471405,-5755.21728515625,304.1408996582031,0.9990000128746032,0.4540978968143463,0.3665097057819366,293.3188781738281,297.1499938964844,293.1499938964844,0.0056306971237063,-2052.162109375,298.4884033203125,0.4958777129650116,0.050000000745058,0.2316969633102417,291.1498413085937,291.1499938964844,263.8652038574219,261.82305908203125,281.8901672363281,294.1392822265625,291.1468811035156,1.0,0.232223629951477,0.7567149996757507,0.7567149996757507,1.0,1.0,-0.979317545890808,0.396499752998352,0.582817792892456,0.1987060904502868,0.0,0.0,0.6575418710708618,44.2175178527832,52.0,-32.185726165771484,-9081.6259765625,126.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,310.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.2014037072658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537882924079895,0.7537958025932312,-7.5187695074419025e-06,0.0,0.0002043991553364,0.0,0.0,66.9321060180664,0.0,0.0,0.0,0.4661721289157867,4.0,0.0,1.0
660240,293.1528625488281,297.1499938964844,293.1499938964844,0.0686626732349395,-1713.525146484375,304.1499328613281,0.679773211479187,0.1196606680750846,0.1090447008609771,294.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4958777129650116,0.050000000745058,0.0488444343209266,293.2882080078125,297.1499938964844,293.1499938964844,0.039010401815176,-942.8304443359376,304.16357421875,0.6054650545120239,0.0833018720149993,0.059936624020338,293.1629638671875,297.1499938964844,293.1499938964844,0.2973465621471405,-5755.21728515625,304.1408996582031,0.9990000128746032,0.4540978968143463,0.3665097057819366,293.3188781738281,297.1499938964844,293.1499938964844,0.0056306971237063,-2052.162109375,298.4884033203125,0.4958777129650116,0.050000000745058,0.2316969633102417,291.1498413085937,291.1499938964844,263.8652038574219,261.82305908203125,281.8901672363281,294.1392822265625,291.1468811035156,1.0,0.232223629951477,0.7567149996757507,0.7567149996757507,1.0,1.0,-0.979317545890808,0.396499752998352,0.582817792892456,0.1987060904502868,0.0,0.0,0.6575418710708618,44.2175178527832,52.0,-32.185726165771484,-9081.6259765625,126.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589294433594,310.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.865234375,18000.0,0.0,0.0,0.2014037072658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537882924079895,0.7537958025932312,-7.5187695074419025e-06,0.0,0.0002043991553364,0.0,0.0,66.9321060180664,0.0,0.0,0.0,0.4661721289157867,4.0,0.0,1.0
660300,293.15362548828125,297.1499938964844,293.1499938964844,0.0686352401971817,-1713.1832275390625,304.1499938964844,0.6770880222320557,0.1194763481616973,0.1089242622256279,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4942146837711334,0.050000000745058,0.0488732084631919,293.2876281738281,297.1499938964844,293.1499938964844,0.0376810654997825,-926.0980224609376,304.1635437011719,0.599079430103302,0.0816648006439209,0.0588202215731143,293.1687316894531,297.1499938964844,293.1499938964844,0.3012005686759949,-5816.21826171875,304.13555908203125,0.9990000128746032,0.4527997672557831,0.3702128529548645,293.3197326660156,297.1499938964844,293.1499938964844,0.0056085670366883,-2046.2884521484373,298.4516906738281,0.4942146837711334,0.050000000745058,0.2318334579467773,291.1381225585937,291.1499938964844,263.8654479980469,261.8255920410156,281.8913269042969,294.1639404296875,291.13525390625,1.0,0.2336670160293579,0.7566943168640137,0.7566943168640137,1.0,1.0,-0.982475519180298,0.3982297480106354,0.5842458009719849,0.1984640508890152,0.0,0.0,0.6595085859298706,44.96442794799805,52.0,-32.4084587097168,-9099.201171875,128.97633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316162109375,310.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.595703125,18000.0,0.0,0.0,0.2008856832981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756507158279419,0.7565146684646606,-7.535728855145862e-06,0.0,0.0002038734382949,0.0,0.0,67.40267181396484,0.0,0.0,0.0,0.4672430157661438,4.0,0.0,1.0
660360,293.154541015625,297.1499938964844,293.1499938964844,0.0685765892267227,-1712.2745361328125,304.15008544921875,0.6741393208503723,0.119251437485218,0.1087714359164238,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4924147725105285,0.050000000745058,0.0489051826298236,293.2872009277344,297.1499938964844,293.1499938964844,0.0363382063806057,-909.1312866210938,304.1635131835937,0.5922629833221436,0.0800072103738784,0.0576927959918975,293.1755065917969,297.1499938964844,293.1499938964844,0.3054495751857757,-5882.98193359375,304.1304626464844,0.9990000128746032,0.451236367225647,0.3742846250534057,293.32080078125,297.1499938964844,293.1499938964844,0.0055861361324787,-2040.26904296875,298.41436767578125,0.4924147725105285,0.050000000745058,0.2319851219654083,291.1268005371094,291.1499938964844,263.86541748046875,261.8279113769531,281.8930358886719,294.1923828125,291.1241149902344,1.0,0.2352636754512787,0.7566206455230713,0.7566206455230713,1.0,1.0,-0.9860459566116332,0.4001789093017578,0.5858670473098755,0.1981862038373947,0.0,0.0,0.662188708782196,45.79477310180664,55.0,-31.67205047607422,-9121.689453125,131.23138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961242675781,310.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.8671875,18000.0,0.0,0.0,0.2005118876695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608948945999146,0.760902464389801,-7.568531145807356e-06,0.0,0.0002034940844168,0.0,0.0,68.20388793945312,0.0,0.0,0.0,0.4690126776695251,4.0,0.0,1.0
660420,293.1568298339844,297.1499938964844,293.1499938964844,0.0683520212769508,-1708.5045166015625,304.15045166015625,0.6675996780395508,0.1186731979250907,0.1083607152104377,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4884797930717468,0.050000000745058,0.0489777736365795,293.2867736816406,297.1499938964844,293.1499938964844,0.0336086601018905,-874.3058471679688,304.1635437011719,0.5774415731430054,0.0766198560595512,0.0553966090083122,293.1915283203125,297.1499938964844,293.1499938964844,0.3149555325508117,-6030.85107421875,304.12115478515625,0.9990000128746032,0.4473475217819214,0.3833689987659454,293.3236083984375,297.1499938964844,293.1499938964844,0.0055397218093276,-2027.5150146484373,298.3382263183594,0.4884797930717468,0.050000000745058,0.2323294728994369,291.1064453125,291.1499938964844,263.864501953125,261.83184814453125,281.8983459472656,294.2605285644531,291.1041564941406,1.0,0.2388460338115692,0.7564733624458313,0.7564733624458313,1.0,1.0,-0.9941999912261964,0.4046432077884674,0.5895567536354065,0.1975190639495849,0.0,0.0,0.6693972945213318,47.67976379394531,43.0,-28.092988967895508,-9178.62890625,136.41615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,310.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2265625,18000.0,0.0,0.0,0.2002423107624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741475105285645,0.7741551995277405,-7.678352631046437e-06,0.0,0.0002032204938586,0.0,0.0,70.73456573486328,0.0,0.0,0.0,0.4744532406330108,4.0,0.0,1.0
660480,293.1568298339844,297.1499938964844,293.1499938964844,0.0683520212769508,-1708.5045166015625,304.15045166015625,0.6675996780395508,0.1186731979250907,0.1083607152104377,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4884797930717468,0.050000000745058,0.0489777736365795,293.2867736816406,297.1499938964844,293.1499938964844,0.0336086601018905,-874.3058471679688,304.1635437011719,0.5774415731430054,0.0766198560595512,0.0553966090083122,293.1915283203125,297.1499938964844,293.1499938964844,0.3149555325508117,-6030.85107421875,304.12115478515625,0.9990000128746032,0.4473475217819214,0.3833689987659454,293.3236083984375,297.1499938964844,293.1499938964844,0.0055397218093276,-2027.5150146484373,298.3382263183594,0.4884797930717468,0.050000000745058,0.2323294728994369,291.1064453125,291.1499938964844,263.864501953125,261.83184814453125,281.8983459472656,294.2605285644531,291.1041564941406,1.0,0.2388460338115692,0.7564733624458313,0.7564733624458313,1.0,1.0,-0.9941999912261964,0.4046432077884674,0.5895567536354065,0.1975190639495849,0.0,0.0,0.6693972945213318,47.67976379394531,43.0,-28.092988967895508,-9178.62890625,136.41615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,310.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2265625,18000.0,0.0,0.0,0.2002423107624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741475105285645,0.7741551995277405,-7.678352631046437e-06,0.0,0.0002032204938586,0.0,0.0,70.73456573486328,0.0,0.0,0.0,0.4744532406330108,4.0,0.0,1.0
660540,293.1593322753906,297.1499938964844,293.1499938964844,0.0678425952792167,-1699.423828125,304.1511535644531,0.6677727103233337,0.1179936975240707,0.1077433228492736,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4895400702953338,0.050000000745058,0.0489579178392887,293.2865905761719,297.1499938964844,293.1499938964844,0.0307239070534706,-836.55419921875,304.1638488769531,0.5686133503913879,0.0731911808252334,0.052985992282629,293.2029113769531,297.1499938964844,293.1499938964844,0.3132887184619903,-6000.287109375,304.1341857910156,0.9990000128746032,0.4439558982849121,0.3809019029140472,293.3269348144531,297.1499938964844,293.1499938964844,0.0054769902490079,-2008.1463623046875,298.2658996582031,0.4895400702953338,0.050000000745058,0.2322352826595306,291.1003723144531,291.1499938964844,263.86248779296875,261.8349609375,281.916015625,294.3173828125,291.1021728515625,1.0,0.2367472350597381,0.7563261389732361,0.7563261389732361,1.0,1.0,-0.987475037574768,0.4023258984088897,0.5851491689682007,0.1942303329706192,0.0,0.0,0.6768181920051575,47.05729293823242,31.0,-0.2330094426870346,-9156.853515625,133.70022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,310.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.81640625,18000.0,0.0,0.0,0.2005022019147873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911072373390198,0.7911150455474854,-7.833808012946974e-06,0.0,0.0002034842473221,0.0,0.0,74.16187286376953,0.0,0.0,0.0,0.4814956188201904,4.0,0.0,1.0
660600,293.1593322753906,297.1499938964844,293.1499938964844,0.0678425952792167,-1699.423828125,304.1511535644531,0.6677727103233337,0.1179936975240707,0.1077433228492736,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4895400702953338,0.050000000745058,0.0489579178392887,293.2865905761719,297.1499938964844,293.1499938964844,0.0307239070534706,-836.55419921875,304.1638488769531,0.5686133503913879,0.0731911808252334,0.052985992282629,293.2029113769531,297.1499938964844,293.1499938964844,0.3132887184619903,-6000.287109375,304.1341857910156,0.9990000128746032,0.4439558982849121,0.3809019029140472,293.3269348144531,297.1499938964844,293.1499938964844,0.0054769902490079,-2008.1463623046875,298.2658996582031,0.4895400702953338,0.050000000745058,0.2322352826595306,291.1003723144531,291.1499938964844,263.86248779296875,261.8349609375,281.916015625,294.3173828125,291.1021728515625,1.0,0.2367472350597381,0.7563261389732361,0.7563261389732361,1.0,1.0,-0.987475037574768,0.4023258984088897,0.5851491689682007,0.1942303329706192,0.0,0.0,0.6768181920051575,47.05729293823242,31.0,-0.2330094426870346,-9156.853515625,133.70022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,310.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.81640625,18000.0,0.0,0.0,0.2005022019147873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911072373390198,0.7911150455474854,-7.833808012946974e-06,0.0,0.0002034842473221,0.0,0.0,74.16187286376953,0.0,0.0,0.0,0.4814956188201904,4.0,0.0,1.0
660660,293.1612243652344,297.1499938964844,293.1499938964844,0.0670578703284263,-1685.02392578125,304.1520690917969,0.6744992136955261,0.1173699423670768,0.1070631071925163,294.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4952732622623443,0.050000000745058,0.0488549247384071,293.2860412597656,297.1499938964844,293.1499938964844,0.0277210753411054,-798.3738403320312,304.1641845703125,0.5657591223716736,0.0698374882340431,0.0505457334220409,293.1986083984375,297.1499938964844,293.1499938964844,0.3003907799720764,-5793.7529296875,304.1611633300781,0.9990000128746032,0.4434574246406555,0.3678497672080993,293.3299865722656,297.1499938964844,293.1499938964844,0.0053960005752742,-1980.2283935546875,298.20849609375,0.4952732622623443,0.050000000745058,0.2317467331886291,291.128173828125,291.1499938964844,263.8594970703125,261.8372802734375,281.9214172363281,294.31549072265625,291.1331481933594,1.0,0.2302358299493789,0.7561667561531067,0.7561667561531067,1.0,1.0,-0.9673577547073364,0.393829196691513,0.5735285878181458,0.1888696104288101,0.0,0.0,0.6781416535377502,44.188621520996094,34.0,37.61605072021485,-9048.0283203125,124.0965805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,310.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.333984375,18000.0,0.0,0.0,0.2008174210786819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001035451889038,0.8001114726066589,-7.942337106214836e-06,0.0,0.0002038041566265,0.0,0.0,76.20841979980469,0.0,0.0,0.0,0.4853672981262207,4.0,0.0,1.0
660720,293.1612243652344,297.1499938964844,293.1499938964844,0.0670578703284263,-1685.02392578125,304.1520690917969,0.6744992136955261,0.1173699423670768,0.1070631071925163,294.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4952732622623443,0.050000000745058,0.0488549247384071,293.2860412597656,297.1499938964844,293.1499938964844,0.0277210753411054,-798.3738403320312,304.1641845703125,0.5657591223716736,0.0698374882340431,0.0505457334220409,293.1986083984375,297.1499938964844,293.1499938964844,0.3003907799720764,-5793.7529296875,304.1611633300781,0.9990000128746032,0.4434574246406555,0.3678497672080993,293.3299865722656,297.1499938964844,293.1499938964844,0.0053960005752742,-1980.2283935546875,298.20849609375,0.4952732622623443,0.050000000745058,0.2317467331886291,291.128173828125,291.1499938964844,263.8594970703125,261.8372802734375,281.9214172363281,294.31549072265625,291.1331481933594,1.0,0.2302358299493789,0.7561667561531067,0.7561667561531067,1.0,1.0,-0.9673577547073364,0.393829196691513,0.5735285878181458,0.1888696104288101,0.0,0.0,0.6781416535377502,44.188621520996094,34.0,37.61605072021485,-9048.0283203125,124.0965805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22314453125,310.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.333984375,18000.0,0.0,0.0,0.2008174210786819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001035451889038,0.8001114726066589,-7.942337106214836e-06,0.0,0.0002038041566265,0.0,0.0,76.20841979980469,0.0,0.0,0.0,0.4853672981262207,4.0,0.0,1.0
