time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660780,293.1624450683594,297.1499938964844,293.1499938964844,0.0663280859589576,-1671.5809326171875,304.152587890625,0.6790246367454529,0.1168408244848251,0.1065081506967544,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4992974698543548,0.050000000745058,0.0487878955900669,293.28497314453125,297.1499938964844,293.1499938964844,0.0250712074339389,-757.4324951171875,304.163818359375,0.5604156255722046,0.0666111260652542,0.0482200235128402,293.18560791015625,297.1499938964844,293.1499938964844,0.290926843881607,-5644.58349609375,304.1727294921875,0.9990000128746032,0.4448640346527099,0.3590968549251556,293.33233642578125,297.1499938964844,293.1499938964844,0.0053177098743617,-1952.5264892578125,298.1568603515625,0.4992974698543548,0.050000000745058,0.2314287722110748,291.1658935546875,291.1499938964844,263.8555908203125,261.8388366699219,281.9014892578125,294.2823791503906,291.1693115234375,1.0,0.2262506335973739,0.7560074329376221,0.7560074329376221,1.0,1.0,-0.9529274702072144,0.3879595994949341,0.5649678111076355,0.1844653785228729,0.0,0.0,0.6733475923538208,42.29513549804688,37.0,43.32358932495117,-8951.638671875,117.67838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,310.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.16796875,18000.0,0.0,0.0,0.2008327841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951056361198425,0.7951135635375977,-7.9244155131164e-06,0.0,0.0002038197562796,0.0,0.0,75.3729248046875,0.0,0.0,0.0,0.4834582209587097,4.0,0.0,1.0
660840,293.1624450683594,297.1499938964844,293.1499938964844,0.0663280859589576,-1671.5809326171875,304.152587890625,0.6790246367454529,0.1168408244848251,0.1065081506967544,294.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4992974698543548,0.050000000745058,0.0487878955900669,293.28497314453125,297.1499938964844,293.1499938964844,0.0250712074339389,-757.4324951171875,304.163818359375,0.5604156255722046,0.0666111260652542,0.0482200235128402,293.18560791015625,297.1499938964844,293.1499938964844,0.290926843881607,-5644.58349609375,304.1727294921875,0.9990000128746032,0.4448640346527099,0.3590968549251556,293.33233642578125,297.1499938964844,293.1499938964844,0.0053177098743617,-1952.5264892578125,298.1568603515625,0.4992974698543548,0.050000000745058,0.2314287722110748,291.1658935546875,291.1499938964844,263.8555908203125,261.8388366699219,281.9014892578125,294.2823791503906,291.1693115234375,1.0,0.2262506335973739,0.7560074329376221,0.7560074329376221,1.0,1.0,-0.9529274702072144,0.3879595994949341,0.5649678111076355,0.1844653785228729,0.0,0.0,0.6733475923538208,42.29513549804688,37.0,43.32358932495117,-8951.638671875,117.67838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,310.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.16796875,18000.0,0.0,0.0,0.2008327841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951056361198425,0.7951135635375977,-7.9244155131164e-06,0.0,0.0002038197562796,0.0,0.0,75.3729248046875,0.0,0.0,0.0,0.4834582209587097,4.0,0.0,1.0
660900,293.1629333496094,297.1499938964844,293.1499938964844,0.0660379081964492,-1666.3115234375,304.15264892578125,0.6801511645317078,0.1165853887796402,0.1062601283192634,294.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5004838705062866,0.050000000745058,0.0487690158188343,293.2842712402344,297.1499938964844,293.1499938964844,0.023848233744502,-739.1651611328125,304.1635437011719,0.5565834641456604,0.065037116408348,0.0470970794558525,293.1802062988281,297.1499938964844,293.1499938964844,0.2881116569042206,-5600.94091796875,304.1736755371094,0.9990000128746032,0.4454726278781891,0.3565920889377594,293.33331298828125,297.1499938964844,293.1499938964844,0.0052825883030891,-1940.498046875,298.1279602050781,0.5004838705062866,0.050000000745058,0.2313392162322998,291.1772155761719,291.1499938964844,263.8533020019531,261.83935546875,281.890869140625,294.2724304199219,291.1794738769531,1.0,0.2249824255704879,0.7559277415275574,0.7559277415275574,1.0,1.0,-0.9481444954872132,0.3861428499221802,0.562001645565033,0.1826616078615188,0.0,0.0,0.670377254486084,41.74565887451172,37.0,35.14983367919922,-8912.0908203125,115.71250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,310.5018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.904296875,18000.0,0.0,0.0,0.2007264345884323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894876003265381,0.7894954681396484,-7.878664291638415e-06,0.0,0.0002037118247244,0.0,0.0,74.25762176513672,0.0,0.0,0.0,0.4811739921569824,4.0,0.0,1.0
660960,293.1634216308594,297.1499938964844,293.1499938964844,0.0657786875963211,-1661.653076171875,304.1526184082031,0.6806379556655884,0.1163244768977165,0.1060178130865097,294.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5012165307998657,0.050000000745058,0.0487575642764568,293.2835388183594,297.1499938964844,293.1499938964844,0.0226973518729209,-721.478515625,304.1631774902344,0.5521219968795776,0.0634825676679611,0.0459951907396316,293.176025390625,297.1499938964844,293.1499938964844,0.2863096594810486,-5573.5751953125,304.1726379394531,0.9990000128746032,0.4459100365638733,0.3550631999969482,293.3341979980469,297.1499938964844,293.1499938964844,0.0052495109848678,-1929.3988037109373,298.0971984863281,0.5012165307998657,0.050000000745058,0.2312849014997482,291.1843566894531,291.1499938964844,263.8507995605469,261.8397216796875,281.8807067871094,294.2679138183594,291.1856689453125,1.0,0.224140003323555,0.7559752464294434,0.7559752464294434,1.0,1.0,-0.9446163177490234,0.3849206864833832,0.5596956014633179,0.1810643672943115,0.0,0.0,0.6673522591590881,41.39749526977539,40.0,25.378124237060547,-8879.291015625,114.36471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,310.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.740234375,18000.0,0.0,0.0,0.200548842549324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831907272338867,0.7831985354423523,-7.822788575140294e-06,0.0,0.0002035315701505,0.0,0.0,72.98692321777344,0.0,0.0,0.0,0.4785723686218261,4.0,0.0,1.0
661020,293.1644897460937,297.1499938964844,293.1499938964844,0.0653209015727043,-1653.5653076171875,304.15252685546875,0.6798373460769653,0.1157667562365531,0.1055246442556381,294.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5014474987983704,0.050000000745058,0.0487540215253829,293.2820129394531,297.1499938964844,293.1499938964844,0.0205802600830793,-687.4165649414062,304.16229248046875,0.5415114760398865,0.0604074969887733,0.0438357442617416,293.1718139648437,297.1499938964844,293.1499938964844,0.2854243814945221,-5562.21923828125,304.1664733886719,0.9990000128746032,0.4461177587509155,0.3545843064785003,293.33599853515625,297.1499938964844,293.1499938964844,0.0051881792023777,-1909.45263671875,298.0302124023437,0.5014474987983704,0.050000000745058,0.2312680780887603,291.1878967285156,291.1499938964844,263.84521484375,261.8399658203125,281.8624572753906,294.27325439453125,291.1874389648437,1.0,0.2235746830701828,0.7560701966285706,0.7560701966285706,1.0,1.0,-0.94083172082901,0.383989542722702,0.5568422079086304,0.1783625185489654,0.0,0.0,0.6619208455085754,41.225196838378906,43.0,5.452178001403809,-8834.2041015625,113.25025177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,310.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.095703125,18000.0,0.0,0.0,0.2000196427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705716490745544,0.7705793976783752,-7.704257768637035e-06,0.0,0.0002029945026151,0.0,0.0,70.43415832519531,0.0,0.0,0.0,0.4733206033706665,4.0,0.0,1.0
661080,293.1644897460937,297.1499938964844,293.1499938964844,0.0653209015727043,-1653.5653076171875,304.15252685546875,0.6798373460769653,0.1157667562365531,0.1055246442556381,294.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.5014474987983704,0.050000000745058,0.0487540215253829,293.2820129394531,297.1499938964844,293.1499938964844,0.0205802600830793,-687.4165649414062,304.16229248046875,0.5415114760398865,0.0604074969887733,0.0438357442617416,293.1718139648437,297.1499938964844,293.1499938964844,0.2854243814945221,-5562.21923828125,304.1664733886719,0.9990000128746032,0.4461177587509155,0.3545843064785003,293.33599853515625,297.1499938964844,293.1499938964844,0.0051881792023777,-1909.45263671875,298.0302124023437,0.5014474987983704,0.050000000745058,0.2312680780887603,291.1878967285156,291.1499938964844,263.84521484375,261.8399658203125,281.8624572753906,294.27325439453125,291.1874389648437,1.0,0.2235746830701828,0.7560701966285706,0.7560701966285706,1.0,1.0,-0.94083172082901,0.383989542722702,0.5568422079086304,0.1783625185489654,0.0,0.0,0.6619208455085754,41.225196838378906,43.0,5.452178001403809,-8834.2041015625,113.25025177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,310.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.095703125,18000.0,0.0,0.0,0.2000196427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705716490745544,0.7705793976783752,-7.704257768637035e-06,0.0,0.0002029945026151,0.0,0.0,70.43415832519531,0.0,0.0,0.0,0.4733206033706665,4.0,0.0,1.0
661140,293.1651611328125,297.1499938964844,293.1499938964844,0.0649757608771324,-1647.66064453125,304.1522521972656,0.6771636605262756,0.1152658686041832,0.1050638854503631,294.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5002995133399963,0.050000000745058,0.0487720258533954,293.28033447265625,297.1499938964844,293.1499938964844,0.0186879467219114,-654.9091186523438,304.1613464355469,0.5292423963546753,0.0574043281376361,0.0417316555976867,293.1727905273437,297.1499938964844,293.1499938964844,0.2876713871955871,-5600.36962890625,304.1571960449219,0.9990000128746032,0.4453750848770141,0.356979638338089,293.3376770019531,297.1499938964844,293.1499938964844,0.0051327357068657,-1892.265625,297.95660400390625,0.5002995133399963,0.050000000745058,0.2313534915447235,291.1781005859375,291.1499938964844,263.8388977050781,261.8396301269531,281.8333740234375,294.2720031738281,291.1758728027344,1.0,0.2242662906646728,0.7561651468276978,0.7561651468276978,1.0,1.0,-0.9407508969306946,0.3847598135471344,0.5559910535812378,0.1762281656265258,0.0,0.0,0.6586847305297852,41.63676071166992,46.0,-14.29924774169922,-8822.0107421875,113.89147186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,310.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.671875,18000.0,0.0,0.0,0.1993639171123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610641717910767,0.7610718011856079,-7.60759257900645e-06,0.0,0.0002023290435317,0.0,0.0,68.49565124511719,0.0,0.0,0.0,0.4693323075771332,4.0,0.0,1.0
661200,293.1651611328125,297.1499938964844,293.1499938964844,0.0649757608771324,-1647.66064453125,304.1522521972656,0.6771636605262756,0.1152658686041832,0.1050638854503631,294.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5002995133399963,0.050000000745058,0.0487720258533954,293.28033447265625,297.1499938964844,293.1499938964844,0.0186879467219114,-654.9091186523438,304.1613464355469,0.5292423963546753,0.0574043281376361,0.0417316555976867,293.1727905273437,297.1499938964844,293.1499938964844,0.2876713871955871,-5600.36962890625,304.1571960449219,0.9990000128746032,0.4453750848770141,0.356979638338089,293.3376770019531,297.1499938964844,293.1499938964844,0.0051327357068657,-1892.265625,297.95660400390625,0.5002995133399963,0.050000000745058,0.2313534915447235,291.1781005859375,291.1499938964844,263.8388977050781,261.8396301269531,281.8333740234375,294.2720031738281,291.1758728027344,1.0,0.2242662906646728,0.7561651468276978,0.7561651468276978,1.0,1.0,-0.9407508969306946,0.3847598135471344,0.5559910535812378,0.1762281656265258,0.0,0.0,0.6586847305297852,41.63676071166992,46.0,-14.29924774169922,-8822.0107421875,113.89147186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,310.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.671875,18000.0,0.0,0.0,0.1993639171123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610641717910767,0.7610718011856079,-7.60759257900645e-06,0.0,0.0002023290435317,0.0,0.0,68.49565124511719,0.0,0.0,0.0,0.4693323075771332,4.0,0.0,1.0
661260,293.1649475097656,297.1499938964844,293.1499938964844,0.0648364126682281,-1645.5506591796875,304.1517333984375,0.6733608245849609,0.1149198710918426,0.1047534942626953,294.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4981095492839813,0.050000000745058,0.0488073751330375,293.2781677246094,297.1499938964844,293.1499938964844,0.0170340575277805,-624.5052490234375,304.16033935546875,0.5163746476173401,0.0545398332178592,0.0397292301058769,293.1780700683594,297.1499938964844,293.1499938964844,0.2924985885620117,-5678.68701171875,304.146728515625,0.9990000128746032,0.4437364339828491,0.361641377210617,293.3388977050781,297.1499938964844,293.1499938964844,0.0050830575637519,-1877.680419921875,297.8777770996094,0.4981095492839813,0.050000000745058,0.2315211743116378,291.1563415527344,291.1499938964844,263.8319091796875,261.8387756347656,281.7976379394531,294.2664489746094,291.15301513671875,1.0,0.2259805351495742,0.7561237215995789,0.7561237215995789,1.0,1.0,-0.9438124299049376,0.3869370222091675,0.556875467300415,0.1746044307947158,0.0,0.0,0.6592059135437012,42.52061462402344,49.0,-29.667037963867188,-8845.1875,115.99063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,310.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.198755994439125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584245204925537,0.7584320902824402,-7.56694316805806e-06,0.0,0.0002017120714299,0.0,0.0,67.86812591552734,0.0,0.0,0.0,0.4681435823440552,4.0,0.0,1.0
661320,293.1649475097656,297.1499938964844,293.1499938964844,0.0648364126682281,-1645.5506591796875,304.1517333984375,0.6733608245849609,0.1149198710918426,0.1047534942626953,294.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4981095492839813,0.050000000745058,0.0488073751330375,293.2781677246094,297.1499938964844,293.1499938964844,0.0170340575277805,-624.5052490234375,304.16033935546875,0.5163746476173401,0.0545398332178592,0.0397292301058769,293.1780700683594,297.1499938964844,293.1499938964844,0.2924985885620117,-5678.68701171875,304.146728515625,0.9990000128746032,0.4437364339828491,0.361641377210617,293.3388977050781,297.1499938964844,293.1499938964844,0.0050830575637519,-1877.680419921875,297.8777770996094,0.4981095492839813,0.050000000745058,0.2315211743116378,291.1563415527344,291.1499938964844,263.8319091796875,261.8387756347656,281.7976379394531,294.2664489746094,291.15301513671875,1.0,0.2259805351495742,0.7561237215995789,0.7561237215995789,1.0,1.0,-0.9438124299049376,0.3869370222091675,0.556875467300415,0.1746044307947158,0.0,0.0,0.6592059135437012,42.52061462402344,49.0,-29.667037963867188,-8845.1875,115.99063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,310.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.198755994439125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584245204925537,0.7584320902824402,-7.56694316805806e-06,0.0,0.0002017120714299,0.0,0.0,67.86812591552734,0.0,0.0,0.0,0.4681435823440552,4.0,0.0,1.0
661380,293.1642761230469,297.1499938964844,293.1499938964844,0.0648319646716117,-1645.8731689453125,304.1511535644531,0.6687368750572205,0.1146757379174232,0.1045620217919349,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4951470494270324,0.050000000745058,0.0488573424518108,293.2756042480469,297.1499938964844,293.1499938964844,0.0155849382281303,-595.9374389648438,304.1593017578125,0.5036329030990601,0.0518139526247978,0.0378364957869052,293.1869506835937,297.1499938964844,293.1499938964844,0.2993656694889068,-5787.98974609375,304.13641357421875,0.9990000128746032,0.4412300586700439,0.3681320250034332,293.3397216796875,297.1499938964844,293.1499938964844,0.0050368206575512,-1864.45166015625,297.79693603515625,0.4951470494270324,0.050000000745058,0.2317581921815872,291.1295471191406,291.1499938964844,263.8243103027344,261.83746337890625,281.7623291015625,294.26611328125,291.12603759765625,1.0,0.2285305559635162,0.7560823559761047,0.7560823559761047,1.0,1.0,-0.9494443535804749,0.3902494013309479,0.5591949820518494,0.1734838485717773,0.0,0.0,0.6637067794799805,43.80305099487305,52.0,-36.40625762939453,-8900.9111328125,119.32898712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,310.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.791015625,18000.0,0.0,0.0,0.1983900070190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643468976020813,0.7643545269966125,-7.602522600791417e-06,0.0,0.0002013406337937,0.0,0.0,68.89501953125,0.0,0.0,0.0,0.4704800844192505,4.0,0.0,1.0
661440,293.1642761230469,297.1499938964844,293.1499938964844,0.0648319646716117,-1645.8731689453125,304.1511535644531,0.6687368750572205,0.1146757379174232,0.1045620217919349,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4951470494270324,0.050000000745058,0.0488573424518108,293.2756042480469,297.1499938964844,293.1499938964844,0.0155849382281303,-595.9374389648438,304.1593017578125,0.5036329030990601,0.0518139526247978,0.0378364957869052,293.1869506835937,297.1499938964844,293.1499938964844,0.2993656694889068,-5787.98974609375,304.13641357421875,0.9990000128746032,0.4412300586700439,0.3681320250034332,293.3397216796875,297.1499938964844,293.1499938964844,0.0050368206575512,-1864.45166015625,297.79693603515625,0.4951470494270324,0.050000000745058,0.2317581921815872,291.1295471191406,291.1499938964844,263.8243103027344,261.83746337890625,281.7623291015625,294.26611328125,291.12603759765625,1.0,0.2285305559635162,0.7560823559761047,0.7560823559761047,1.0,1.0,-0.9494443535804749,0.3902494013309479,0.5591949820518494,0.1734838485717773,0.0,0.0,0.6637067794799805,43.80305099487305,52.0,-36.40625762939453,-8900.9111328125,119.32898712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,310.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.791015625,18000.0,0.0,0.0,0.1983900070190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643468976020813,0.7643545269966125,-7.602522600791417e-06,0.0,0.0002013406337937,0.0,0.0,68.89501953125,0.0,0.0,0.0,0.4704800844192505,4.0,0.0,1.0
661500,293.16387939453125,297.1499938964844,293.1499938964844,0.0648559182882309,-1646.49072265625,304.1509094238281,0.6661903858184814,0.1145775541663169,0.1044956296682357,294.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4934475421905517,0.050000000745058,0.0488870926201343,293.2742004394531,297.1499938964844,293.1499938964844,0.0149241704493761,-582.195068359375,304.1588134765625,0.4973968863487243,0.050497367978096,0.0369273349642753,293.19256591796875,297.1499938964844,293.1499938964844,0.3034154772758484,-5851.75244140625,304.1315002441406,0.9990000128746032,0.4396598935127258,0.3719433844089508,293.34002685546875,297.1499938964844,293.1499938964844,0.0050144079141318,-1858.033447265625,297.7565612792969,0.4934475421905517,0.050000000745058,0.2318993210792541,291.1160888671875,291.1499938964844,263.8203125,261.8366394042969,281.7459716796875,294.268798828125,291.1127319335937,1.0,0.2300661206245422,0.7560616731643677,0.7560616731643677,1.0,1.0,-0.9530524611473083,0.3922449946403503,0.560807466506958,0.1731074899435043,0.0,0.0,0.6673145294189453,44.57437896728516,52.0,-36.930057525634766,-8938.7958984375,121.40444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,310.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17888.25,18000.0,0.0,0.0,0.1983540952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704283595085144,0.7704359889030457,-7.64980632084189e-06,0.0,0.000201304195798,0.0,0.0,70.03460693359375,0.0,0.0,0.0,0.4729560911655426,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0648884996771812,-1647.248779296875,304.15069580078125,0.663558840751648,0.1144903823733329,0.1044429987668991,294.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.491655945777893,0.050000000745058,0.0489192642271518,293.27276611328125,297.1499938964844,293.1499938964844,0.0143738305196166,-570.7562866210938,304.1472473144531,0.4921203553676605,0.050000000745058,0.0362277626991272,293.1988525390625,297.1499938964844,293.1499938964844,0.3077602684497833,-5919.6845703125,304.1269836425781,0.9990000128746032,0.4378854036331177,0.3760216832160949,293.3403015136719,297.1499938964844,293.1499938964844,0.0049922186881303,-1851.6243896484373,297.7164611816406,0.491655945777893,0.050000000745058,0.2320519238710403,291.1032409667969,291.1499938964844,263.8161926269531,261.835693359375,281.7308044433594,294.2735900878906,291.1000671386719,1.0,0.2317540198564529,0.755988597869873,0.755988597869873,1.0,1.0,-0.9572654366493224,0.3944932222366333,0.5627722144126892,0.1728672832250595,0.0,0.0,0.6717240214347839,45.41423034667969,40.0,-36.11167144775391,-8982.9228515625,123.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,310.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.8203125,18000.0,0.0,0.0,0.1984415054321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784225940704346,0.7784303426742554,-7.716078471275978e-06,0.0,0.0002013929042732,0.0,0.0,71.57907104492188,0.0,0.0,0.0,0.4762481153011322,4.0,0.0,1.0
661620,293.1622619628906,297.1499938964844,293.1499938964844,0.0648325309157371,-1646.4268798828125,304.15057373046875,0.6656618714332581,0.1143843084573745,0.1042958125472068,294.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.4933870434761047,0.050000000745058,0.0488881804049015,293.27105712890625,297.1499938964844,293.1499938964844,0.0142075158655643,-567.822265625,304.1068420410156,0.4933884441852569,0.050000000745058,0.0361089371144771,293.20574951171875,297.1499938964844,293.1499938964844,0.3047842681407928,-5869.26611328125,304.1402282714844,0.9990000128746032,0.4352244436740875,0.3720803260803222,293.340576171875,297.1499938964844,293.1499938964844,0.0049361102283,-1833.7755126953125,297.64263916015625,0.4933870434761047,0.050000000745058,0.2319044768810272,291.0895080566406,291.1499938964844,263.8075866699219,261.8335876464844,281.7159729003906,294.2745666503906,291.09033203125,1.0,0.2294226437807083,0.7558425068855286,0.7558425068855286,1.0,1.0,-0.9520085453987122,0.3926281929016113,0.5593803524971008,0.1705157607793808,0.0,0.0,0.6810771822929382,44.54291534423828,28.0,-10.398442268371582,-8996.552734375,121.1125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571655273437,310.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17799.208984375,18000.0,0.0,0.0,0.1989110112190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984359264373779,0.7984438538551331,-7.896495844761375e-06,0.0,0.0002018693776335,0.0,0.0,75.64048767089844,0.0,0.0,0.0,0.484574019908905,4.0,0.0,1.0
661680,293.1622619628906,297.1499938964844,293.1499938964844,0.0648325309157371,-1646.4268798828125,304.15057373046875,0.6656618714332581,0.1143843084573745,0.1042958125472068,294.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.4933870434761047,0.050000000745058,0.0488881804049015,293.27105712890625,297.1499938964844,293.1499938964844,0.0142075158655643,-567.822265625,304.1068420410156,0.4933884441852569,0.050000000745058,0.0361089371144771,293.20574951171875,297.1499938964844,293.1499938964844,0.3047842681407928,-5869.26611328125,304.1402282714844,0.9990000128746032,0.4352244436740875,0.3720803260803222,293.340576171875,297.1499938964844,293.1499938964844,0.0049361102283,-1833.7755126953125,297.64263916015625,0.4933870434761047,0.050000000745058,0.2319044768810272,291.0895080566406,291.1499938964844,263.8075866699219,261.8335876464844,281.7159729003906,294.2745666503906,291.09033203125,1.0,0.2294226437807083,0.7558425068855286,0.7558425068855286,1.0,1.0,-0.9520085453987122,0.3926281929016113,0.5593803524971008,0.1705157607793808,0.0,0.0,0.6810771822929382,44.54291534423828,28.0,-10.398442268371582,-8996.552734375,121.1125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571655273437,310.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17799.208984375,18000.0,0.0,0.0,0.1989110112190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984359264373779,0.7984438538551331,-7.896495844761375e-06,0.0,0.0002018693776335,0.0,0.0,75.64048767089844,0.0,0.0,0.0,0.484574019908905,4.0,0.0,1.0
661740,293.16070556640625,297.1499938964844,293.1499938964844,0.0645696371793747,-1641.4827880859375,304.1508178710937,0.6746459603309631,0.1143857240676879,0.104165643453598,294.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4999700486660003,0.050000000745058,0.0487773567438125,293.26934814453125,297.1499938964844,293.1499938964844,0.0140158385038375,-563.8619384765625,304.0680236816406,0.4999700486660003,0.050000000745058,0.0360267907381057,293.19677734375,297.1499938964844,293.1499938964844,0.2906979024410248,-5643.72607421875,304.16717529296875,0.9990000128746032,0.4355925619602203,0.3576741516590118,293.3402709960937,297.1499938964844,293.1499938964844,0.004866006784141,-1808.6676025390625,297.58795166015625,0.4999700486660003,0.050000000745058,0.2313787788152694,291.1109924316406,291.1499938964844,263.7986145019531,261.8311462402344,281.6949462890625,294.23065185546875,291.1155700683594,1.0,0.2227479666471481,0.7556964159011841,0.7556964159011841,1.0,1.0,-0.9337027668952942,0.3847717046737671,0.5489310622215271,0.1662439852952957,0.0,0.0,0.6851582527160645,41.52294158935547,31.0,29.839155197143555,-8924.5888671875,112.1577377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,310.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.431640625,18000.0,0.0,0.0,0.1994015723466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812838613986969,0.8128466606140137,-8.054203135543503e-06,0.0,0.0002023672423092,0.0,0.0,78.85218048095703,0.0,0.0,0.0,0.4907251298427582,4.0,0.0,1.0
661800,293.16070556640625,297.1499938964844,293.1499938964844,0.0645696371793747,-1641.4827880859375,304.1508178710937,0.6746459603309631,0.1143857240676879,0.104165643453598,294.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4999700486660003,0.050000000745058,0.0487773567438125,293.26934814453125,297.1499938964844,293.1499938964844,0.0140158385038375,-563.8619384765625,304.0680236816406,0.4999700486660003,0.050000000745058,0.0360267907381057,293.19677734375,297.1499938964844,293.1499938964844,0.2906979024410248,-5643.72607421875,304.16717529296875,0.9990000128746032,0.4355925619602203,0.3576741516590118,293.3402709960937,297.1499938964844,293.1499938964844,0.004866006784141,-1808.6676025390625,297.58795166015625,0.4999700486660003,0.050000000745058,0.2313787788152694,291.1109924316406,291.1499938964844,263.7986145019531,261.8311462402344,281.6949462890625,294.23065185546875,291.1155700683594,1.0,0.2227479666471481,0.7556964159011841,0.7556964159011841,1.0,1.0,-0.9337027668952942,0.3847717046737671,0.5489310622215271,0.1662439852952957,0.0,0.0,0.6851582527160645,41.52294158935547,31.0,29.839155197143555,-8924.5888671875,112.1577377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,310.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.431640625,18000.0,0.0,0.0,0.1994015723466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812838613986969,0.8128466606140137,-8.054203135543503e-06,0.0,0.0002023672423092,0.0,0.0,78.85218048095703,0.0,0.0,0.0,0.4907251298427582,4.0,0.0,1.0
661860,293.158935546875,297.1499938964844,293.1499938964844,0.0643426701426506,-1637.0455322265625,304.1509094238281,0.6814151406288147,0.1144765242934227,0.1041597202420234,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5048315525054932,0.050000000745058,0.0487033762037754,293.2667236328125,297.1499938964844,293.1499938964844,0.0138401146978139,-560.0021362304688,304.0330505371094,0.5048315525054932,0.050000000745058,0.0359721481800079,293.1791381835937,297.1499938964844,293.1499938964844,0.2801303565502167,-5476.705078125,304.1785583496094,0.9990000128746032,0.4379836618900299,0.3477221727371216,293.3392639160156,297.1499938964844,293.1499938964844,0.0047979904338717,-1783.455078125,297.5423583984375,0.5048315525054932,0.050000000745058,0.2310278415679931,291.1460266113281,291.1499938964844,263.7892761230469,261.8284606933594,281.652587890625,294.1618347167969,291.14947509765625,1.0,0.2186643928289413,0.7556899785995483,0.7556899785995483,1.0,1.0,-0.9211705327033995,0.3795869648456573,0.5415835976600647,0.16289022564888,0.0,0.0,0.6832338571548462,39.495975494384766,34.0,39.64780044555664,-8865.69921875,106.26170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,310.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1996087431907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141794204711914,0.8141875267028809,-8.096391866274644e-06,0.0,0.0002025775029323,0.0,0.0,79.3581314086914,0.0,0.0,0.0,0.4914776682853699,4.0,0.0,1.0
661920,293.158935546875,297.1499938964844,293.1499938964844,0.0643426701426506,-1637.0455322265625,304.1509094238281,0.6814151406288147,0.1144765242934227,0.1041597202420234,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5048315525054932,0.050000000745058,0.0487033762037754,293.2667236328125,297.1499938964844,293.1499938964844,0.0138401146978139,-560.0021362304688,304.0330505371094,0.5048315525054932,0.050000000745058,0.0359721481800079,293.1791381835937,297.1499938964844,293.1499938964844,0.2801303565502167,-5476.705078125,304.1785583496094,0.9990000128746032,0.4379836618900299,0.3477221727371216,293.3392639160156,297.1499938964844,293.1499938964844,0.0047979904338717,-1783.455078125,297.5423583984375,0.5048315525054932,0.050000000745058,0.2310278415679931,291.1460266113281,291.1499938964844,263.7892761230469,261.8284606933594,281.652587890625,294.1618347167969,291.14947509765625,1.0,0.2186643928289413,0.7556899785995483,0.7556899785995483,1.0,1.0,-0.9211705327033995,0.3795869648456573,0.5415835976600647,0.16289022564888,0.0,0.0,0.6832338571548462,39.495975494384766,34.0,39.64780044555664,-8865.69921875,106.26170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,310.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1996087431907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141794204711914,0.8141875267028809,-8.096391866274644e-06,0.0,0.0002025775029323,0.0,0.0,79.3581314086914,0.0,0.0,0.0,0.4914776682853699,4.0,0.0,1.0
661980,293.156982421875,297.1499938964844,293.1499938964844,0.0643177032470703,-1636.4140625,304.150634765625,0.6852255463600159,0.1146423518657684,0.104256734251976,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.507437527179718,0.050000000745058,0.0486663728952407,293.2636413574219,297.1499938964844,293.1499938964844,0.0137153081595897,-557.44384765625,304.0004577636719,0.507437527179718,0.050000000745058,0.0359448194503784,293.1649169921875,297.1499938964844,293.1499938964844,0.2744942903518677,-5389.40771484375,304.17822265625,0.9990000128746032,0.4401381015777588,0.3426359593868255,293.3377685546875,297.1499938964844,293.1499938964844,0.0047391918487846,-1762.47998046875,297.4900817871094,0.507437527179718,0.050000000745058,0.230852335691452,291.16387939453125,291.1499938964844,263.7796936035156,261.8255615234375,281.6106262207031,294.1085205078125,291.1651611328125,1.0,0.2165213823318481,0.7556834816932678,0.7556834816932678,1.0,1.0,-0.9148929119110109,0.3772188723087311,0.5376740097999573,0.1606151908636093,0.0,0.0,0.6800056099891663,38.47110366821289,37.0,23.77117156982422,-8830.22265625,103.34446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,310.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.486328125,18000.0,0.0,0.0,0.1995747685432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085018396377563,0.808509886264801,-8.053354576986749e-06,0.0,0.0002025430148933,0.0,0.0,78.21873474121094,0.0,0.0,0.0,0.4891905188560486,4.0,0.0,1.0
662040,293.156982421875,297.1499938964844,293.1499938964844,0.0643177032470703,-1636.4140625,304.150634765625,0.6852255463600159,0.1146423518657684,0.104256734251976,294.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.507437527179718,0.050000000745058,0.0486663728952407,293.2636413574219,297.1499938964844,293.1499938964844,0.0137153081595897,-557.44384765625,304.0004577636719,0.507437527179718,0.050000000745058,0.0359448194503784,293.1649169921875,297.1499938964844,293.1499938964844,0.2744942903518677,-5389.40771484375,304.17822265625,0.9990000128746032,0.4401381015777588,0.3426359593868255,293.3377685546875,297.1499938964844,293.1499938964844,0.0047391918487846,-1762.47998046875,297.4900817871094,0.507437527179718,0.050000000745058,0.230852335691452,291.16387939453125,291.1499938964844,263.7796936035156,261.8255615234375,281.6106262207031,294.1085205078125,291.1651611328125,1.0,0.2165213823318481,0.7556834816932678,0.7556834816932678,1.0,1.0,-0.9148929119110109,0.3772188723087311,0.5376740097999573,0.1606151908636093,0.0,0.0,0.6800056099891663,38.47110366821289,37.0,23.77117156982422,-8830.22265625,103.34446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,310.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.486328125,18000.0,0.0,0.0,0.1995747685432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085018396377563,0.808509886264801,-8.053354576986749e-06,0.0,0.0002025430148933,0.0,0.0,78.21873474121094,0.0,0.0,0.0,0.4891905188560486,4.0,0.0,1.0
662100,293.156005859375,297.1499938964844,293.1499938964844,0.0643705204129219,-1637.3240966796875,304.1504211425781,0.6862211227416992,0.1147490292787551,0.104338102042675,294.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5080270767211914,0.050000000745058,0.0486582517623901,293.26202392578125,297.1499938964844,293.1499938964844,0.0136678908020257,-556.5604248046875,303.9848327636719,0.5080270767211914,0.050000000745058,0.0359388180077075,293.1597595214844,297.1499938964844,293.1499938964844,0.2731473445892334,-5369.43017578125,304.175537109375,0.9990000128746032,0.4409648180007934,0.3415088355541229,293.3368835449219,297.1499938964844,293.1499938964844,0.0047126621939241,-1753.317626953125,297.46148681640625,0.5080270767211914,0.050000000745058,0.2308138012886047,291.16705322265625,291.1499938964844,263.7748413085937,261.8240661621094,281.5913391113281,294.08837890625,291.1673583984375,1.0,0.2160697728395462,0.75568026304245,0.75568026304245,1.0,1.0,-0.9135737419128418,0.3768467903137207,0.5367269515991211,0.1598033457994461,0.0,0.0,0.6785352826118469,38.240478515625,37.0,13.885784149169922,-8822.291015625,102.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,310.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.23828125,18000.0,0.0,0.0,0.1994906961917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051413297653198,0.8051493763923645,-8.021953362913337e-06,0.0,0.0002024576970143,0.0,0.0,77.50585174560547,0.0,0.0,0.0,0.4877890050411224,4.0,0.0,1.0
662160,293.1549987792969,297.1499938964844,293.1499938964844,0.0644612982869148,-1638.94775390625,304.1501770019531,0.6866684556007385,0.1148679926991462,0.1044373586773872,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5081846714019775,0.050000000745058,0.0486561022698879,293.2603759765625,297.1499938964844,293.1499938964844,0.0136291030794382,-555.9100952148438,303.9695739746094,0.5081846714019775,0.050000000745058,0.0359372310340404,293.1559753417969,297.1499938964844,293.1499938964844,0.2726750671863556,-5363.45458984375,304.1717224121094,0.9990000128746032,0.4415859282016754,0.3412091135978699,293.33599853515625,297.1499938964844,293.1499938964844,0.0046877213753759,-1744.9052734375,297.43133544921875,0.5081846714019775,0.050000000745058,0.2308035939931869,291.16668701171875,291.1499938964844,263.7698974609375,261.8225402832031,281.5732116699219,294.0722961425781,291.1661071777344,1.0,0.2159799039363861,0.7557026743888855,0.7557026743888855,1.0,1.0,-0.9133157134056092,0.376947283744812,0.5363684296607971,0.1591921746730804,0.0,0.0,0.6774401068687439,38.17222595214844,40.0,4.02774715423584,-8821.2109375,102.55282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,310.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.78515625,18000.0,0.0,0.0,0.1993808001279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021350502967834,0.8021430373191833,-7.991603524715174e-06,0.0,0.000202346171136,0.0,0.0,76.85497283935547,0.0,0.0,0.0,0.4865226149559021,4.0,0.0,1.0
662220,293.153076171875,297.1499938964844,293.1499938964844,0.0647370219230651,-1643.966796875,304.149658203125,0.6861004829406738,0.1151326149702072,0.1046782508492469,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5073567032814026,0.050000000745058,0.0486675202846527,293.2571105957031,297.1499938964844,293.1499938964844,0.0135732451453804,-555.2024536132812,303.9398193359375,0.5073567032814026,0.050000000745058,0.0359456650912761,293.1524658203125,297.1499938964844,293.1499938964844,0.2740634977817535,-5388.60009765625,304.1621398925781,0.9990000128746032,0.4421562552452087,0.3427912592887878,293.334228515625,297.1499938964844,293.1499938964844,0.0046417792327702,-1729.943359375,297.3667907714844,0.5073567032814026,0.050000000745058,0.2308577597141266,291.1570739746094,291.1499938964844,263.7599792480469,261.81939697265625,281.54071044921875,294.05084228515625,291.15509033203125,1.0,0.2167537808418274,0.7557474970817566,0.7557474970817566,1.0,1.0,-0.9155912399291992,0.3783751428127289,0.5372161269187927,0.1585123836994171,0.0,0.0,0.6770285964012146,38.4635124206543,43.0,-13.117318153381348,-8840.2685546875,103.47850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,310.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1991538554430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989639043807983,0.7989718914031982,-7.952524356369395e-06,0.0,0.0002021158434217,0.0,0.0,76.12075805664062,0.0,0.0,0.0,0.4851523637771606,4.0,0.0,1.0
662280,293.153076171875,297.1499938964844,293.1499938964844,0.0647370219230651,-1643.966796875,304.149658203125,0.6861004829406738,0.1151326149702072,0.1046782508492469,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5073567032814026,0.050000000745058,0.0486675202846527,293.2571105957031,297.1499938964844,293.1499938964844,0.0135732451453804,-555.2024536132812,303.9398193359375,0.5073567032814026,0.050000000745058,0.0359456650912761,293.1524658203125,297.1499938964844,293.1499938964844,0.2740634977817535,-5388.60009765625,304.1621398925781,0.9990000128746032,0.4421562552452087,0.3427912592887878,293.334228515625,297.1499938964844,293.1499938964844,0.0046417792327702,-1729.943359375,297.3667907714844,0.5073567032814026,0.050000000745058,0.2308577597141266,291.1570739746094,291.1499938964844,263.7599792480469,261.81939697265625,281.54071044921875,294.05084228515625,291.15509033203125,1.0,0.2167537808418274,0.7557474970817566,0.7557474970817566,1.0,1.0,-0.9155912399291992,0.3783751428127289,0.5372161269187927,0.1585123836994171,0.0,0.0,0.6770285964012146,38.4635124206543,43.0,-13.117318153381348,-8840.2685546875,103.47850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,310.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1991538554430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7989639043807983,0.7989718914031982,-7.952524356369395e-06,0.0,0.0002021158434217,0.0,0.0,76.12075805664062,0.0,0.0,0.0,0.4851523637771606,4.0,0.0,1.0
662340,293.1512756347656,297.1499938964844,293.1499938964844,0.0651008710265159,-1650.642578125,304.149169921875,0.6838928461074829,0.1154186204075813,0.1049591526389122,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5052799582481384,0.050000000745058,0.0486969277262687,293.2539367675781,297.1499938964844,293.1499938964844,0.0135390358045697,-555.0813598632812,303.9108581542969,0.5052799582481384,0.050000000745058,0.0359673835337162,293.1540222167969,297.1499938964844,293.1499938964844,0.2780985832214355,-5455.33642578125,304.1513671875,0.9990000128746032,0.4417909383773803,0.3468350768089294,293.3326110839844,297.1499938964844,293.1499938964844,0.0045997351408004,-1716.766357421875,297.2980041503906,0.5052799582481384,0.050000000745058,0.2309972494840622,291.1391296386719,291.1499938964844,263.75,261.81622314453125,281.5131530761719,294.0417175292969,291.1363830566406,1.0,0.2186051458120346,0.7557923197746277,0.7557923197746277,1.0,1.0,-0.9210095405578612,0.3811710178852081,0.5398384928703308,0.1584773361682891,0.0,0.0,0.6796169281005859,39.244441986083984,46.0,-24.621978759765625,-8887.314453125,105.8346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,310.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.1990482360124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015941381454468,0.8016021251678467,-7.9643768913229e-06,0.0,0.0002020086685661,0.0,0.0,76.58006286621094,0.0,0.0,0.0,0.4861979484558105,4.0,0.0,1.0
662400,293.1512756347656,297.1499938964844,293.1499938964844,0.0651008710265159,-1650.642578125,304.149169921875,0.6838928461074829,0.1154186204075813,0.1049591526389122,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5052799582481384,0.050000000745058,0.0486969277262687,293.2539367675781,297.1499938964844,293.1499938964844,0.0135390358045697,-555.0813598632812,303.9108581542969,0.5052799582481384,0.050000000745058,0.0359673835337162,293.1540222167969,297.1499938964844,293.1499938964844,0.2780985832214355,-5455.33642578125,304.1513671875,0.9990000128746032,0.4417909383773803,0.3468350768089294,293.3326110839844,297.1499938964844,293.1499938964844,0.0045997351408004,-1716.766357421875,297.2980041503906,0.5052799582481384,0.050000000745058,0.2309972494840622,291.1391296386719,291.1499938964844,263.75,261.81622314453125,281.5131530761719,294.0417175292969,291.1363830566406,1.0,0.2186051458120346,0.7557923197746277,0.7557923197746277,1.0,1.0,-0.9210095405578612,0.3811710178852081,0.5398384928703308,0.1584773361682891,0.0,0.0,0.6796169281005859,39.244441986083984,46.0,-24.621978759765625,-8887.314453125,105.8346710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,310.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.681640625,18000.0,0.0,0.0,0.1990482360124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015941381454468,0.8016021251678467,-7.9643768913229e-06,0.0,0.0002020086685661,0.0,0.0,76.58006286621094,0.0,0.0,0.0,0.4861979484558105,4.0,0.0,1.0
662460,293.149658203125,297.1499938964844,293.1499938964844,0.0655123814940452,-1658.2086181640625,304.1487731933594,0.6804087162017822,0.1157135218381881,0.1052648946642875,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5022771954536438,0.050000000745058,0.0487414933741092,293.2508850097656,297.1499938964844,293.1499938964844,0.0135188922286033,-555.323486328125,303.882568359375,0.5022771954536438,0.050000000745058,0.0360003001987934,293.1600036621094,297.1499938964844,293.1499938964844,0.2842828929424286,-5555.19189453125,304.140625,0.9990000128746032,0.4404829144477844,0.3528759479522705,293.3312072753906,297.1499938964844,293.1499938964844,0.0045599350705742,-1704.53564453125,297.22686767578125,0.5022771954536438,0.050000000745058,0.2312086522579193,291.1172180175781,291.1499938964844,263.7387084960937,261.8118896484375,281.4901733398437,294.0426025390625,291.1142578125,1.0,0.2213337570428848,0.7557047009468079,0.7557047009468079,1.0,1.0,-0.9289724826812744,0.3850498497486114,0.5439226627349854,0.1589778959751129,0.0,0.0,0.6854320168495178,40.437686920166016,49.0,-30.22505569458008,-8959.833984375,109.41214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,310.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.693359375,18000.0,0.0,0.0,0.1992206275463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111321330070496,0.8111401796340942,-8.041730325203389e-06,0.0,0.0002021836116909,0.0,0.0,78.51327514648438,0.0,0.0,0.0,0.4901664555072784,4.0,0.0,1.0
662520,293.149658203125,297.1499938964844,293.1499938964844,0.0655123814940452,-1658.2086181640625,304.1487731933594,0.6804087162017822,0.1157135218381881,0.1052648946642875,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5022771954536438,0.050000000745058,0.0487414933741092,293.2508850097656,297.1499938964844,293.1499938964844,0.0135188922286033,-555.323486328125,303.882568359375,0.5022771954536438,0.050000000745058,0.0360003001987934,293.1600036621094,297.1499938964844,293.1499938964844,0.2842828929424286,-5555.19189453125,304.140625,0.9990000128746032,0.4404829144477844,0.3528759479522705,293.3312072753906,297.1499938964844,293.1499938964844,0.0045599350705742,-1704.53564453125,297.22686767578125,0.5022771954536438,0.050000000745058,0.2312086522579193,291.1172180175781,291.1499938964844,263.7387084960937,261.8118896484375,281.4901733398437,294.0426025390625,291.1142578125,1.0,0.2213337570428848,0.7557047009468079,0.7557047009468079,1.0,1.0,-0.9289724826812744,0.3850498497486114,0.5439226627349854,0.1589778959751129,0.0,0.0,0.6854320168495178,40.437686920166016,49.0,-30.22505569458008,-8959.833984375,109.41214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14892578125,310.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17892.693359375,18000.0,0.0,0.0,0.1992206275463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111321330070496,0.8111401796340942,-8.041730325203389e-06,0.0,0.0002021836116909,0.0,0.0,78.51327514648438,0.0,0.0,0.0,0.4901664555072784,4.0,0.0,1.0
