time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662580,293.14825439453125,297.1499938964844,293.1499938964844,0.0659435838460922,-1666.13427734375,304.1484680175781,0.6759876608848572,0.1160104423761367,0.1055859848856926,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4986321628093719,0.050000000745058,0.0487989783287048,293.2479248046875,297.1499938964844,293.1499938964844,0.0135078029707074,-555.7747192382812,303.85498046875,0.4986321628093719,0.050000000745058,0.0360427610576152,293.1697998046875,297.1499938964844,293.1499938964844,0.2922008335590362,-5681.07470703125,304.1305847167969,0.9990000128746032,0.4382487833499908,0.3605192005634308,293.3301086425781,297.1499938964844,293.1499938964844,0.0045214062556624,-1692.725830078125,297.1547546386719,0.4986321628093719,0.050000000745058,0.2314813435077667,291.094482421875,291.1499938964844,263.7249450683594,261.8054504394531,281.47052001953125,294.0517883300781,291.0915832519531,1.0,0.2247707992792129,0.755617082118988,0.755617082118988,1.0,1.0,-0.9389777183532716,0.3898005783557892,0.5491771697998047,0.1599547564983368,0.0,0.0,0.6943625211715698,41.98200988769531,52.0,-31.48363304138184,-9053.9814453125,114.05332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,310.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.359375,18000.0,0.0,0.0,0.1998108774423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276773691177368,0.827685534954071,-8.190025255316868e-06,0.0,0.0002027826267294,0.0,0.0,82.04261016845703,0.0,0.0,0.0,0.4971610605716705,4.0,0.0,1.0
662640,293.14825439453125,297.1499938964844,293.1499938964844,0.0659435838460922,-1666.13427734375,304.1484680175781,0.6759876608848572,0.1160104423761367,0.1055859848856926,294.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4986321628093719,0.050000000745058,0.0487989783287048,293.2479248046875,297.1499938964844,293.1499938964844,0.0135078029707074,-555.7747192382812,303.85498046875,0.4986321628093719,0.050000000745058,0.0360427610576152,293.1697998046875,297.1499938964844,293.1499938964844,0.2922008335590362,-5681.07470703125,304.1305847167969,0.9990000128746032,0.4382487833499908,0.3605192005634308,293.3301086425781,297.1499938964844,293.1499938964844,0.0045214062556624,-1692.725830078125,297.1547546386719,0.4986321628093719,0.050000000745058,0.2314813435077667,291.094482421875,291.1499938964844,263.7249450683594,261.8054504394531,281.47052001953125,294.0517883300781,291.0915832519531,1.0,0.2247707992792129,0.755617082118988,0.755617082118988,1.0,1.0,-0.9389777183532716,0.3898005783557892,0.5491771697998047,0.1599547564983368,0.0,0.0,0.6943625211715698,41.98200988769531,52.0,-31.48363304138184,-9053.9814453125,114.05332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,310.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.359375,18000.0,0.0,0.0,0.1998108774423599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276773691177368,0.827685534954071,-8.190025255316868e-06,0.0,0.0002027826267294,0.0,0.0,82.04261016845703,0.0,0.0,0.0,0.4971610605716705,4.0,0.0,1.0
662700,293.1476135253906,297.1499938964844,293.1499938964844,0.0661608129739761,-1670.123046875,304.1483459472656,0.6735246777534485,0.1161584332585334,0.1057504191994667,294.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4966424107551574,0.050000000745058,0.0488319545984268,293.2464904785156,297.1499938964844,293.1499938964844,0.013504508882761,-556.0444946289062,303.84149169921875,0.4966424107551574,0.050000000745058,0.0360671132802963,293.1759338378906,297.1499938964844,293.1499938964844,0.2966958880424499,-5751.84326171875,304.1259460449219,0.9990000128746032,0.4367963075637817,0.3648312091827392,293.32965087890625,297.1499938964844,293.1499938964844,0.0045023309066891,-1686.8406982421875,297.1186828613281,0.4966424107551574,0.050000000745058,0.2316377609968185,291.0834350585937,291.1499938964844,263.7171936035156,261.8014831542969,281.46197509765625,294.05914306640625,291.0806579589844,1.0,0.2267079353332519,0.7555732727050781,0.7555732727050781,1.0,1.0,-0.944606602191925,0.392438679933548,0.5521678924560547,0.1606060564517974,0.0,0.0,0.6999081969261169,42.86911010742188,52.0,-30.95256996154785,-9107.67578125,116.7309341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,310.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.267578125,18000.0,0.0,0.0,0.2002967149019241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384469747543335,0.8384552597999573,-8.291050107800402e-06,0.0,0.000203275703825,0.0,0.0,84.42447662353516,0.0,0.0,0.0,0.5017593502998352,4.0,0.0,1.0
662760,293.1470031738281,297.1499938964844,293.1499938964844,0.0663768649101257,-1674.0855712890625,304.14825439453125,0.6709395051002502,0.116305835545063,0.1059167757630348,294.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4945702254772186,0.050000000745058,0.0488674715161323,293.2450866699219,297.1499938964844,293.1499938964844,0.0135023156180977,-556.3309326171875,303.82818603515625,0.4945702254772186,0.050000000745058,0.036093346774578,293.1827697753906,297.1499938964844,293.1499938964844,0.3014960587024688,-5826.947265625,304.12158203125,0.9990000128746032,0.4351274967193603,0.3694197535514831,293.32928466796875,297.1499938964844,293.1499938964844,0.0044833761639893,-1680.951416015625,297.08270263671875,0.4945702254772186,0.050000000745058,0.2318062484264373,291.0728454589844,291.1499938964844,263.7088928222656,261.7970275878906,281.4545593261719,294.0682678222656,291.0702514648437,1.0,0.2287693470716476,0.7554818987846375,0.7554818987846375,1.0,1.0,-0.9505894184112548,0.3952168822288513,0.5553725361824036,0.1613535284996032,0.0,0.0,0.7061117887496948,43.82535171508789,55.0,-29.82745742797852,-9164.943359375,119.62832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229797363281,310.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17751.595703125,18000.0,0.0,0.0,0.2009229809045791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507667779922485,0.8507751822471619,-8.409809197473805e-06,0.0,0.0002039112878264,0.0,0.0,87.2239990234375,0.0,0.0,0.0,0.5070552229881287,4.0,0.0,1.0
662820,293.1459350585937,297.1499938964844,293.1499938964844,0.0668009668588638,-1681.8472900390625,304.14813232421875,0.6655256748199463,0.1165987253189086,0.1062543019652366,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.4902366995811462,0.050000000745058,0.0489453859627246,293.2422790527344,297.1499938964844,293.1499938964844,0.0135001707822084,-556.9218139648438,303.80224609375,0.4902366995811462,0.050000000745058,0.0361508950591087,293.1982116699219,297.1499938964844,293.1499938964844,0.3118704855442047,-5987.80712890625,304.1138000488281,0.9990000128746032,0.4311669170856476,0.3792905509471893,293.32867431640625,297.1499938964844,293.1499938964844,0.0044454592280089,-1669.000244140625,297.01141357421875,0.4902366995811462,0.050000000745058,0.2321758270263672,291.0537109375,291.1499938964844,263.6907958984375,261.78680419921875,281.44293212890625,294.091796875,291.051513671875,1.0,0.2332070916891098,0.7552992105484009,0.7552992105484009,1.0,1.0,-0.9634472727775574,0.4011305868625641,0.5623166561126709,0.1631359606981277,0.0,0.0,0.7202668786048889,45.92465591430664,43.0,-26.391197204589844,-9288.0517578125,126.0328140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,310.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.4296875,18000.0,0.0,0.0,0.2026205658912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795810341835022,0.8795897364616394,-8.69874293130124e-06,0.0,0.0002056341181742,0.0,0.0,94.074951171875,0.0,0.0,0.0,0.5195701718330383,4.0,0.0,1.0
662880,293.1459350585937,297.1499938964844,293.1499938964844,0.0668009668588638,-1681.8472900390625,304.14813232421875,0.6655256748199463,0.1165987253189086,0.1062543019652366,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.4902366995811462,0.050000000745058,0.0489453859627246,293.2422790527344,297.1499938964844,293.1499938964844,0.0135001707822084,-556.9218139648438,303.80224609375,0.4902366995811462,0.050000000745058,0.0361508950591087,293.1982116699219,297.1499938964844,293.1499938964844,0.3118704855442047,-5987.80712890625,304.1138000488281,0.9990000128746032,0.4311669170856476,0.3792905509471893,293.32867431640625,297.1499938964844,293.1499938964844,0.0044454592280089,-1669.000244140625,297.01141357421875,0.4902366995811462,0.050000000745058,0.2321758270263672,291.0537109375,291.1499938964844,263.6907958984375,261.78680419921875,281.44293212890625,294.091796875,291.051513671875,1.0,0.2332070916891098,0.7552992105484009,0.7552992105484009,1.0,1.0,-0.9634472727775574,0.4011305868625641,0.5623166561126709,0.1631359606981277,0.0,0.0,0.7202668786048889,45.92465591430664,43.0,-26.391197204589844,-9288.0517578125,126.0328140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,310.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.4296875,18000.0,0.0,0.0,0.2026205658912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795810341835022,0.8795897364616394,-8.69874293130124e-06,0.0,0.0002056341181742,0.0,0.0,94.074951171875,0.0,0.0,0.0,0.5195701718330383,4.0,0.0,1.0
662940,293.144775390625,297.1499938964844,293.1499938964844,0.0670848935842514,-1686.9320068359375,304.1482849121094,0.6672907471656799,0.1169373393058776,0.1065279766917228,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.4910624921321869,0.050000000745058,0.0489301718771457,293.2391662597656,297.1499938964844,293.1499938964844,0.0134427743032574,-555.9865112304688,303.778564453125,0.4910624921321869,0.050000000745058,0.0361396595835685,293.2083435058594,297.1499938964844,293.1499938964844,0.3108904659748077,-5967.1220703125,304.12811279296875,0.9990000128746032,0.4278597831726074,0.3773853182792663,293.3280639648437,297.1499938964844,293.1499938964844,0.0043975911103188,-1652.614501953125,296.9467468261719,0.4910624921321869,0.050000000745058,0.2321036756038665,291.0465087890625,291.1499938964844,263.6708374023437,261.77496337890625,281.4335327148437,294.0980529785156,291.0478515625,1.0,0.231863871216774,0.7551164627075195,0.7551164627075195,1.0,1.0,-0.9613781571388244,0.400370717048645,0.5610074400901794,0.1622215211391449,0.0,0.0,0.7348828315734863,45.50746536254883,31.0,-2.514411449432373,-9326.60546875,124.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,310.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.767578125,18000.0,0.0,0.0,0.2047624140977859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912031352519989,0.9120404124259948,-9.044852959050331e-06,0.0,0.0002078078105114,0.0,0.0,102.33323669433594,0.0,0.0,0.0,0.533819854259491,4.0,0.0,1.0
663000,293.144775390625,297.1499938964844,293.1499938964844,0.0670848935842514,-1686.9320068359375,304.1482849121094,0.6672907471656799,0.1169373393058776,0.1065279766917228,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.4910624921321869,0.050000000745058,0.0489301718771457,293.2391662597656,297.1499938964844,293.1499938964844,0.0134427743032574,-555.9865112304688,303.778564453125,0.4910624921321869,0.050000000745058,0.0361396595835685,293.2083435058594,297.1499938964844,293.1499938964844,0.3108904659748077,-5967.1220703125,304.12811279296875,0.9990000128746032,0.4278597831726074,0.3773853182792663,293.3280639648437,297.1499938964844,293.1499938964844,0.0043975911103188,-1652.614501953125,296.9467468261719,0.4910624921321869,0.050000000745058,0.2321036756038665,291.0465087890625,291.1499938964844,263.6708374023437,261.77496337890625,281.4335327148437,294.0980529785156,291.0478515625,1.0,0.231863871216774,0.7551164627075195,0.7551164627075195,1.0,1.0,-0.9613781571388244,0.400370717048645,0.5610074400901794,0.1622215211391449,0.0,0.0,0.7348828315734863,45.50746536254883,31.0,-2.514411449432373,-9326.60546875,124.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,310.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.767578125,18000.0,0.0,0.0,0.2047624140977859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912031352519989,0.9120404124259948,-9.044852959050331e-06,0.0,0.0002078078105114,0.0,0.0,102.33323669433594,0.0,0.0,0.0,0.533819854259491,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0671628415584564,-1687.9425048828125,304.14874267578125,0.6759093999862671,0.1173570752143859,0.1067912951111793,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4966776371002197,0.050000000745058,0.0488313473761081,293.2353515625,297.1499938964844,293.1499938964844,0.0133165949955582,-552.9488525390625,303.7588806152344,0.4966776371002197,0.050000000745058,0.0360666662454605,293.202392578125,297.1499938964844,293.1499938964844,0.2985794842243194,-5768.85986328125,304.1561584472656,0.9990000128746032,0.4275529384613037,0.3647541105747223,293.3270874023437,297.1499938964844,293.1499938964844,0.0043376656249165,-1630.01953125,296.9002990722656,0.4966776371002197,0.050000000745058,0.2316348850727081,291.0699157714844,291.1499938964844,263.6492004394531,261.7616271972656,281.4031066894531,294.0500793457031,291.0745544433594,1.0,0.2260174751281738,0.7549243569374084,0.7549243569374084,1.0,1.0,-0.9457693099975586,0.3936293721199035,0.552139937877655,0.1586889624595642,0.0,0.0,0.7442628741264343,42.82621383666992,34.0,32.98005676269531,-9281.9833984375,116.9225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584228515625,310.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.333984375,18000.0,0.0,0.0,0.2068484872579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383230805397034,0.9383324384689332,-9.358267561765388e-06,0.0,0.0002099249250022,0.0,0.0,109.6072998046875,0.0,0.0,0.0,0.5455405116081238,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0671628415584564,-1687.9425048828125,304.14874267578125,0.6759093999862671,0.1173570752143859,0.1067912951111793,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.4966776371002197,0.050000000745058,0.0488313473761081,293.2353515625,297.1499938964844,293.1499938964844,0.0133165949955582,-552.9488525390625,303.7588806152344,0.4966776371002197,0.050000000745058,0.0360666662454605,293.202392578125,297.1499938964844,293.1499938964844,0.2985794842243194,-5768.85986328125,304.1561584472656,0.9990000128746032,0.4275529384613037,0.3647541105747223,293.3270874023437,297.1499938964844,293.1499938964844,0.0043376656249165,-1630.01953125,296.9002990722656,0.4966776371002197,0.050000000745058,0.2316348850727081,291.0699157714844,291.1499938964844,263.6492004394531,261.7616271972656,281.4031066894531,294.0500793457031,291.0745544433594,1.0,0.2260174751281738,0.7549243569374084,0.7549243569374084,1.0,1.0,-0.9457693099975586,0.3936293721199035,0.552139937877655,0.1586889624595642,0.0,0.0,0.7442628741264343,42.82621383666992,34.0,32.98005676269531,-9281.9833984375,116.9225616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7584228515625,310.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.333984375,18000.0,0.0,0.0,0.2068484872579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383230805397034,0.9383324384689332,-9.358267561765388e-06,0.0,0.0002099249250022,0.0,0.0,109.6072998046875,0.0,0.0,0.0,0.5455405116081238,4.0,0.0,1.0
663180,293.1418151855469,297.1499938964844,293.1499938964844,0.0672424063086509,-1688.843017578125,304.1490173339844,0.6823896765708923,0.1178344786167144,0.1071488857269287,294.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5006402134895325,0.050000000745058,0.0487668514251709,293.2309875488281,297.1499938964844,293.1499938964844,0.0131994383409619,-549.9104614257812,303.7424621582031,0.5006402134895325,0.050000000745058,0.036019030958414,293.1874694824219,297.1499938964844,293.1499938964844,0.2894345819950104,-5623.943359375,304.1688537597656,0.9990000128746032,0.4292531609535217,0.3562667667865753,293.3255920410156,297.1499938964844,293.1499938964844,0.0042794030159711,-1607.269287109375,296.8634338378906,0.5006402134895325,0.050000000745058,0.2313289493322372,291.1070861816406,291.1499938964844,263.6260986328125,261.7470397949219,281.35418701171875,293.9769592285156,291.1111755371094,1.0,0.2226267009973526,0.7547323107719421,0.7547323107719421,1.0,1.0,-0.9355049729347228,0.3892774581909179,0.5462275147438049,0.1561487317085266,0.0,0.0,0.7474420666694641,41.0721435546875,37.0,44.71367645263672,-9259.1875,111.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,310.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.107421875,18000.0,0.0,0.0,0.2085524201393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951898753643036,0.9519082903862,-9.544346539769322e-06,0.0,0.0002116542018484,0.0,0.0,113.68605041503906,0.0,0.0,0.0,0.5517351031303406,4.0,0.0,1.0
663240,293.1418151855469,297.1499938964844,293.1499938964844,0.0672424063086509,-1688.843017578125,304.1490173339844,0.6823896765708923,0.1178344786167144,0.1071488857269287,294.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.5006402134895325,0.050000000745058,0.0487668514251709,293.2309875488281,297.1499938964844,293.1499938964844,0.0131994383409619,-549.9104614257812,303.7424621582031,0.5006402134895325,0.050000000745058,0.036019030958414,293.1874694824219,297.1499938964844,293.1499938964844,0.2894345819950104,-5623.943359375,304.1688537597656,0.9990000128746032,0.4292531609535217,0.3562667667865753,293.3255920410156,297.1499938964844,293.1499938964844,0.0042794030159711,-1607.269287109375,296.8634338378906,0.5006402134895325,0.050000000745058,0.2313289493322372,291.1070861816406,291.1499938964844,263.6260986328125,261.7470397949219,281.35418701171875,293.9769592285156,291.1111755371094,1.0,0.2226267009973526,0.7547323107719421,0.7547323107719421,1.0,1.0,-0.9355049729347228,0.3892774581909179,0.5462275147438049,0.1561487317085266,0.0,0.0,0.7474420666694641,41.0721435546875,37.0,44.71367645263672,-9259.1875,111.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,310.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.107421875,18000.0,0.0,0.0,0.2085524201393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951898753643036,0.9519082903862,-9.544346539769322e-06,0.0,0.0002116542018484,0.0,0.0,113.68605041503906,0.0,0.0,0.0,0.5517351031303406,4.0,0.0,1.0
663300,293.1410522460937,297.1499938964844,293.1499938964844,0.0673356279730796,-1690.31298828125,304.1490173339844,0.6845186352729797,0.1180915609002113,0.1073567345738411,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5018045902252197,0.050000000745058,0.0487487465143203,293.22869873046875,297.1499938964844,293.1499938964844,0.0131555143743753,-548.7833251953125,303.7350158691406,0.5018045902252197,0.050000000745058,0.0360056608915329,293.1809997558594,297.1499938964844,293.1499938964844,0.2866514027118683,-5580.44970703125,304.1704406738281,0.9990000128746032,0.4300526678562164,0.3538479208946228,293.32470703125,297.1499938964844,293.1499938964844,0.004252684302628,-1597.0123291015625,296.84332275390625,0.5018045902252197,0.050000000745058,0.2312430739402771,291.1213684082031,291.1499938964844,263.61407470703125,261.73931884765625,281.3310852050781,293.9463195800781,291.12469482421875,1.0,0.2216373085975647,0.7546362280845642,0.7546362280845642,1.0,1.0,-0.9327096939086914,0.388127326965332,0.5445823073387146,0.1553466767072677,0.0,0.0,0.7479022145271301,40.57895278930664,37.0,40.95924377441406,-9257.1318359375,110.44483184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755859375,310.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.48046875,18000.0,0.0,0.0,0.2092714756727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549119472503662,0.954921543598175,-9.590403351467104e-06,0.0,0.0002123839367413,0.0,0.0,114.64389038085938,0.0,0.0,0.0,0.5531510710716248,4.0,0.0,1.0
663360,293.1402587890625,297.1499938964844,293.1499938964844,0.0674624368548393,-1692.4228515625,304.1489562988281,0.6860530972480774,0.1183605343103408,0.1075824350118637,294.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5025244355201721,0.050000000745058,0.0487377494573593,293.2263488769531,297.1499938964844,293.1499938964844,0.0131199155002832,-547.8834838867188,303.7280578613281,0.5025244355201721,0.050000000745058,0.0359975360333919,293.1756286621094,297.1499938964844,293.1499938964844,0.2848162055015564,-5552.23193359375,304.1700439453125,0.9990000128746032,0.4307152032852173,0.3523699045181274,293.3237609863281,297.1499938964844,293.1499938964844,0.0042275437153875,-1587.4776611328125,296.82196044921875,0.5025244355201721,0.050000000745058,0.2311908900737762,291.1327819824219,291.1499938964844,263.60174560546875,261.7313232421875,281.30926513671875,293.92022705078125,291.1353454589844,1.0,0.2210612744092941,0.7546613812446594,0.7546613812446594,1.0,1.0,-0.931120216846466,0.3875205218791961,0.5435997247695923,0.1547984182834625,0.0,0.0,0.7478954792022705,40.27866744995117,40.0,34.810691833496094,-9260.72265625,109.62458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696533203125,310.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.14453125,18000.0,0.0,0.0,0.2099084109067917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956381857395172,0.9563915133476256,-9.61575460678432e-06,0.0,0.0002130303619196,0.0,0.0,115.13774871826172,0.0,0.0,0.0,0.553857147693634,4.0,0.0,1.0
663420,293.138671875,297.1499938964844,293.1499938964844,0.0678133442997932,-1698.5059814453125,304.1487121582031,0.6875083446502686,0.1189268827438354,0.1080795601010322,294.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5027549266815186,0.050000000745058,0.0487342588603496,293.2214660644531,297.1499938964844,293.1499938964844,0.0130721321329474,-546.7415771484375,303.7154846191406,0.5027549266815186,0.050000000745058,0.0359949581325054,293.168701171875,297.1499938964844,293.1499938964844,0.2837269902229309,-5537.1103515625,304.1650695800781,0.9990000128746032,0.4314808547496795,0.3518994748592376,293.32177734375,297.1499938964844,293.1499938964844,0.004181248601526,-1570.3306884765625,296.77496337890625,0.5027549266815186,0.050000000745058,0.231174349784851,291.1465759277344,291.1499938964844,263.5762939453125,261.71466064453125,281.2705078125,293.881103515625,291.1475524902344,1.0,0.2209998965263366,0.7547116279602051,0.7547116279602051,1.0,1.0,-0.9311237931251526,0.3876974284648895,0.5434263944625854,0.1543498784303665,0.0,0.0,0.7473013997077942,40.18142318725586,43.0,19.04764175415039,-9283.6591796875,109.47152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,310.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.2109699845314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564911127090454,0.9565007090568542,-9.62648027780233e-06,0.0,0.0002141077129635,0.0,0.0,115.25115203857422,0.0,0.0,0.0,0.5539701581001282,4.0,0.0,1.0
663480,293.138671875,297.1499938964844,293.1499938964844,0.0678133442997932,-1698.5059814453125,304.1487121582031,0.6875083446502686,0.1189268827438354,0.1080795601010322,294.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5027549266815186,0.050000000745058,0.0487342588603496,293.2214660644531,297.1499938964844,293.1499938964844,0.0130721321329474,-546.7415771484375,303.7154846191406,0.5027549266815186,0.050000000745058,0.0359949581325054,293.168701171875,297.1499938964844,293.1499938964844,0.2837269902229309,-5537.1103515625,304.1650695800781,0.9990000128746032,0.4314808547496795,0.3518994748592376,293.32177734375,297.1499938964844,293.1499938964844,0.004181248601526,-1570.3306884765625,296.77496337890625,0.5027549266815186,0.050000000745058,0.231174349784851,291.1465759277344,291.1499938964844,263.5762939453125,261.71466064453125,281.2705078125,293.881103515625,291.1475524902344,1.0,0.2209998965263366,0.7547116279602051,0.7547116279602051,1.0,1.0,-0.9311237931251526,0.3876974284648895,0.5434263944625854,0.1543498784303665,0.0,0.0,0.7473013997077942,40.18142318725586,43.0,19.04764175415039,-9283.6591796875,109.47152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,310.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.2109699845314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564911127090454,0.9565007090568542,-9.62648027780233e-06,0.0,0.0002141077129635,0.0,0.0,115.25115203857422,0.0,0.0,0.0,0.5539701581001282,4.0,0.0,1.0
663540,293.1371765136719,297.1499938964844,293.1499938964844,0.0682794526219368,-1706.8111572265625,304.1483764648437,0.6871129870414734,0.1195181608200073,0.1086224168539047,294.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.501615583896637,0.050000000745058,0.0487516708672046,293.2165222167969,297.1499938964844,293.1499938964844,0.0130524095147848,-546.4052734375,303.70440673828125,0.501615583896637,0.050000000745058,0.0360078178346157,293.1669006347656,297.1499938964844,293.1499938964844,0.2856509089469909,-5569.7646484375,304.15679931640625,0.9990000128746032,0.4313817322254181,0.3542382717132568,293.31982421875,297.1499938964844,293.1499938964844,0.0041394024156033,-1555.409423828125,296.7219543457031,0.501615583896637,0.050000000745058,0.2312569469213485,291.1486511230469,291.1499938964844,263.54998779296875,261.6972351074219,281.2383728027344,293.8573913574219,291.148193359375,1.0,0.222170814871788,0.7547618746757507,0.7547618746757507,1.0,1.0,-0.9347167015075684,0.3894284069538116,0.5452883243560791,0.1546616554260254,0.0,0.0,0.747226893901825,40.6529541015625,46.0,2.822133302688598,-9326.892578125,110.99943542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,310.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.21182681620121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95585960149765,0.955869197845459,-9.61975456448272e-06,0.0,0.0002149772917618,0.0,0.0,115.07484436035156,0.0,0.0,0.0,0.5537165999412537,4.0,0.0,1.0
663600,293.1371765136719,297.1499938964844,293.1499938964844,0.0682794526219368,-1706.8111572265625,304.1483764648437,0.6871129870414734,0.1195181608200073,0.1086224168539047,294.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.501615583896637,0.050000000745058,0.0487516708672046,293.2165222167969,297.1499938964844,293.1499938964844,0.0130524095147848,-546.4052734375,303.70440673828125,0.501615583896637,0.050000000745058,0.0360078178346157,293.1669006347656,297.1499938964844,293.1499938964844,0.2856509089469909,-5569.7646484375,304.15679931640625,0.9990000128746032,0.4313817322254181,0.3542382717132568,293.31982421875,297.1499938964844,293.1499938964844,0.0041394024156033,-1555.409423828125,296.7219543457031,0.501615583896637,0.050000000745058,0.2312569469213485,291.1486511230469,291.1499938964844,263.54998779296875,261.6972351074219,281.2383728027344,293.8573913574219,291.148193359375,1.0,0.222170814871788,0.7547618746757507,0.7547618746757507,1.0,1.0,-0.9347167015075684,0.3894284069538116,0.5452883243560791,0.1546616554260254,0.0,0.0,0.747226893901825,40.6529541015625,46.0,2.822133302688598,-9326.892578125,110.99943542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,310.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.21182681620121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95585960149765,0.955869197845459,-9.61975456448272e-06,0.0,0.0002149772917618,0.0,0.0,115.07484436035156,0.0,0.0,0.0,0.5537165999412537,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0688347816467285,-1716.8516845703125,304.1479797363281,0.6852414608001709,0.1201225370168685,0.1091954633593559,294.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4994178116321563,0.050000000745058,0.0487862899899482,293.2115173339844,297.1499938964844,293.1499938964844,0.0130565846338868,-546.74853515625,303.6948547363281,0.4994178116321563,0.050000000745058,0.0360333882272243,293.1698303222656,297.1499938964844,293.1499938964844,0.2900797128677368,-5641.548828125,304.1471252441406,0.9990000128746032,0.4303706884384155,0.3588435053825378,293.3180236816406,297.1499938964844,293.1499938964844,0.0041011977009475,-1542.299072265625,296.66363525390625,0.4994178116321563,0.050000000745058,0.2314211577177047,291.1409606933594,291.1499938964844,263.5230407714844,261.67919921875,281.2127990722656,293.8463134765625,291.1394348144531,1.0,0.2243378907442093,0.754682183265686,0.754682183265686,1.0,1.0,-0.9412001371383668,0.3923800587654114,0.5488200783729553,0.1556152552366256,0.0,0.0,0.7488635778427124,41.59312438964844,49.0,-10.715275764465332,-9389.4150390625,113.92436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,310.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.763671875,18000.0,0.0,0.0,0.2125958949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575755596160888,0.9575852155685424,-9.633160516386852e-06,0.0,0.000215757812839,0.0,0.0,115.51201629638672,0.0,0.0,0.0,0.554485559463501,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0688347816467285,-1716.8516845703125,304.1479797363281,0.6852414608001709,0.1201225370168685,0.1091954633593559,294.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4994178116321563,0.050000000745058,0.0487862899899482,293.2115173339844,297.1499938964844,293.1499938964844,0.0130565846338868,-546.74853515625,303.6948547363281,0.4994178116321563,0.050000000745058,0.0360333882272243,293.1698303222656,297.1499938964844,293.1499938964844,0.2900797128677368,-5641.548828125,304.1471252441406,0.9990000128746032,0.4303706884384155,0.3588435053825378,293.3180236816406,297.1499938964844,293.1499938964844,0.0041011977009475,-1542.299072265625,296.66363525390625,0.4994178116321563,0.050000000745058,0.2314211577177047,291.1409606933594,291.1499938964844,263.5230407714844,261.67919921875,281.2127990722656,293.8463134765625,291.1394348144531,1.0,0.2243378907442093,0.754682183265686,0.754682183265686,1.0,1.0,-0.9412001371383668,0.3923800587654114,0.5488200783729553,0.1556152552366256,0.0,0.0,0.7488635778427124,41.59312438964844,49.0,-10.715275764465332,-9389.4150390625,113.92436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,310.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.763671875,18000.0,0.0,0.0,0.2125958949327469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575755596160888,0.9575852155685424,-9.633160516386852e-06,0.0,0.000215757812839,0.0,0.0,115.51201629638672,0.0,0.0,0.0,0.554485559463501,4.0,0.0,1.0
663780,293.1345520019531,297.1499938964844,293.1499938964844,0.0694547221064567,-1728.15625,304.1476135253906,0.6822348833084106,0.1207347139716148,0.109790600836277,294.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4964363574981689,0.050000000745058,0.0488354489207267,293.2063903808594,297.1499938964844,293.1499938964844,0.0130804358050227,-547.6309204101562,303.6871643066406,0.4964363574981689,0.050000000745058,0.0360696949064731,293.1768798828125,297.1499938964844,293.1499938964844,0.2965816557407379,-5745.07568359375,304.13726806640625,0.9990000128746032,0.4284454584121704,0.3652832508087158,293.3164367675781,297.1499938964844,293.1499938964844,0.0040655275806784,-1530.44091796875,296.6012878417969,0.4964363574981689,0.050000000745058,0.2316543310880661,291.12628173828125,291.1499938964844,263.49560546875,261.6607360839844,281.19268798828125,293.8454284667969,291.12408447265625,1.0,0.2273153066635131,0.7546025514602661,0.7546025514602661,1.0,1.0,-0.9500250816345216,0.3963187932968139,0.5537062883377075,0.1571503728628158,0.0,0.0,0.752950131893158,42.92950820922852,52.0,-20.3413200378418,-9470.1796875,118.05218505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,310.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.408203125,18000.0,0.0,0.0,0.213403508067131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637474417686462,0.9637571573257446,-9.693781066744124e-06,0.0,0.0002165774349123,0.0,0.0,117.20126342773438,0.0,0.0,0.0,0.557235836982727,4.0,0.0,1.0
663840,293.1345520019531,297.1499938964844,293.1499938964844,0.0694547221064567,-1728.15625,304.1476135253906,0.6822348833084106,0.1207347139716148,0.109790600836277,294.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4964363574981689,0.050000000745058,0.0488354489207267,293.2063903808594,297.1499938964844,293.1499938964844,0.0130804358050227,-547.6309204101562,303.6871643066406,0.4964363574981689,0.050000000745058,0.0360696949064731,293.1768798828125,297.1499938964844,293.1499938964844,0.2965816557407379,-5745.07568359375,304.13726806640625,0.9990000128746032,0.4284454584121704,0.3652832508087158,293.3164367675781,297.1499938964844,293.1499938964844,0.0040655275806784,-1530.44091796875,296.6012878417969,0.4964363574981689,0.050000000745058,0.2316543310880661,291.12628173828125,291.1499938964844,263.49560546875,261.6607360839844,281.19268798828125,293.8454284667969,291.12408447265625,1.0,0.2273153066635131,0.7546025514602661,0.7546025514602661,1.0,1.0,-0.9500250816345216,0.3963187932968139,0.5537062883377075,0.1571503728628158,0.0,0.0,0.752950131893158,42.92950820922852,52.0,-20.3413200378418,-9470.1796875,118.05218505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,310.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.408203125,18000.0,0.0,0.0,0.213403508067131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637474417686462,0.9637571573257446,-9.693781066744124e-06,0.0,0.0002165774349123,0.0,0.0,117.20126342773438,0.0,0.0,0.0,0.557235836982727,4.0,0.0,1.0
663900,293.1340026855469,297.1499938964844,293.1499938964844,0.0697802752256393,-1734.1160888671875,304.1474609375,0.6804048418998718,0.1210409253835678,0.1100936233997345,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4947271645069122,0.050000000745058,0.0488647520542144,293.203857421875,297.1499938964844,293.1499938964844,0.0130977062508463,-548.21533203125,303.683837890625,0.4947271645069122,0.050000000745058,0.0360913388431072,293.1817626953125,297.1499938964844,293.1499938964844,0.3004815280437469,-5806.5546875,304.13250732421875,0.9990000128746032,0.4271471500396728,0.3690690100193023,293.3157043457031,297.1499938964844,293.1499938964844,0.0040484168566763,-1524.844970703125,296.569091796875,0.4947271645069122,0.050000000745058,0.2317933440208435,291.1172790527344,291.1499938964844,263.4817810058594,261.6513977050781,281.1849365234375,293.8488464355469,291.1148986816406,1.0,0.2290553897619247,0.7545627355575562,0.7545627355575562,1.0,1.0,-0.9551602005958556,0.398588627576828,0.5565716028213501,0.1581137925386428,0.0,0.0,0.756030797958374,43.7265625,52.0,-23.50094413757324,-9516.6591796875,120.51570129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087829589844,310.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17894.41796875,18000.0,0.0,0.0,0.2138617485761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689047932624816,0.96891450881958,-9.74752583715599e-06,0.0,0.0002170424995711,0.0,0.0,118.65129852294922,0.0,0.0,0.0,0.5595407485961914,4.0,0.0,1.0
663960,293.13348388671875,297.1499938964844,293.1499938964844,0.0701112449169159,-1740.1851806640625,304.1473388671875,0.6784037947654724,0.1213459372520446,0.1103985905647277,294.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4929044246673584,0.050000000745058,0.0488968752324581,293.20135498046875,297.1499938964844,293.1499938964844,0.0131175927817821,-548.865966796875,303.6807861328125,0.4929044246673584,0.050000000745058,0.0361150652170181,293.1874389648437,297.1499938964844,293.1499938964844,0.3047498166561126,-5873.4267578125,304.1279296875,0.9990000128746032,0.4256318807601928,0.3731744289398193,293.3150329589844,297.1499938964844,293.1499938964844,0.0040316339582204,-1519.3853759765625,296.5365295410156,0.4929044246673584,0.050000000745058,0.2319457232952118,291.10772705078125,291.1499938964844,263.4678955078125,261.6420288085937,281.178955078125,293.8548889160156,291.10528564453125,1.0,0.2309381812810897,0.7544720768928528,0.7544720768928528,1.0,1.0,-0.960703194141388,0.4010197818279266,0.5596833825111389,0.1591899544000625,0.0,0.0,0.7598055005073547,44.6003532409668,40.0,-25.54582405090332,-9566.619140625,123.22210693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059143066406,310.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0703125,18000.0,0.0,0.0,0.2143752723932266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9755159020423888,0.9755257368087769,-9.81849734671414e-06,0.0,0.0002175636473111,0.0,0.0,120.54401397705078,0.0,0.0,0.0,0.5625036954879761,4.0,0.0,1.0
664020,293.13232421875,297.1499938964844,293.1499938964844,0.0706562846899032,-1750.08935546875,304.1473083496094,0.6818779110908508,0.1219977587461471,0.1109434813261032,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4944617748260498,0.050000000745058,0.0488693565130233,293.1962890625,297.1499938964844,293.1499938964844,0.0131089519709348,-548.8262939453125,303.6766052246094,0.4944617748260498,0.050000000745058,0.0360947400331497,293.1934509277344,297.1499938964844,293.1499938964844,0.3021068871021271,-5828.3330078125,304.1402893066406,0.9990000128746032,0.423430323600769,0.3696624934673309,293.3136291503906,297.1499938964844,293.1499938964844,0.0039903009310364,-1505.0679931640625,296.4765014648437,0.4944617748260498,0.050000000745058,0.2318151742219925,291.0966186523437,291.1499938964844,263.44012451171875,261.6232604980469,281.1639404296875,293.8485412597656,291.0971984863281,1.0,0.2289400845766067,0.7542906999588013,0.7542906999588013,1.0,1.0,-0.9569354057312012,0.3994029462337494,0.5575324892997742,0.1582431197166443,0.0,0.0,0.7679455876350403,43.85919570922852,28.0,-8.280954360961914,-9580.1669921875,121.13908386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,310.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.69140625,18000.0,0.0,0.0,0.2154596000909805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921325445175172,0.9921425580978394,-1.0007231139752548e-05,0.0,0.0002186641067964,0.0,0.0,125.47307586669922,0.0,0.0,0.0,0.5699524283409119,4.0,0.0,1.0
664080,293.13232421875,297.1499938964844,293.1499938964844,0.0706562846899032,-1750.08935546875,304.1473083496094,0.6818779110908508,0.1219977587461471,0.1109434813261032,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4944617748260498,0.050000000745058,0.0488693565130233,293.1962890625,297.1499938964844,293.1499938964844,0.0131089519709348,-548.8262939453125,303.6766052246094,0.4944617748260498,0.050000000745058,0.0360947400331497,293.1934509277344,297.1499938964844,293.1499938964844,0.3021068871021271,-5828.3330078125,304.1402893066406,0.9990000128746032,0.423430323600769,0.3696624934673309,293.3136291503906,297.1499938964844,293.1499938964844,0.0039903009310364,-1505.0679931640625,296.4765014648437,0.4944617748260498,0.050000000745058,0.2318151742219925,291.0966186523437,291.1499938964844,263.44012451171875,261.6232604980469,281.1639404296875,293.8485412597656,291.0971984863281,1.0,0.2289400845766067,0.7542906999588013,0.7542906999588013,1.0,1.0,-0.9569354057312012,0.3994029462337494,0.5575324892997742,0.1582431197166443,0.0,0.0,0.7679455876350403,43.85919570922852,28.0,-8.280954360961914,-9580.1669921875,121.13908386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,310.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.69140625,18000.0,0.0,0.0,0.2154596000909805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921325445175172,0.9921425580978394,-1.0007231139752548e-05,0.0,0.0002186641067964,0.0,0.0,125.47307586669922,0.0,0.0,0.0,0.5699524283409119,4.0,0.0,1.0
664140,293.1309814453125,297.1499938964844,293.1499938964844,0.071002148091793,-1756.02587890625,304.14764404296875,0.6924952864646912,0.1227188557386398,0.1114727035164833,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5009308457374573,0.050000000745058,0.0487622842192649,293.19097900390625,297.1499938964844,293.1499938964844,0.0130369877442717,-546.8307495117188,303.6760559082031,0.5009308457374573,0.050000000745058,0.0360156558454036,293.1836242675781,297.1499938964844,293.1499938964844,0.288552850484848,-5611.01025390625,304.1663513183594,0.9990000128746032,0.4242869913578033,0.3556598126888275,293.3119201660156,297.1499938964844,293.1499938964844,0.0039392686448991,-1485.627685546875,296.43426513671875,0.5009308457374573,0.050000000745058,0.2313072681427002,291.1134033203125,291.1499938964844,263.4125061035156,261.60455322265625,281.125732421875,293.791259765625,291.1171569824219,1.0,0.2225466668605804,0.7541093826293945,0.7541093826293945,1.0,1.0,-0.9399354457855223,0.3920708000659942,0.5478646755218506,0.1544278562068939,0.0,0.0,0.771969199180603,40.95523834228516,31.0,24.19371223449707,-9515.37109375,112.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,310.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.224609375,18000.0,0.0,0.0,0.2162544131278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005144715309143,1.0051549673080444,-1.0177607691730373e-05,0.0,0.0002194707340095,0.0,0.0,129.6199951171875,0.0,0.0,0.0,0.5758320689201355,4.0,0.0,1.0
664200,293.1309814453125,297.1499938964844,293.1499938964844,0.071002148091793,-1756.02587890625,304.14764404296875,0.6924952864646912,0.1227188557386398,0.1114727035164833,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5009308457374573,0.050000000745058,0.0487622842192649,293.19097900390625,297.1499938964844,293.1499938964844,0.0130369877442717,-546.8307495117188,303.6760559082031,0.5009308457374573,0.050000000745058,0.0360156558454036,293.1836242675781,297.1499938964844,293.1499938964844,0.288552850484848,-5611.01025390625,304.1663513183594,0.9990000128746032,0.4242869913578033,0.3556598126888275,293.3119201660156,297.1499938964844,293.1499938964844,0.0039392686448991,-1485.627685546875,296.43426513671875,0.5009308457374573,0.050000000745058,0.2313072681427002,291.1134033203125,291.1499938964844,263.4125061035156,261.60455322265625,281.125732421875,293.791259765625,291.1171569824219,1.0,0.2225466668605804,0.7541093826293945,0.7541093826293945,1.0,1.0,-0.9399354457855223,0.3920708000659942,0.5478646755218506,0.1544278562068939,0.0,0.0,0.771969199180603,40.95523834228516,31.0,24.19371223449707,-9515.37109375,112.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163513183594,310.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.224609375,18000.0,0.0,0.0,0.2162544131278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005144715309143,1.0051549673080444,-1.0177607691730373e-05,0.0,0.0002194707340095,0.0,0.0,129.6199951171875,0.0,0.0,0.0,0.5758320689201355,4.0,0.0,1.0
664260,293.12957763671875,297.1499938964844,293.1499938964844,0.0713270679116249,-1761.4283447265625,304.1478881835937,0.7006652355194092,0.1234811395406723,0.1120835021138191,294.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.505706250667572,0.050000000745058,0.0486908182501792,293.185546875,297.1499938964844,293.1499938964844,0.0129702743142843,-544.7655639648438,303.6780700683594,0.505706250667572,0.050000000745058,0.0359628722071647,293.1648254394531,297.1499938964844,293.1499938964844,0.2783686518669128,-5449.82177734375,304.1773986816406,0.9990000128746032,0.4272492527961731,0.3459963202476501,293.30975341796875,297.1499938964844,293.1499938964844,0.0038895846810191,-1465.9488525390625,296.4026794433594,0.505706250667572,0.050000000745058,0.2309682816267013,291.14483642578125,291.1499938964844,263.3851928710937,261.5861511230469,281.0736389160156,293.71453857421875,291.1483459472656,1.0,0.2186963558197021,0.7540686130523682,0.7540686130523682,1.0,1.0,-0.92850923538208,0.3872005045413971,0.5413087606430054,0.1517839133739471,0.0,0.0,0.770525336265564,39.01541519165039,34.0,37.15340805053711,-9477.9619140625,107.0661849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,310.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.20703125,18000.0,0.0,0.0,0.216548204421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078506469726562,1.0078608989715576,-1.023623553919606e-05,0.0,0.0002197689027525,0.0,0.0,130.70399475097656,0.0,0.0,0.0,0.5771257877349854,4.0,0.0,1.0
664320,293.12957763671875,297.1499938964844,293.1499938964844,0.0713270679116249,-1761.4283447265625,304.1478881835937,0.7006652355194092,0.1234811395406723,0.1120835021138191,294.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.505706250667572,0.050000000745058,0.0486908182501792,293.185546875,297.1499938964844,293.1499938964844,0.0129702743142843,-544.7655639648438,303.6780700683594,0.505706250667572,0.050000000745058,0.0359628722071647,293.1648254394531,297.1499938964844,293.1499938964844,0.2783686518669128,-5449.82177734375,304.1773986816406,0.9990000128746032,0.4272492527961731,0.3459963202476501,293.30975341796875,297.1499938964844,293.1499938964844,0.0038895846810191,-1465.9488525390625,296.4026794433594,0.505706250667572,0.050000000745058,0.2309682816267013,291.14483642578125,291.1499938964844,263.3851928710937,261.5861511230469,281.0736389160156,293.71453857421875,291.1483459472656,1.0,0.2186963558197021,0.7540686130523682,0.7540686130523682,1.0,1.0,-0.92850923538208,0.3872005045413971,0.5413087606430054,0.1517839133739471,0.0,0.0,0.770525336265564,39.01541519165039,34.0,37.15340805053711,-9477.9619140625,107.0661849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,310.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.20703125,18000.0,0.0,0.0,0.216548204421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078506469726562,1.0078608989715576,-1.023623553919606e-05,0.0,0.0002197689027525,0.0,0.0,130.70399475097656,0.0,0.0,0.0,0.5771257877349854,4.0,0.0,1.0
