time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664380,293.1285095214844,297.1499938964844,293.1499938964844,0.071670226752758,-1767.3692626953125,304.1478576660156,0.7048872709274292,0.1241132616996765,0.1126163080334663,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5078855156898499,0.050000000745058,0.0486602485179901,293.1811828613281,297.1499938964844,293.1499938964844,0.012940957210958,-543.7772216796875,303.68084716796875,0.5078855156898499,0.050000000745058,0.0359402932226657,293.152099609375,297.1499938964844,293.1499938964844,0.2736403048038482,-5376.16259765625,304.1778869628906,0.9990000128746032,0.4294990301132202,0.3417790830135345,293.3078308105469,297.1499938964844,293.1499938964844,0.0038538044318556,-1452.0338134765625,296.3746337890625,0.5078855156898499,0.050000000745058,0.2308232635259628,291.1632080078125,291.1499938964844,263.3637390136719,261.5717163085937,281.0381164550781,293.6672668457031,291.1656494140625,1.0,0.2170036286115646,0.754036009311676,0.754036009311676,1.0,1.0,-0.9238479137420654,0.3852357268333435,0.5386121869087219,0.150648683309555,0.0,0.0,0.7675912380218506,38.187442779541016,34.0,31.5200424194336,-9465.97265625,104.77501678466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,310.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.525390625,18000.0,0.0,0.0,0.2165151834487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041327476501465,1.004142999649048,-1.0205130820395423e-05,0.0,0.0002197353896917,0.0,0.0,129.6658477783203,0.0,0.0,0.0,0.5755043029785156,4.0,0.0,1.0
664440,293.12823486328125,297.1499938964844,293.1499938964844,0.0717675909399986,-1769.0804443359375,304.1478576660156,0.7056786417961121,0.1242741048336029,0.1127549335360527,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5082363486289978,0.050000000745058,0.0486554391682148,293.1800842285156,297.1499938964844,293.1499938964844,0.0129366815090179,-543.6163330078125,303.68170166015625,0.5082363486289978,0.050000000745058,0.0359367430210113,293.1494445800781,297.1499938964844,293.1499938964844,0.2728458344936371,-5363.998046875,304.1772766113281,0.9990000128746032,0.430002361536026,0.3411112129688263,293.3073425292969,297.1499938964844,293.1499938964844,0.0038453869055956,-1448.8035888671875,296.3671264648437,0.5082363486289978,0.050000000745058,0.230800449848175,291.1667175292969,291.1499938964844,263.3584289550781,261.56817626953125,281.0302124023437,293.6575012207031,291.1688537597656,1.0,0.2167496234178543,0.7540279030799866,0.7540279030799866,1.0,1.0,-0.9231749773025512,0.3849569857120514,0.5382180213928223,0.150470495223999,0.0,0.0,0.766724705696106,38.05768585205078,37.0,29.129337310791016,-9464.99609375,104.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,310.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.986328125,18000.0,0.0,0.0,0.2164776772260666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027087926864624,1.0027190446853638,-1.019036972138565e-05,0.0,0.0002196973218815,0.0,0.0,129.24371337890625,0.0,0.0,0.0,0.5748704075813293,4.0,0.0,1.0
664500,293.1275634765625,297.1499938964844,293.1499938964844,0.0720317363739013,-1773.76611328125,304.14776611328125,0.7072210311889648,0.1246799156069755,0.1131097674369812,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.508788526058197,0.050000000745058,0.0486479364335536,293.17730712890625,297.1499938964844,293.1499938964844,0.0129313804209232,-543.3687744140625,303.68414306640625,0.508788526058197,0.050000000745058,0.0359311997890472,293.1437683105469,297.1499938964844,293.1499938964844,0.2715004682540893,-5343.89013671875,304.1747436523437,0.9990000128746032,0.43112713098526,0.3400660753250122,293.3060607910156,297.1499938964844,293.1499938964844,0.0038251504302024,-1441.1312255859375,296.3473205566406,0.508788526058197,0.050000000745058,0.2307648658752441,291.1734619140625,291.1499938964844,263.3453063964844,261.5594177246094,281.0121154785156,293.6363830566406,291.1748046875,1.0,0.2163875699043274,0.7540075182914734,0.7540075182914734,1.0,1.0,-0.9222874641418456,0.3846022486686706,0.537685215473175,0.150196373462677,0.0,0.0,0.7644711136817932,37.85634994506836,37.0,21.97007179260254,-9465.9228515625,103.9279556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690612792969,310.8037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.447265625,18000.0,0.0,0.0,0.216342881321907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985687732696532,0.9985789060592652,-1.0144909538212232e-05,0.0,0.0002195605193264,0.0,0.0,127.99803161621094,0.0,0.0,0.0,0.5730194449424744,4.0,0.0,1.0
664560,293.1269226074219,297.1499938964844,293.1499938964844,0.0723249539732933,-1779.0267333984375,304.14764404296875,0.7081899642944336,0.1250894516706466,0.113474316895008,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5089119672775269,0.050000000745058,0.0486462712287902,293.1745300292969,297.1499938964844,293.1499938964844,0.0129336416721344,-543.341064453125,303.68701171875,0.5089119672775269,0.050000000745058,0.0359299704432487,293.1395263671875,297.1499938964844,293.1499938964844,0.2710058689117431,-5337.42236328125,304.171142578125,0.9990000128746032,0.4320410192012787,0.3398334980010986,293.3048400878906,297.1499938964844,293.1499938964844,0.0038060534279793,-1434.0367431640625,296.3258361816406,0.5089119672775269,0.050000000745058,0.2307569533586502,291.17706298828125,291.1499938964844,263.3323974609375,261.5508117675781,280.99615478515625,293.6197509765625,291.17755126953125,1.0,0.2163801789283752,0.7540199756622314,0.7540199756622314,1.0,1.0,-0.9224322438240052,0.3846949636936188,0.537737250328064,0.1501506119966507,0.0,0.0,0.7622918486595154,37.81418991088867,40.0,13.684502601623535,-9471.529296875,103.89217376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,310.8229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18095.375,18000.0,0.0,0.0,0.2161645740270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940183758735656,0.9940284490585328,-1.009232164506102e-05,0.0,0.0002193795662606,0.0,0.0,126.61351013183594,0.0,0.0,0.0,0.5709789395332336,4.0,0.0,1.0
664620,293.1257629394531,297.1499938964844,293.1499938964844,0.0729936584830284,-1791.1878662109375,304.1473083496094,0.7085886597633362,0.1259127259254455,0.1142243146896362,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5080159902572632,0.050000000745058,0.0486584566533565,293.1689453125,297.1499938964844,293.1499938964844,0.0129599347710609,-543.9253540039062,303.69384765625,0.5080159902572632,0.050000000745058,0.0359389707446098,293.13531494140625,297.1499938964844,293.1499938964844,0.2723419368267059,-5361.55078125,304.1618347167969,0.9990000128746032,0.4331675469875335,0.341530293226242,293.30242919921875,297.1499938964844,293.1499938964844,0.0037709318567067,-1421.45947265625,296.27740478515625,0.5080159902572632,0.050000000745058,0.2308147698640823,291.1745910644531,291.1499938964844,263.30731201171875,261.5342712402344,280.9703674316406,293.59844970703125,291.1734313964844,1.0,0.2173082679510116,0.7540449500083923,0.7540449500083923,1.0,1.0,-0.925462543964386,0.3860545456409454,0.5394080281257629,0.1506667137145996,0.0,0.0,0.7590454816818237,38.15327072143555,43.0,-3.810619115829468,-9496.9453125,105.06147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,310.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.849609375,18000.0,0.0,0.0,0.2157501280307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9856947660446168,0.9857047200202942,-9.989876161853315e-06,0.0,0.0002189589577028,0.0,0.0,124.04788970947266,0.0,0.0,0.0,0.5672345757484436,4.0,0.0,1.0
664680,293.1257629394531,297.1499938964844,293.1499938964844,0.0729936584830284,-1791.1878662109375,304.1473083496094,0.7085886597633362,0.1259127259254455,0.1142243146896362,294.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5080159902572632,0.050000000745058,0.0486584566533565,293.1689453125,297.1499938964844,293.1499938964844,0.0129599347710609,-543.9253540039062,303.69384765625,0.5080159902572632,0.050000000745058,0.0359389707446098,293.13531494140625,297.1499938964844,293.1499938964844,0.2723419368267059,-5361.55078125,304.1618347167969,0.9990000128746032,0.4331675469875335,0.341530293226242,293.30242919921875,297.1499938964844,293.1499938964844,0.0037709318567067,-1421.45947265625,296.27740478515625,0.5080159902572632,0.050000000745058,0.2308147698640823,291.1745910644531,291.1499938964844,263.30731201171875,261.5342712402344,280.9703674316406,293.59844970703125,291.1734313964844,1.0,0.2173082679510116,0.7540449500083923,0.7540449500083923,1.0,1.0,-0.925462543964386,0.3860545456409454,0.5394080281257629,0.1506667137145996,0.0,0.0,0.7590454816818237,38.15327072143555,43.0,-3.810619115829468,-9496.9453125,105.06147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,310.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.849609375,18000.0,0.0,0.0,0.2157501280307769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9856947660446168,0.9857047200202942,-9.989876161853315e-06,0.0,0.0002189589577028,0.0,0.0,124.04788970947266,0.0,0.0,0.0,0.5672345757484436,4.0,0.0,1.0
664740,293.124755859375,297.1499938964844,293.1499938964844,0.0737509801983833,-1805.1356201171875,304.1469421386719,0.7072718739509583,0.1267316490411758,0.1149897351861,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5058841705322266,0.050000000745058,0.0486882776021957,293.16339111328125,297.1499938964844,293.1499938964844,0.0130115645006299,-545.248046875,303.7020263671875,0.5058841705322266,0.050000000745058,0.0359609946608543,293.1364440917969,297.1499938964844,293.1499938964844,0.2763447165489197,-5427.74169921875,304.1512145996094,0.9990000128746032,0.4333214461803436,0.3456475138664245,293.3002319335937,297.1499938964844,293.1499938964844,0.0037392338272184,-1410.6861572265625,296.2223205566406,0.5058841705322266,0.050000000745058,0.2309562265872955,291.160888671875,291.1499938964844,263.2833251953125,261.5187072753906,280.9520874023437,293.5908203125,291.158447265625,1.0,0.219292551279068,0.7540698647499084,0.7540698647499084,1.0,1.0,-0.9315537810325624,0.3887193500995636,0.542834460735321,0.1518817991018295,0.0,0.0,0.758409321308136,38.97350692749024,46.0,-19.212438583374023,-9541.7158203125,107.65079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,310.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0390625,18000.0,0.0,0.0,0.2153872102499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813381433486938,0.9813480973243712,-9.927026439982e-06,0.0,0.0002185906341765,0.0,0.0,122.63504028320312,0.0,0.0,0.0,0.5652565360069275,4.0,0.0,1.0
664800,293.124755859375,297.1499938964844,293.1499938964844,0.0737509801983833,-1805.1356201171875,304.1469421386719,0.7072718739509583,0.1267316490411758,0.1149897351861,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5058841705322266,0.050000000745058,0.0486882776021957,293.16339111328125,297.1499938964844,293.1499938964844,0.0130115645006299,-545.248046875,303.7020263671875,0.5058841705322266,0.050000000745058,0.0359609946608543,293.1364440917969,297.1499938964844,293.1499938964844,0.2763447165489197,-5427.74169921875,304.1512145996094,0.9990000128746032,0.4333214461803436,0.3456475138664245,293.3002319335937,297.1499938964844,293.1499938964844,0.0037392338272184,-1410.6861572265625,296.2223205566406,0.5058841705322266,0.050000000745058,0.2309562265872955,291.160888671875,291.1499938964844,263.2833251953125,261.5187072753906,280.9520874023437,293.5908203125,291.158447265625,1.0,0.219292551279068,0.7540698647499084,0.7540698647499084,1.0,1.0,-0.9315537810325624,0.3887193500995636,0.542834460735321,0.1518817991018295,0.0,0.0,0.758409321308136,38.97350692749024,46.0,-19.212438583374023,-9541.7158203125,107.65079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,310.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0390625,18000.0,0.0,0.0,0.2153872102499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813381433486938,0.9813480973243712,-9.927026439982e-06,0.0,0.0002185906341765,0.0,0.0,122.63504028320312,0.0,0.0,0.0,0.5652565360069275,4.0,0.0,1.0
664860,293.1239318847656,297.1499938964844,293.1499938964844,0.0745652541518211,-1820.2529296875,304.1466064453125,0.704595685005188,0.1275370121002197,0.1157589927315712,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5028383135795593,0.050000000745058,0.0487329848110675,293.1579895019531,297.1499938964844,293.1499938964844,0.0130831999704241,-547.1305541992188,303.7115173339844,0.5028383135795593,0.050000000745058,0.0359940156340599,293.14227294921875,297.1499938964844,293.1499938964844,0.2825521826744079,-5528.072265625,304.1404724121094,0.9990000128746032,0.4324909746646881,0.3517295122146606,293.29833984375,297.1499938964844,293.1499938964844,0.0037100494373589,-1401.2015380859375,296.1622619628906,0.5028383135795593,0.050000000745058,0.2311682850122451,291.1391906738281,291.1499938964844,263.2607116699219,261.5042724609375,280.9410400390625,293.59478759765625,291.1360168457031,1.0,0.2221365123987198,0.753963828086853,0.753963828086853,1.0,1.0,-0.9401239156723022,0.392420619726181,0.5477032661437988,0.1536699086427688,0.0,0.0,0.7612385749816895,40.19958114624024,49.0,-30.00400924682617,-9605.8349609375,111.45772552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,310.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.060546875,18000.0,0.0,0.0,0.2152308672666549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834916591644288,0.9835016131401062,-9.936215974448714e-06,0.0,0.0002184319746447,0.0,0.0,123.13726806640624,0.0,0.0,0.0,0.5661944150924683,4.0,0.0,1.0
664920,293.1239318847656,297.1499938964844,293.1499938964844,0.0745652541518211,-1820.2529296875,304.1466064453125,0.704595685005188,0.1275370121002197,0.1157589927315712,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5028383135795593,0.050000000745058,0.0487329848110675,293.1579895019531,297.1499938964844,293.1499938964844,0.0130831999704241,-547.1305541992188,303.7115173339844,0.5028383135795593,0.050000000745058,0.0359940156340599,293.14227294921875,297.1499938964844,293.1499938964844,0.2825521826744079,-5528.072265625,304.1404724121094,0.9990000128746032,0.4324909746646881,0.3517295122146606,293.29833984375,297.1499938964844,293.1499938964844,0.0037100494373589,-1401.2015380859375,296.1622619628906,0.5028383135795593,0.050000000745058,0.2311682850122451,291.1391906738281,291.1499938964844,263.2607116699219,261.5042724609375,280.9410400390625,293.59478759765625,291.1360168457031,1.0,0.2221365123987198,0.753963828086853,0.753963828086853,1.0,1.0,-0.9401239156723022,0.392420619726181,0.5477032661437988,0.1536699086427688,0.0,0.0,0.7612385749816895,40.19958114624024,49.0,-30.00400924682617,-9605.8349609375,111.45772552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,310.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.060546875,18000.0,0.0,0.0,0.2152308672666549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834916591644288,0.9835016131401062,-9.936215974448714e-06,0.0,0.0002184319746447,0.0,0.0,123.13726806640624,0.0,0.0,0.0,0.5661944150924683,4.0,0.0,1.0
664980,293.1233215332031,297.1499938964844,293.1499938964844,0.0754042118787765,-1835.9034423828125,304.1463317871094,0.7008795738220215,0.1283224374055862,0.1165237128734588,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.499159574508667,0.050000000745058,0.0487904213368892,293.1527709960937,297.1499938964844,293.1499938964844,0.0131694488227367,-549.3876342773438,303.7223205566406,0.499159574508667,0.050000000745058,0.0360364392399787,293.15216064453125,297.1499938964844,293.1499938964844,0.2905497550964355,-5655.416015625,304.1303405761719,0.9990000128746032,0.4306917786598205,0.3593924045562744,293.2967224121094,297.1499938964844,293.1499938964844,0.0036822836846113,-1392.40673828125,296.09930419921875,0.499159574508667,0.050000000745058,0.2314407527446746,291.1133728027344,291.1499938964844,263.2395935058594,261.4911804199219,280.9361877441406,293.6089172363281,291.1099548339844,1.0,0.2256753891706466,0.7538577914237976,0.7538577914237976,1.0,1.0,-0.9506849646568298,0.3969654440879822,0.5537195205688477,0.1559496521949768,0.0,0.0,0.7678261995315552,41.77220153808594,52.0,-35.6529426574707,-9688.1103515625,116.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,310.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.748046875,18000.0,0.0,0.0,0.2154231071472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933503270149232,0.99336040019989,-1.0035496416094247e-05,0.0,0.0002186270721722,0.0,0.0,125.96883392333984,0.0,0.0,0.0,0.5706100463867188,4.0,0.0,1.0
665040,293.1233215332031,297.1499938964844,293.1499938964844,0.0754042118787765,-1835.9034423828125,304.1463317871094,0.7008795738220215,0.1283224374055862,0.1165237128734588,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.499159574508667,0.050000000745058,0.0487904213368892,293.1527709960937,297.1499938964844,293.1499938964844,0.0131694488227367,-549.3876342773438,303.7223205566406,0.499159574508667,0.050000000745058,0.0360364392399787,293.15216064453125,297.1499938964844,293.1499938964844,0.2905497550964355,-5655.416015625,304.1303405761719,0.9990000128746032,0.4306917786598205,0.3593924045562744,293.2967224121094,297.1499938964844,293.1499938964844,0.0036822836846113,-1392.40673828125,296.09930419921875,0.499159574508667,0.050000000745058,0.2314407527446746,291.1133728027344,291.1499938964844,263.2395935058594,261.4911804199219,280.9361877441406,293.6089172363281,291.1099548339844,1.0,0.2256753891706466,0.7538577914237976,0.7538577914237976,1.0,1.0,-0.9506849646568298,0.3969654440879822,0.5537195205688477,0.1559496521949768,0.0,0.0,0.7678261995315552,41.77220153808594,52.0,-35.6529426574707,-9688.1103515625,116.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,310.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.748046875,18000.0,0.0,0.0,0.2154231071472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933503270149232,0.99336040019989,-1.0035496416094247e-05,0.0,0.0002186270721722,0.0,0.0,125.96883392333984,0.0,0.0,0.0,0.5706100463867188,4.0,0.0,1.0
665100,293.1230773925781,297.1499938964844,293.1499938964844,0.0758243426680564,-1843.7574462890625,304.146240234375,0.6987236738204956,0.1287063807249069,0.116902470588684,294.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.4971562623977661,0.050000000745058,0.0488233156502246,293.1502380371094,297.1499938964844,293.1499938964844,0.0132165569812059,-550.6056518554688,303.72821044921875,0.4971562623977661,0.050000000745058,0.0360607355833053,293.15838623046875,297.1499938964844,293.1499938964844,0.2951007485389709,-5727.1845703125,304.1256408691406,0.9990000128746032,0.429440826177597,0.3637084066867828,293.2960510253906,297.1499938964844,293.1499938964844,0.0036687166430056,-1388.135498046875,296.0673217773437,0.4971562623977661,0.050000000745058,0.2315967828035354,291.0999450683594,291.1499938964844,263.22967529296875,261.4851989746094,280.9360046386719,293.6195068359375,291.0965576171875,1.0,0.2276590168476104,0.7538048028945923,0.7538048028945923,1.0,1.0,-0.9565752744674684,0.3994958102703094,0.5570794939994812,0.157247394323349,0.0,0.0,0.772506594657898,42.67203903198242,52.0,-36.73626708984375,-9735.18359375,119.12531280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,310.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17837.02734375,18000.0,0.0,0.0,0.2156871855258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012154579162598,1.0012255907058716,-1.0121096238435712e-05,0.0,0.000218895074795,0.0,0.0,128.3136749267578,0.0,0.0,0.0,0.5741557478904724,4.0,0.0,1.0
665160,293.1228942871094,297.1499938964844,293.1499938964844,0.0762411057949066,-1851.5546875,304.14617919921875,0.6964122653007507,0.129084050655365,0.1172780767083168,294.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.4950730204582214,0.050000000745058,0.0488587245345115,293.1477355957031,297.1499938964844,293.1499938964844,0.0132656525820493,-551.8606567382812,303.73443603515625,0.4950730204582214,0.050000000745058,0.0360868871212005,293.1653747558594,297.1499938964844,293.1499938964844,0.2999641299247741,-5803.40478515625,304.1212463378906,0.9990000128746032,0.4279631674289703,0.3682974576950073,293.29541015625,297.1499938964844,293.1499938964844,0.0036552918609231,-1383.900146484375,296.03533935546875,0.4950730204582214,0.050000000745058,0.2317647486925125,291.0866394042969,291.1499938964844,263.2202453613281,261.4796142578125,280.9374694824219,293.6323547363281,291.0833435058594,1.0,0.2297640591859817,0.7537059783935547,0.7537059783935547,1.0,1.0,-0.9628092050552368,0.4021655619144439,0.5606436133384705,0.1586323678493499,0.0,0.0,0.7780627608299255,43.64006805419922,40.0,-36.81049728393555,-9785.5673828125,122.1409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,310.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17795.568359375,18000.0,0.0,0.0,0.2160788178443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109504461288452,1.010960578918457,-1.0230671250610612e-05,0.0,0.0002192925312556,0.0,0.0,131.28480529785156,0.0,0.0,0.0,0.5785624384880066,4.0,0.0,1.0
665220,293.1224060058594,297.1499938964844,293.1499938964844,0.0769349336624145,-1864.435791015625,304.14630126953125,0.6996569037437439,0.1298683136701584,0.1179519444704055,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.4962943494319916,0.050000000745058,0.0488377958536148,293.14263916015625,297.1499938964844,293.1499938964844,0.0133132301270961,-552.9630737304688,303.7489929199219,0.4962943494319916,0.050000000745058,0.0360714308917522,293.1737670898437,297.1499938964844,293.1499938964844,0.2983418405056,-5773.68408203125,304.1341247558594,0.9990000128746032,0.42584428191185,0.3655949532985687,293.2941589355469,297.1499938964844,293.1499938964844,0.0036213577259331,-1372.2161865234375,295.9775695800781,0.4962943494319916,0.050000000745058,0.2316654771566391,291.0696716308594,291.1499938964844,263.2027893066406,261.4696960449219,280.9340515136719,293.6375427246094,291.069580078125,1.0,0.2281444817781448,0.7535083293914795,0.7535083293914795,1.0,1.0,-0.9602192044258118,0.4010261297225952,0.5591930747032166,0.158021479845047,0.0,0.0,0.790201723575592,43.08077239990234,28.0,-16.61091423034668,-9797.4658203125,120.6264419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,310.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.978515625,18000.0,0.0,0.0,0.2171142250299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346746444702148,1.034685134887695,-1.0512349945202004e-05,0.0,0.0002203433396061,0.0,0.0,138.83168029785156,0.0,0.0,0.0,0.5893328189849854,4.0,0.0,1.0
665280,293.1224060058594,297.1499938964844,293.1499938964844,0.0769349336624145,-1864.435791015625,304.14630126953125,0.6996569037437439,0.1298683136701584,0.1179519444704055,294.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.4962943494319916,0.050000000745058,0.0488377958536148,293.14263916015625,297.1499938964844,293.1499938964844,0.0133132301270961,-552.9630737304688,303.7489929199219,0.4962943494319916,0.050000000745058,0.0360714308917522,293.1737670898437,297.1499938964844,293.1499938964844,0.2983418405056,-5773.68408203125,304.1341247558594,0.9990000128746032,0.42584428191185,0.3655949532985687,293.2941589355469,297.1499938964844,293.1499938964844,0.0036213577259331,-1372.2161865234375,295.9775695800781,0.4962943494319916,0.050000000745058,0.2316654771566391,291.0696716308594,291.1499938964844,263.2027893066406,261.4696960449219,280.9340515136719,293.6375427246094,291.069580078125,1.0,0.2281444817781448,0.7535083293914795,0.7535083293914795,1.0,1.0,-0.9602192044258118,0.4010261297225952,0.5591930747032166,0.158021479845047,0.0,0.0,0.790201723575592,43.08077239990234,28.0,-16.61091423034668,-9797.4658203125,120.6264419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,310.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.978515625,18000.0,0.0,0.0,0.2171142250299453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346746444702148,1.034685134887695,-1.0512349945202004e-05,0.0,0.0002203433396061,0.0,0.0,138.83168029785156,0.0,0.0,0.0,0.5893328189849854,4.0,0.0,1.0
665340,293.1217346191406,297.1499938964844,293.1499938964844,0.0773971378803253,-1872.6551513671875,304.1467590332031,0.7102385759353638,0.1307063847780227,0.1185951307415962,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5025964379310608,0.050000000745058,0.048736598342657,293.1371765136719,297.1499938964844,293.1499938964844,0.0132938316091895,-552.0270385742188,303.7672424316406,0.5025964379310608,0.050000000745058,0.0359966866672039,293.1656188964844,297.1499938964844,293.1499938964844,0.2855947613716125,-5567.998046875,304.160888671875,0.9990000128746032,0.4268596172332763,0.3522225022315979,293.2926025390625,297.1499938964844,293.1499938964844,0.0035783015191555,-1355.6314697265625,295.9394836425781,0.5025964379310608,0.050000000745058,0.2311854511499405,291.0821838378906,291.1499938964844,263.1875,261.461669921875,280.9050598144531,293.5903625488281,291.08551025390625,1.0,0.2220529615879058,0.7533106803894043,0.7533106803894043,1.0,1.0,-0.944158136844635,0.3941394984722137,0.5500186085700989,0.1542893201112747,0.0,0.0,0.7986927628517151,40.33352279663086,31.0,18.41820335388184,-9730.4033203125,112.5572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905700683594,310.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17780.81640625,18000.0,0.0,0.0,0.2180762141942978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055952548980713,1.0559632778167725,-1.0792167813633569e-05,0.0,0.0002213196421507,0.0,0.0,146.0714874267578,0.0,0.0,0.0,0.599065899848938,4.0,0.0,1.0
665400,293.1217346191406,297.1499938964844,293.1499938964844,0.0773971378803253,-1872.6551513671875,304.1467590332031,0.7102385759353638,0.1307063847780227,0.1185951307415962,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799865722656,0.5025964379310608,0.050000000745058,0.048736598342657,293.1371765136719,297.1499938964844,293.1499938964844,0.0132938316091895,-552.0270385742188,303.7672424316406,0.5025964379310608,0.050000000745058,0.0359966866672039,293.1656188964844,297.1499938964844,293.1499938964844,0.2855947613716125,-5567.998046875,304.160888671875,0.9990000128746032,0.4268596172332763,0.3522225022315979,293.2926025390625,297.1499938964844,293.1499938964844,0.0035783015191555,-1355.6314697265625,295.9394836425781,0.5025964379310608,0.050000000745058,0.2311854511499405,291.0821838378906,291.1499938964844,263.1875,261.461669921875,280.9050598144531,293.5903625488281,291.08551025390625,1.0,0.2220529615879058,0.7533106803894043,0.7533106803894043,1.0,1.0,-0.944158136844635,0.3941394984722137,0.5500186085700989,0.1542893201112747,0.0,0.0,0.7986927628517151,40.33352279663086,31.0,18.41820335388184,-9730.4033203125,112.5572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905700683594,310.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17780.81640625,18000.0,0.0,0.0,0.2180762141942978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055952548980713,1.0559632778167725,-1.0792167813633569e-05,0.0,0.0002213196421507,0.0,0.0,146.0714874267578,0.0,0.0,0.0,0.599065899848938,4.0,0.0,1.0
665460,293.1210021972656,297.1499938964844,293.1499938964844,0.07780372351408,-1879.6619873046875,304.14715576171875,0.7178446650505066,0.1315716654062271,0.1193055808544159,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.50721275806427,0.050000000745058,0.0486695170402526,293.13153076171875,297.1499938964844,293.1499938964844,0.0132764261215925,-550.9130859375,303.78839111328125,0.50721275806427,0.050000000745058,0.0359471403062343,293.1478881835937,297.1499938964844,293.1499938964844,0.2760255038738251,-5415.68994140625,304.1727294921875,0.9990000128746032,0.4300567507743835,0.3430681228637695,293.2906494140625,297.1499938964844,293.1499938964844,0.0035360490437597,-1338.5703125,295.91387939453125,0.50721275806427,0.050000000745058,0.2308672368526458,291.1116638183594,291.1499938964844,263.1745300292969,261.4556579589844,280.8630676269531,293.5227966308594,291.1151428222656,1.0,0.2184469550848007,0.7532512545585632,0.7532512545585632,1.0,1.0,-0.933496594429016,0.389615386724472,0.5438812375068665,0.1517526507377624,0.0,0.0,0.8018380403518677,38.51171112060547,34.0,35.01871490478516,-9694.37890625,107.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,310.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.51171875,18000.0,0.0,0.0,0.2187094986438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679681301116943,1.067979097366333,-1.0970589755743276e-05,0.0,0.0002219623274868,0.0,0.0,150.4509735107422,0.0,0.0,0.0,0.6046419739723206,4.0,0.0,1.0
665520,293.1210021972656,297.1499938964844,293.1499938964844,0.07780372351408,-1879.6619873046875,304.14715576171875,0.7178446650505066,0.1315716654062271,0.1193055808544159,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.50721275806427,0.050000000745058,0.0486695170402526,293.13153076171875,297.1499938964844,293.1499938964844,0.0132764261215925,-550.9130859375,303.78839111328125,0.50721275806427,0.050000000745058,0.0359471403062343,293.1478881835937,297.1499938964844,293.1499938964844,0.2760255038738251,-5415.68994140625,304.1727294921875,0.9990000128746032,0.4300567507743835,0.3430681228637695,293.2906494140625,297.1499938964844,293.1499938964844,0.0035360490437597,-1338.5703125,295.91387939453125,0.50721275806427,0.050000000745058,0.2308672368526458,291.1116638183594,291.1499938964844,263.1745300292969,261.4556579589844,280.8630676269531,293.5227966308594,291.1151428222656,1.0,0.2184469550848007,0.7532512545585632,0.7532512545585632,1.0,1.0,-0.933496594429016,0.389615386724472,0.5438812375068665,0.1517526507377624,0.0,0.0,0.8018380403518677,38.51171112060547,34.0,35.01871490478516,-9694.37890625,107.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,310.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.51171875,18000.0,0.0,0.0,0.2187094986438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679681301116943,1.067979097366333,-1.0970589755743276e-05,0.0,0.0002219623274868,0.0,0.0,150.4509735107422,0.0,0.0,0.0,0.6046419739723206,4.0,0.0,1.0
665580,293.1202392578125,297.1499938964844,293.1499938964844,0.0782925263047218,-1888.3017578125,304.14727783203125,0.7222656011581421,0.1324563324451446,0.1200648248195648,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5095687508583069,0.050000000745058,0.0486374273896217,293.1257629394531,297.1499938964844,293.1499938964844,0.0132888564839959,-550.568115234375,303.8114929199219,0.5095687508583069,0.050000000745058,0.0359234362840652,293.1333923339844,297.1499938964844,293.1499938964844,0.2709293365478515,-5335.9892578125,304.1734619140625,0.9990000128746032,0.4330573379993438,0.3386017680168152,293.28839111328125,297.1499938964844,293.1499938964844,0.0034977572504431,-1323.3050537109375,295.8861083984375,0.5095687508583069,0.050000000745058,0.2307150065898895,291.1351013183594,291.1499938964844,263.1640930175781,261.451904296875,280.8310546875,293.4736022949219,291.1376953125,1.0,0.2167008817195892,0.7531918883323669,0.7531918883323669,1.0,1.0,-0.9287960529327391,0.3876303434371948,0.5411657094955444,0.1506026834249496,0.0,0.0,0.8021851181983948,37.64463806152344,37.0,31.679340362548828,-9685.5771484375,104.9618911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,310.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8515625,18000.0,0.0,0.0,0.2191158533096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072205662727356,1.0722166299819946,-1.1043151062040124e-05,0.0,0.0002223747287644,0.0,0.0,152.1063995361328,0.0,0.0,0.0,0.6066588759422302,4.0,0.0,1.0
665640,293.1202392578125,297.1499938964844,293.1499938964844,0.0782925263047218,-1888.3017578125,304.14727783203125,0.7222656011581421,0.1324563324451446,0.1200648248195648,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5095687508583069,0.050000000745058,0.0486374273896217,293.1257629394531,297.1499938964844,293.1499938964844,0.0132888564839959,-550.568115234375,303.8114929199219,0.5095687508583069,0.050000000745058,0.0359234362840652,293.1333923339844,297.1499938964844,293.1499938964844,0.2709293365478515,-5335.9892578125,304.1734619140625,0.9990000128746032,0.4330573379993438,0.3386017680168152,293.28839111328125,297.1499938964844,293.1499938964844,0.0034977572504431,-1323.3050537109375,295.8861083984375,0.5095687508583069,0.050000000745058,0.2307150065898895,291.1351013183594,291.1499938964844,263.1640930175781,261.451904296875,280.8310546875,293.4736022949219,291.1376953125,1.0,0.2167008817195892,0.7531918883323669,0.7531918883323669,1.0,1.0,-0.9287960529327391,0.3876303434371948,0.5411657094955444,0.1506026834249496,0.0,0.0,0.8021851181983948,37.64463806152344,37.0,31.679340362548828,-9685.5771484375,104.9618911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,310.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8515625,18000.0,0.0,0.0,0.2191158533096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072205662727356,1.0722166299819946,-1.1043151062040124e-05,0.0,0.0002223747287644,0.0,0.0,152.1063995361328,0.0,0.0,0.0,0.6066588759422302,4.0,0.0,1.0
665700,293.1199035644531,297.1499938964844,293.1499938964844,0.078569546341896,-1893.2734375,304.14727783203125,0.7235772609710693,0.132904052734375,0.1204598024487495,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5100293755531311,0.050000000745058,0.0486313104629516,293.12286376953125,297.1499938964844,293.1499938964844,0.0133051434531807,-550.6644897460938,303.8236694335937,0.5100293755531311,0.050000000745058,0.0359189212322235,293.1281433105469,297.1499938964844,293.1499938964844,0.2697415947914123,-5318.1162109375,304.1713256835937,0.9990000128746032,0.4342995285987854,0.3377442061901092,293.2872314453125,297.1499938964844,293.1499938964844,0.0034801515284925,-1316.3892822265625,295.87078857421875,0.5100293755531311,0.050000000745058,0.2306860089302063,291.1438903808594,291.1499938964844,263.1598815917969,261.4508972167969,280.8192138671875,293.456298828125,291.1458740234375,1.0,0.2164284139871597,0.753162145614624,0.753162145614624,1.0,1.0,-0.9281926155090332,0.3873821496963501,0.5408104658126831,0.1504270285367965,0.0,0.0,0.8016955852508545,37.482330322265625,37.0,26.851123809814453,-9689.01953125,104.57847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,310.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.2192581892013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724014043807983,1.072412371635437,-1.105186947825132e-05,0.0,0.0002225191856268,0.0,0.0,152.23526000976562,0.0,0.0,0.0,0.6067719459533691,4.0,0.0,1.0
665760,293.1195373535156,297.1499938964844,293.1499938964844,0.0788685008883476,-1898.687744140625,304.147216796875,0.7243720293045044,0.1333525627851486,0.1208617761731147,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5100660920143127,0.050000000745058,0.0486308261752128,293.1199951171875,297.1499938964844,293.1499938964844,0.0133280884474515,-550.9427490234375,303.83624267578125,0.5100660920143127,0.050000000745058,0.0359185636043548,293.12432861328125,297.1499938964844,293.1499938964844,0.2693611979484558,-5313.2177734375,304.16815185546875,0.9990000128746032,0.4353265464305877,0.337676078081131,293.2861022949219,297.1499938964844,293.1499938964844,0.00346339517273,-1309.90234375,295.85418701171875,0.5100660920143127,0.050000000745058,0.2306836992502212,291.1503295898437,291.1499938964844,263.1564025878906,261.4505310058594,280.80987548828125,293.44342041015625,291.15167236328125,1.0,0.216499775648117,0.7531672716140747,0.7531672716140747,1.0,1.0,-0.9285888671875,0.3875631392002105,0.5410257577896118,0.1504858136177063,0.0,0.0,0.8010165095329285,37.47384262084961,40.0,20.7852783203125,-9697.041015625,104.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,310.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8203125,18000.0,0.0,0.0,0.2193756699562072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717860460281372,1.0717971324920654,-1.1048310625483282e-05,0.0,0.0002226384240202,0.0,0.0,152.06198120117188,0.0,0.0,0.0,0.606508195400238,4.0,0.0,1.0
665820,293.11895751953125,297.1499938964844,293.1499938964844,0.0795298740267753,-1910.8109130859373,304.14703369140625,0.7245706915855408,0.1342436671257019,0.1216775849461555,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5090066194534302,0.050000000745058,0.0486449524760246,293.1143493652344,297.1499938964844,293.1499938964844,0.0133937876671552,-552.0464477539062,303.8623046875,0.5090066194534302,0.050000000745058,0.0359289981424808,293.1210327148437,297.1499938964844,293.1499938964844,0.270826131105423,-5338.9736328125,304.1596069335937,0.9990000128746032,0.4366597235202789,0.3396551012992859,293.283935546875,297.1499938964844,293.1499938964844,0.0034322629217058,-1298.1783447265625,295.8163452148437,0.5090066194534302,0.050000000745058,0.2307507246732711,291.155517578125,291.1499938964844,263.1516418457031,261.45172119140625,280.7984313964844,293.4297180175781,291.155517578125,1.0,0.2175628393888473,0.7531774044036865,0.7531774044036865,1.0,1.0,-0.9320521354675292,0.3890586197376251,0.5429934859275818,0.1512269675731659,0.0,0.0,0.7998211979866028,37.86956787109375,43.0,6.869556903839111,-9725.9677734375,106.0071792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,310.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.603515625,18000.0,0.0,0.0,0.2195830941200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06956684589386,1.069577932357788,-1.1022796570614446e-05,0.0,0.000222848917474,0.0,0.0,151.3151092529297,0.0,0.0,0.0,0.60551518201828,4.0,0.0,1.0
665880,293.11895751953125,297.1499938964844,293.1499938964844,0.0795298740267753,-1910.8109130859373,304.14703369140625,0.7245706915855408,0.1342436671257019,0.1216775849461555,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5090066194534302,0.050000000745058,0.0486449524760246,293.1143493652344,297.1499938964844,293.1499938964844,0.0133937876671552,-552.0464477539062,303.8623046875,0.5090066194534302,0.050000000745058,0.0359289981424808,293.1210327148437,297.1499938964844,293.1499938964844,0.270826131105423,-5338.9736328125,304.1596069335937,0.9990000128746032,0.4366597235202789,0.3396551012992859,293.283935546875,297.1499938964844,293.1499938964844,0.0034322629217058,-1298.1783447265625,295.8163452148437,0.5090066194534302,0.050000000745058,0.2307507246732711,291.155517578125,291.1499938964844,263.1516418457031,261.45172119140625,280.7984313964844,293.4297180175781,291.155517578125,1.0,0.2175628393888473,0.7531774044036865,0.7531774044036865,1.0,1.0,-0.9320521354675292,0.3890586197376251,0.5429934859275818,0.1512269675731659,0.0,0.0,0.7998211979866028,37.86956787109375,43.0,6.869556903839111,-9725.9677734375,106.0071792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,310.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.603515625,18000.0,0.0,0.0,0.2195830941200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06956684589386,1.069577932357788,-1.1022796570614446e-05,0.0,0.000222848917474,0.0,0.0,151.3151092529297,0.0,0.0,0.0,0.60551518201828,4.0,0.0,1.0
665940,293.1185302734375,297.1499938964844,293.1499938964844,0.0802617967128753,-1924.392822265625,304.1468200683594,0.7232081890106201,0.1351154893636703,0.1224954053759574,294.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5067222714424133,0.050000000745058,0.0486763715744018,293.10894775390625,297.1499938964844,293.1499938964844,0.0134838595986366,-553.8174438476562,303.88946533203125,0.5067222714424133,0.050000000745058,0.0359521992504596,293.12310791015625,297.1499938964844,293.1499938964844,0.2748728990554809,-5405.53466796875,304.149658203125,0.9990000128746032,0.436983197927475,0.3440150320529938,293.2820129394531,297.1499938964844,293.1499938964844,0.0034037749283015,-1287.8897705078125,295.7722473144531,0.5067222714424133,0.050000000745058,0.2308997362852096,291.15087890625,291.1499938964844,263.1499938964844,261.4556884765625,280.7957763671875,293.4299011230469,291.1496887207031,1.0,0.2196618467569351,0.7531875967979431,0.7531875967979431,1.0,1.0,-0.9385099411010742,0.3918215632438659,0.5466883778572083,0.1526818573474884,0.0,0.0,0.7999171018600464,38.73770904541016,46.0,-6.648740768432617,-9771.0732421875,108.77103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,310.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.2198387086391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068422794342041,1.0684337615966797,-1.1004273801518138e-05,0.0,0.0002231083344668,0.0,0.0,150.87893676757812,0.0,0.0,0.0,0.605002224445343,4.0,0.0,1.0
666000,293.1185302734375,297.1499938964844,293.1499938964844,0.0802617967128753,-1924.392822265625,304.1468200683594,0.7232081890106201,0.1351154893636703,0.1224954053759574,294.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5067222714424133,0.050000000745058,0.0486763715744018,293.10894775390625,297.1499938964844,293.1499938964844,0.0134838595986366,-553.8174438476562,303.88946533203125,0.5067222714424133,0.050000000745058,0.0359521992504596,293.12310791015625,297.1499938964844,293.1499938964844,0.2748728990554809,-5405.53466796875,304.149658203125,0.9990000128746032,0.436983197927475,0.3440150320529938,293.2820129394531,297.1499938964844,293.1499938964844,0.0034037749283015,-1287.8897705078125,295.7722473144531,0.5067222714424133,0.050000000745058,0.2308997362852096,291.15087890625,291.1499938964844,263.1499938964844,261.4556884765625,280.7957763671875,293.4299011230469,291.1496887207031,1.0,0.2196618467569351,0.7531875967979431,0.7531875967979431,1.0,1.0,-0.9385099411010742,0.3918215632438659,0.5466883778572083,0.1526818573474884,0.0,0.0,0.7999171018600464,38.73770904541016,46.0,-6.648740768432617,-9771.0732421875,108.77103424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,310.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.2198387086391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068422794342041,1.0684337615966797,-1.1004273801518138e-05,0.0,0.0002231083344668,0.0,0.0,150.87893676757812,0.0,0.0,0.0,0.605002224445343,4.0,0.0,1.0
666060,293.1178894042969,297.1499938964844,293.1499938964844,0.0810804367065429,-1939.713623046875,304.1465148925781,0.7206963300704956,0.1360444575548172,0.1233498156070709,294.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.503549337387085,0.050000000745058,0.0487222746014595,293.1033630371094,297.1499938964844,293.1499938964844,0.0135990707203745,-556.2116088867188,303.9188842773437,0.503549337387085,0.050000000745058,0.0359861068427562,293.1294860839844,297.1499938964844,293.1499938964844,0.2810602784156799,-5505.3193359375,304.13946533203125,0.9990000128746032,0.4363779127597809,0.3502881228923797,293.2799072265625,297.1499938964844,293.1499938964844,0.0033786485437303,-1279.2027587890625,295.72412109375,0.503549337387085,0.050000000745058,0.2311175018548965,291.1383056640625,291.1499938964844,263.1499938964844,261.4610900878906,280.8006591796875,293.4415283203125,291.1362609863281,1.0,0.2226021736860275,0.7530710101127625,0.7530710101127625,1.0,1.0,-0.94742089509964,0.3956051170825958,0.5518158078193665,0.1547231525182724,0.0,0.0,0.8022526502609253,40.00196075439453,49.0,-17.616884231567383,-9831.8125,112.74488067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,310.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.705078125,18000.0,0.0,0.0,0.2202441990375518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706886053085327,1.070699691772461,-1.1024508239643184e-05,0.0,0.0002235198626294,0.0,0.0,151.58383178710938,0.0,0.0,0.0,0.6060464382171631,4.0,0.0,1.0
666120,293.1178894042969,297.1499938964844,293.1499938964844,0.0810804367065429,-1939.713623046875,304.1465148925781,0.7206963300704956,0.1360444575548172,0.1233498156070709,294.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.503549337387085,0.050000000745058,0.0487222746014595,293.1033630371094,297.1499938964844,293.1499938964844,0.0135990707203745,-556.2116088867188,303.9188842773437,0.503549337387085,0.050000000745058,0.0359861068427562,293.1294860839844,297.1499938964844,293.1499938964844,0.2810602784156799,-5505.3193359375,304.13946533203125,0.9990000128746032,0.4363779127597809,0.3502881228923797,293.2799072265625,297.1499938964844,293.1499938964844,0.0033786485437303,-1279.2027587890625,295.72412109375,0.503549337387085,0.050000000745058,0.2311175018548965,291.1383056640625,291.1499938964844,263.1499938964844,261.4610900878906,280.8006591796875,293.4415283203125,291.1362609863281,1.0,0.2226021736860275,0.7530710101127625,0.7530710101127625,1.0,1.0,-0.94742089509964,0.3956051170825958,0.5518158078193665,0.1547231525182724,0.0,0.0,0.8022526502609253,40.00196075439453,49.0,-17.616884231567383,-9831.8125,112.74488067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,310.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.705078125,18000.0,0.0,0.0,0.2202441990375518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706886053085327,1.070699691772461,-1.1024508239643184e-05,0.0,0.0002235198626294,0.0,0.0,151.58383178710938,0.0,0.0,0.0,0.6060464382171631,4.0,0.0,1.0
