time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666180,293.1169128417969,297.1499938964844,293.1499938964844,0.0820190086960792,-1957.364990234375,304.1461181640625,0.7174240946769714,0.1370559781789779,0.1242987364530563,294.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4997773170471191,0.050000000745058,0.0487804599106311,293.0972595214844,297.1499938964844,293.1499938964844,0.0137374401092529,-559.1297607421875,303.9515991210937,0.4997773170471191,0.050000000745058,0.0360290817916393,293.1392517089844,297.1499938964844,293.1499938964844,0.2890007495880127,-5631.64892578125,304.1297607421875,0.9990000128746032,0.4349219799041748,0.358081191778183,293.27734375,297.1499938964844,293.1499938964844,0.0033566213678568,-1271.9095458984375,295.6742553710937,0.4997773170471191,0.050000000745058,0.231393501162529,291.1200256347656,291.1499938964844,263.1499938964844,261.4664306640625,280.81121826171875,293.4635314941406,291.1174621582031,1.0,0.2262243926525116,0.7529544234275818,0.7529544234275818,1.0,1.0,-0.9583652019500732,0.4002516269683838,0.5581135153770447,0.1572678238153457,0.0,0.0,0.8074277639389038,41.602081298828125,52.0,-25.35784912109375,-9907.791015625,117.79026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,310.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.912109375,18000.0,0.0,0.0,0.2208971232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779211521148682,1.0779322385787964,-1.1106029887741896e-05,0.0,0.0002241824986413,0.0,0.0,154.0128173828125,0.0,0.0,0.0,0.6093746423721313,4.0,0.0,1.0
666240,293.1169128417969,297.1499938964844,293.1499938964844,0.0820190086960792,-1957.364990234375,304.1461181640625,0.7174240946769714,0.1370559781789779,0.1242987364530563,294.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4997773170471191,0.050000000745058,0.0487804599106311,293.0972595214844,297.1499938964844,293.1499938964844,0.0137374401092529,-559.1297607421875,303.9515991210937,0.4997773170471191,0.050000000745058,0.0360290817916393,293.1392517089844,297.1499938964844,293.1499938964844,0.2890007495880127,-5631.64892578125,304.1297607421875,0.9990000128746032,0.4349219799041748,0.358081191778183,293.27734375,297.1499938964844,293.1499938964844,0.0033566213678568,-1271.9095458984375,295.6742553710937,0.4997773170471191,0.050000000745058,0.231393501162529,291.1200256347656,291.1499938964844,263.1499938964844,261.4664306640625,280.81121826171875,293.4635314941406,291.1174621582031,1.0,0.2262243926525116,0.7529544234275818,0.7529544234275818,1.0,1.0,-0.9583652019500732,0.4002516269683838,0.5581135153770447,0.1572678238153457,0.0,0.0,0.8074277639389038,41.602081298828125,52.0,-25.35784912109375,-9907.791015625,117.79026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,310.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.912109375,18000.0,0.0,0.0,0.2208971232175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0779211521148682,1.0779322385787964,-1.1106029887741896e-05,0.0,0.0002241824986413,0.0,0.0,154.0128173828125,0.0,0.0,0.0,0.6093746423721313,4.0,0.0,1.0
666300,293.11639404296875,297.1499938964844,293.1499938964844,0.0825162902474403,-1966.73779296875,304.1459045410156,0.7155435085296631,0.137578397989273,0.1247946843504905,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4977373778820038,0.050000000745058,0.0488136075437068,293.0941162109375,297.1499938964844,293.1499938964844,0.0138139622285962,-560.7406005859375,303.96905517578125,0.4977373778820038,0.050000000745058,0.0360535643994808,293.145263671875,297.1499938964844,293.1499938964844,0.2935220599174499,-5702.93798828125,304.125244140625,0.9990000128746032,0.4338787794113159,0.3624460101127624,293.2759704589844,297.1499938964844,293.1499938964844,0.003346508834511,-1268.651123046875,295.6490173339844,0.4977373778820038,0.050000000745058,0.2315507382154464,291.10955810546875,291.1499938964844,263.1499938964844,261.4691162109375,280.81842041015625,293.4781799316406,291.1068725585937,1.0,0.228245735168457,0.7528961300849915,0.7528961300849915,1.0,1.0,-0.9644567966461182,0.4028405845165252,0.5616162419319153,0.1586926728487014,0.0,0.0,0.8111689686775208,42.51266479492188,52.0,-27.88321113586425,-9950.9267578125,120.67400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,310.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.2265625,18000.0,0.0,0.0,0.2213428914546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836631059646606,1.0836743116378784,-1.1174234714417253e-05,0.0,0.0002246349031338,0.0,0.0,155.9918212890625,0.0,0.0,0.0,0.612021803855896,4.0,0.0,1.0
666360,293.1158447265625,297.1499938964844,293.1499938964844,0.0830260813236236,-1976.3546142578125,304.1457214355469,0.7135190963745117,0.1381091773509979,0.12530118227005,294.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4956231117248535,0.050000000745058,0.0488492064177989,293.0909118652344,297.1499938964844,293.1499938964844,0.0138947097584605,-562.429931640625,303.9872131347656,0.4956231117248535,0.050000000745058,0.0360798574984073,293.15191650390625,297.1499938964844,293.1499938964844,0.2983589470386505,-5778.75830078125,304.1209411621094,0.9990000128746032,0.4326303899288177,0.3670757710933685,293.2745666503906,297.1499938964844,293.1499938964844,0.0033369010780006,-1265.5955810546875,295.6238098144531,0.4956231117248535,0.050000000745058,0.2317195981740951,291.0986633300781,291.1499938964844,263.1499938964844,261.4717712402344,280.8269958496094,293.49517822265625,291.09588623046875,1.0,0.2303864657878875,0.7527905106544495,0.7527905106544495,1.0,1.0,-0.9708981513977052,0.4055749773979187,0.5653231739997864,0.1601973176002502,0.0,0.0,0.8156849145889282,43.4898567199707,55.0,-29.498367309570312,-9997.0791015625,123.78076934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,310.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.939453125,18000.0,0.0,0.0,0.2218800634145736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908594131469729,1.09087073802948,-1.1261958206887355e-05,0.0,0.0002251800469821,0.0,0.0,158.5152587890625,0.0,0.0,0.0,0.6153454780578613,4.0,0.0,1.0
666420,293.1147766113281,297.1499938964844,293.1499938964844,0.0840702801942825,-1996.0643310546875,304.1454162597656,0.7090829014778137,0.1391912698745727,0.1263404190540313,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.4912289083003998,0.050000000745058,0.0489270538091659,293.0844116210937,297.1499938964844,293.1499938964844,0.014067112468183,-565.9832153320312,304.02557373046875,0.4912289083003998,0.050000000745058,0.0361373536288738,293.1669311523437,297.1499938964844,293.1499938964844,0.3088353872299194,-5941.552734375,304.1132202148437,0.9990000128746032,0.4295403957366943,0.3770018815994262,293.2716369628906,297.1499938964844,293.1499938964844,0.0033188692759722,-1259.9178466796875,295.5741577148437,0.4912289083003998,0.050000000745058,0.2320888787508011,291.0766296386719,291.1499938964844,263.1499938964844,261.4770812988281,280.8477478027344,293.5360107421875,291.073974609375,1.0,0.2349703460931778,0.752579391002655,0.752579391002655,1.0,1.0,-0.984664261341095,0.4114284813404083,0.573235809803009,0.1634232252836227,0.0,0.0,0.8269537091255188,45.62453842163086,43.0,-30.33967399597168,-10097.28125,130.61582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,310.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.908203125,18000.0,0.0,0.0,0.223254919052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1094279289245603,1.1094393730163574,-1.1496028491819745e-05,0.0,0.0002265753573738,0.0,0.0,165.2140350341797,0.0,0.0,0.0,0.6239506006240845,4.0,0.0,1.0
666480,293.1147766113281,297.1499938964844,293.1499938964844,0.0840702801942825,-1996.0643310546875,304.1454162597656,0.7090829014778137,0.1391912698745727,0.1263404190540313,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.4912289083003998,0.050000000745058,0.0489270538091659,293.0844116210937,297.1499938964844,293.1499938964844,0.014067112468183,-565.9832153320312,304.02557373046875,0.4912289083003998,0.050000000745058,0.0361373536288738,293.1669311523437,297.1499938964844,293.1499938964844,0.3088353872299194,-5941.552734375,304.1132202148437,0.9990000128746032,0.4295403957366943,0.3770018815994262,293.2716369628906,297.1499938964844,293.1499938964844,0.0033188692759722,-1259.9178466796875,295.5741577148437,0.4912289083003998,0.050000000745058,0.2320888787508011,291.0766296386719,291.1499938964844,263.1499938964844,261.4770812988281,280.8477478027344,293.5360107421875,291.073974609375,1.0,0.2349703460931778,0.752579391002655,0.752579391002655,1.0,1.0,-0.984664261341095,0.4114284813404083,0.573235809803009,0.1634232252836227,0.0,0.0,0.8269537091255188,45.62453842163086,43.0,-30.33967399597168,-10097.28125,130.61582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,310.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.908203125,18000.0,0.0,0.0,0.223254919052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1094279289245603,1.1094393730163574,-1.1496028491819745e-05,0.0,0.0002265753573738,0.0,0.0,165.2140350341797,0.0,0.0,0.0,0.6239506006240845,4.0,0.0,1.0
666540,293.1134948730469,297.1499938964844,293.1499938964844,0.085008218884468,-2013.644775390625,304.1453857421875,0.7122049331665039,0.1403451561927795,0.12734055519104,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.4920492768287658,0.050000000745058,0.0489121191203594,293.0775756835937,297.1499938964844,293.1499938964844,0.0141900898888707,-568.17578125,304.0674743652344,0.4920492768287658,0.050000000745058,0.0361263230443,293.1762084960937,297.1499938964844,293.1499938964844,0.3080436289310455,-5923.875,304.1274108886719,0.9990000128746032,0.427200973033905,0.3751214444637298,293.2684326171875,297.1499938964844,293.1499938964844,0.0032956544309854,-1251.7928466796875,295.5322265625,0.4920492768287658,0.050000000745058,0.2320180386304855,291.06378173828125,291.1499938964844,263.1499938964844,261.4823608398437,280.8612670898437,293.5573425292969,291.0640869140625,1.0,0.2337599843740463,0.7523682117462158,0.7523682117462158,1.0,1.0,-0.9834993481636048,0.41087606549263,0.5726232528686523,0.1631890833377838,0.0,0.0,0.8395943641662598,45.23438262939453,31.0,-11.345184326171877,-10107.85546875,129.67958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,310.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17745.642578125,18000.0,0.0,0.0,0.2248860448598861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132158875465393,1.1321706771850586,-1.1796788385254333e-05,0.0,0.0002282307395944,0.0,0.0,173.7812957763672,0.0,0.0,0.0,0.634502649307251,4.0,0.0,1.0
666600,293.1134948730469,297.1499938964844,293.1499938964844,0.085008218884468,-2013.644775390625,304.1453857421875,0.7122049331665039,0.1403451561927795,0.12734055519104,294.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.4920492768287658,0.050000000745058,0.0489121191203594,293.0775756835937,297.1499938964844,293.1499938964844,0.0141900898888707,-568.17578125,304.0674743652344,0.4920492768287658,0.050000000745058,0.0361263230443,293.1762084960937,297.1499938964844,293.1499938964844,0.3080436289310455,-5923.875,304.1274108886719,0.9990000128746032,0.427200973033905,0.3751214444637298,293.2684326171875,297.1499938964844,293.1499938964844,0.0032956544309854,-1251.7928466796875,295.5322265625,0.4920492768287658,0.050000000745058,0.2320180386304855,291.06378173828125,291.1499938964844,263.1499938964844,261.4823608398437,280.8612670898437,293.5573425292969,291.0640869140625,1.0,0.2337599843740463,0.7523682117462158,0.7523682117462158,1.0,1.0,-0.9834993481636048,0.41087606549263,0.5726232528686523,0.1631890833377838,0.0,0.0,0.8395943641662598,45.23438262939453,31.0,-11.345184326171877,-10107.85546875,129.67958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,310.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17745.642578125,18000.0,0.0,0.0,0.2248860448598861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132158875465393,1.1321706771850586,-1.1796788385254333e-05,0.0,0.0002282307395944,0.0,0.0,173.7812957763672,0.0,0.0,0.0,0.634502649307251,4.0,0.0,1.0
666660,293.11187744140625,297.1499938964844,293.1499938964844,0.0857439488172531,-2027.048095703125,304.1457214355469,0.7219404578208923,0.1415967941284179,0.128348022699356,294.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.4977199733257293,0.050000000745058,0.0488138422369957,293.0701904296875,297.1499938964844,293.1499938964844,0.0142423631623387,-568.345703125,304.113525390625,0.4977199733257293,0.050000000745058,0.0360537357628345,293.1683044433594,297.1499938964844,293.1499938964844,0.295983612537384,-5729.3115234375,304.1552429199219,0.9990000128746032,0.4281049072742462,0.362483412027359,293.26470947265625,297.1499938964844,293.1499938964844,0.0032652341760694,-1239.6611328125,295.5112609863281,0.4977199733257293,0.050000000745058,0.2315518409013748,291.0789489746094,291.1499938964844,263.1499938964844,261.4875793457031,280.8455505371094,293.52197265625,291.0824584960937,1.0,0.2280369997024536,0.7521462440490723,0.7521462440490723,1.0,1.0,-0.968779683113098,0.404543787240982,0.5642358660697937,0.1597227156162262,0.0,0.0,0.8483284115791321,42.572383880615234,34.0,21.989452362060547,-10042.1728515625,121.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17792.84375,18000.0,0.0,0.0,0.2262974381446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151933670043945,1.15194571018219,-1.2081742170266809e-05,0.0,0.0002296631282661,0.0,0.0,181.68218994140625,0.0,0.0,0.0,0.6437147259712219,4.0,0.0,1.0
666720,293.11187744140625,297.1499938964844,293.1499938964844,0.0857439488172531,-2027.048095703125,304.1457214355469,0.7219404578208923,0.1415967941284179,0.128348022699356,294.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.4977199733257293,0.050000000745058,0.0488138422369957,293.0701904296875,297.1499938964844,293.1499938964844,0.0142423631623387,-568.345703125,304.113525390625,0.4977199733257293,0.050000000745058,0.0360537357628345,293.1683044433594,297.1499938964844,293.1499938964844,0.295983612537384,-5729.3115234375,304.1552429199219,0.9990000128746032,0.4281049072742462,0.362483412027359,293.26470947265625,297.1499938964844,293.1499938964844,0.0032652341760694,-1239.6611328125,295.5112609863281,0.4977199733257293,0.050000000745058,0.2315518409013748,291.0789489746094,291.1499938964844,263.1499938964844,261.4875793457031,280.8455505371094,293.52197265625,291.0824584960937,1.0,0.2280369997024536,0.7521462440490723,0.7521462440490723,1.0,1.0,-0.968779683113098,0.404543787240982,0.5642358660697937,0.1597227156162262,0.0,0.0,0.8483284115791321,42.572383880615234,34.0,21.989452362060547,-10042.1728515625,121.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17792.84375,18000.0,0.0,0.0,0.2262974381446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151933670043945,1.15194571018219,-1.2081742170266809e-05,0.0,0.0002296631282661,0.0,0.0,181.68218994140625,0.0,0.0,0.0,0.6437147259712219,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0864443704485893,-2039.596435546875,304.1459655761719,0.7292556762695312,0.1429115980863571,0.1294563859701156,294.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5017750859260559,0.050000000745058,0.0487490892410278,293.0625,297.1499938964844,293.1499938964844,0.0143808899447321,-570.5301513671875,304.1494140625,0.5027502179145813,0.0509672686457634,0.03619946539402,293.1504821777344,297.1499938964844,293.1499938964844,0.2869208753108978,-5585.39892578125,304.16815185546875,0.9990000128746032,0.4312548637390136,0.3539080321788788,293.2605285644531,297.1499938964844,293.1499938964844,0.0032359391916543,-1227.26318359375,295.5040588378906,0.5017750859260559,0.050000000745058,0.2312446981668472,291.1107177734375,291.1499938964844,263.1499938964844,261.4927673339844,280.8145446777344,293.4627685546875,291.114501953125,1.0,0.22476527094841,0.7519243359565735,0.7519243359565735,1.0,1.0,-0.9595405459403992,0.400586873292923,0.5589537024497986,0.1574858427047729,0.0,0.0,0.8514509797096252,40.82350158691406,37.0,38.60664749145508,-10014.9013671875,116.78595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681945800781,310.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.2272517830133438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630841493606567,1.1630964279174805,-1.2260821677045897e-05,0.0,0.0002306316746398,0.0,0.0,186.4195098876953,0.0,0.0,0.0,0.6489561796188354,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0864443704485893,-2039.596435546875,304.1459655761719,0.7292556762695312,0.1429115980863571,0.1294563859701156,294.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5017750859260559,0.050000000745058,0.0487490892410278,293.0625,297.1499938964844,293.1499938964844,0.0143808899447321,-570.5301513671875,304.1494140625,0.5027502179145813,0.0509672686457634,0.03619946539402,293.1504821777344,297.1499938964844,293.1499938964844,0.2869208753108978,-5585.39892578125,304.16815185546875,0.9990000128746032,0.4312548637390136,0.3539080321788788,293.2605285644531,297.1499938964844,293.1499938964844,0.0032359391916543,-1227.26318359375,295.5040588378906,0.5017750859260559,0.050000000745058,0.2312446981668472,291.1107177734375,291.1499938964844,263.1499938964844,261.4927673339844,280.8145446777344,293.4627685546875,291.114501953125,1.0,0.22476527094841,0.7519243359565735,0.7519243359565735,1.0,1.0,-0.9595405459403992,0.400586873292923,0.5589537024497986,0.1574858427047729,0.0,0.0,0.8514509797096252,40.82350158691406,37.0,38.60664749145508,-10014.9013671875,116.78595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681945800781,310.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.2272517830133438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630841493606567,1.1630964279174805,-1.2260821677045897e-05,0.0,0.0002306316746398,0.0,0.0,186.4195098876953,0.0,0.0,0.0,0.6489561796188354,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0868308395147323,-2046.58935546875,304.14599609375,0.7320269346237183,0.1435873061418533,0.1300377249717712,294.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5031240582466125,0.050000000745058,0.0487285703420639,293.0593566894531,297.1499938964844,293.1499938964844,0.0151288555935025,-586.6077270507812,304.14813232421875,0.5096327662467957,0.0526926964521408,0.0372670106589794,293.14227294921875,297.1499938964844,293.1499938964844,0.28383469581604,-5536.90869140625,304.17041015625,0.9990000128746032,0.4328562915325165,0.3511480391025543,293.2582702636719,297.1499938964844,293.1499938964844,0.0032228427007794,-1221.7474365234375,295.50018310546875,0.5031240582466125,0.050000000745058,0.231147363781929,291.124755859375,291.1499938964844,263.1499938964844,261.4953308105469,280.8030700683594,293.4412536621094,291.1280517578125,1.0,0.2238511145114898,0.7518133521080017,0.7518133521080017,1.0,1.0,-0.9580644369125366,0.3999437391757965,0.5581206679344177,0.1571227610111236,0.0,0.0,0.8517194390296936,40.28662872314453,37.0,38.08615493774414,-10018.3857421875,115.57755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,310.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9765625,18000.0,0.0,0.0,0.2276072949171066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656222343444824,1.1656345129013062,-1.2306302778597455e-05,0.0,0.000230992474826,0.0,0.0,187.55715942382807,0.0,0.0,0.0,0.6501689553260803,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.087247222661972,-2054.1787109375,304.1459655761719,0.7342379093170166,0.144275352358818,0.1306371092796325,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5040230751037598,0.050000000745058,0.0487151741981506,293.05718994140625,297.1499938964844,293.1499938964844,0.0159671176224946,-603.8846435546875,304.14697265625,0.516506016254425,0.0542673654854297,0.0384025014936924,293.13507080078125,297.1499938964844,293.1499938964844,0.2816777527332306,-5503.4423828125,304.17059326171875,0.9990000128746032,0.4343742728233337,0.3493347465991974,293.2560119628906,297.1499938964844,293.1499938964844,0.0032108251471072,-1216.7354736328125,295.49542236328125,0.5040230751037598,0.050000000745058,0.2310838103294372,291.1366577148437,291.1499938964844,263.1499938964844,261.4978942871094,280.7947082519531,293.4263610839844,291.139404296875,1.0,0.2233616113662719,0.7518172264099121,0.7518172264099121,1.0,1.0,-0.9578772187232972,0.3998624682426452,0.5580147504806519,0.1570812761783599,0.0,0.0,0.8514047265052795,39.94523239135742,40.0,34.64344787597656,-10027.8212890625,114.97924041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,310.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.494140625,18000.0,0.0,0.0,0.2279068380594253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166698336601257,1.166710615158081,-1.232934937434038e-05,0.0,0.0002312964643351,0.0,0.0,188.08038330078125,0.0,0.0,0.0,0.6506924629211426,4.0,0.0,1.0
667020,293.106689453125,297.1499938964844,293.1499938964844,0.0881674885749816,-2071.106689453125,304.1457824707031,0.7370690703392029,0.1456778347492218,0.131881445646286,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5045391321182251,0.050000000745058,0.0487075708806514,293.0540771484375,297.1499938964844,293.1499938964844,0.0176316164433956,-636.1890869140625,304.14520263671875,0.5281673073768616,0.057249192148447,0.040512915700674,293.1243591308594,297.1499938964844,293.1499938964844,0.279979795217514,-5478.509765625,304.1664428710937,0.9990000128746032,0.4369300901889801,0.3483031392097473,293.25146484375,297.1499938964844,293.1499938964844,0.0031897805165499,-1208.1461181640625,295.4825134277344,0.5045391321182251,0.050000000745058,0.2310477495193481,291.1535949707031,291.1499938964844,263.1499938964844,261.50299072265625,280.7862548828125,293.4124755859375,291.1551208496094,1.0,0.2234940081834793,0.7518249154090881,0.7518249154090881,1.0,1.0,-0.9606118202209472,0.4010249674320221,0.5595868229866028,0.1577343344688415,0.0,0.0,0.8496935963630676,39.784767150878906,43.0,23.33098793029785,-10060.095703125,115.3313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,310.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.2283913493156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657480001449585,1.1657603979110718,-1.2326543583185412e-05,0.0,0.0002317881735507,0.0,0.0,187.8036956787109,0.0,0.0,0.0,0.6502761244773865,4.0,0.0,1.0
667080,293.106689453125,297.1499938964844,293.1499938964844,0.0881674885749816,-2071.106689453125,304.1457824707031,0.7370690703392029,0.1456778347492218,0.131881445646286,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5045391321182251,0.050000000745058,0.0487075708806514,293.0540771484375,297.1499938964844,293.1499938964844,0.0176316164433956,-636.1890869140625,304.14520263671875,0.5281673073768616,0.057249192148447,0.040512915700674,293.1243591308594,297.1499938964844,293.1499938964844,0.279979795217514,-5478.509765625,304.1664428710937,0.9990000128746032,0.4369300901889801,0.3483031392097473,293.25146484375,297.1499938964844,293.1499938964844,0.0031897805165499,-1208.1461181640625,295.4825134277344,0.5045391321182251,0.050000000745058,0.2310477495193481,291.1535949707031,291.1499938964844,263.1499938964844,261.50299072265625,280.7862548828125,293.4124755859375,291.1551208496094,1.0,0.2234940081834793,0.7518249154090881,0.7518249154090881,1.0,1.0,-0.9606118202209472,0.4010249674320221,0.5595868229866028,0.1577343344688415,0.0,0.0,0.8496935963630676,39.784767150878906,43.0,23.33098793029785,-10060.095703125,115.3313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,310.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.2283913493156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1657480001449585,1.1657603979110718,-1.2326543583185412e-05,0.0,0.0002317881735507,0.0,0.0,187.8036956787109,0.0,0.0,0.0,0.6502761244773865,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0892003998160362,-2090.305419921875,304.1454467773437,0.7380715012550354,0.1471003890037536,0.1331678032875061,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5036104917526245,0.050000000745058,0.0487212538719177,293.05157470703125,297.1499938964844,293.1499938964844,0.0194100812077522,-668.2747802734375,304.14385986328125,0.5378289818763733,0.0601874105632305,0.0425797738134861,293.1190795898437,297.1499938964844,293.1499938964844,0.2813206911087036,-5501.962890625,304.1586608886719,0.9990000128746032,0.4386612474918365,0.3501639664173126,293.2470703125,297.1499938964844,293.1499938964844,0.0031723128631711,-1201.3626708984375,295.4639587402344,0.5036104917526245,0.050000000745058,0.2311126440763473,291.1601867675781,291.1499938964844,263.1499938964844,261.50799560546875,280.7864990234375,293.4154052734375,291.1603088378906,1.0,0.2248811274766922,0.7518326640129089,0.7518326640129089,1.0,1.0,-0.9669630527496338,0.4037292897701263,0.5632337927818298,0.1592414230108261,0.0,0.0,0.8477754592895508,40.20587158203125,46.0,8.7586030960083,-10108.40234375,117.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,310.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.576171875,18000.0,0.0,0.0,0.228813424706459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627535820007324,1.1627659797668457,-1.2288268408156e-05,0.0,0.0002322165382793,0.0,0.0,186.62335205078125,0.0,0.0,0.0,0.6488969326019287,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0892003998160362,-2090.305419921875,304.1454467773437,0.7380715012550354,0.1471003890037536,0.1331678032875061,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5036104917526245,0.050000000745058,0.0487212538719177,293.05157470703125,297.1499938964844,293.1499938964844,0.0194100812077522,-668.2747802734375,304.14385986328125,0.5378289818763733,0.0601874105632305,0.0425797738134861,293.1190795898437,297.1499938964844,293.1499938964844,0.2813206911087036,-5501.962890625,304.1586608886719,0.9990000128746032,0.4386612474918365,0.3501639664173126,293.2470703125,297.1499938964844,293.1499938964844,0.0031723128631711,-1201.3626708984375,295.4639587402344,0.5036104917526245,0.050000000745058,0.2311126440763473,291.1601867675781,291.1499938964844,263.1499938964844,261.50799560546875,280.7864990234375,293.4154052734375,291.1603088378906,1.0,0.2248811274766922,0.7518326640129089,0.7518326640129089,1.0,1.0,-0.9669630527496338,0.4037292897701263,0.5632337927818298,0.1592414230108261,0.0,0.0,0.8477754592895508,40.20587158203125,46.0,8.7586030960083,-10108.40234375,117.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,310.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.576171875,18000.0,0.0,0.0,0.228813424706459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627535820007324,1.1627659797668457,-1.2288268408156e-05,0.0,0.0002322165382793,0.0,0.0,186.62335205078125,0.0,0.0,0.0,0.6488969326019287,4.0,0.0,1.0
667260,293.1036376953125,297.1499938964844,293.1499938964844,0.0903391987085342,-2111.64892578125,304.14508056640625,0.7375850677490234,0.1485308557748794,0.134480208158493,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.501552939414978,0.050000000745058,0.0487524420022964,293.0494079589844,297.1499938964844,293.1499938964844,0.0213551763445138,-701.0574340820312,304.1426696777344,0.5458261966705322,0.0631235465407371,0.0446554943919181,293.11895751953125,297.1499938964844,293.1499938964844,0.2852469682693481,-5566.06201171875,304.14923095703125,0.9990000128746032,0.4394813477993011,0.3543663620948791,293.2428894042969,297.1499938964844,293.1499938964844,0.0031580366194248,-1196.2532958984375,295.4389953613281,0.501552939414978,0.050000000745058,0.2312605828046798,291.1558532714844,291.1499938964844,263.1499938964844,261.5129699707031,280.794189453125,293.4316711425781,291.1546936035156,1.0,0.2272888123989105,0.7516883611679077,0.7516883611679077,1.0,1.0,-0.9762873649597168,0.4076858460903168,0.5686014890670776,0.1614332944154739,0.0,0.0,0.8471740484237671,41.10592651367188,49.0,-6.212362766265869,-10171.0078125,121.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,310.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.943359375,18000.0,0.0,0.0,0.2292846739292144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604610681533811,1.160473346710205,-1.2253069144207984e-05,0.0,0.0002326948015252,0.0,0.0,185.6605987548828,0.0,0.0,0.0,0.6478414535522461,4.0,0.0,1.0
667320,293.1036376953125,297.1499938964844,293.1499938964844,0.0903391987085342,-2111.64892578125,304.14508056640625,0.7375850677490234,0.1485308557748794,0.134480208158493,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.501552939414978,0.050000000745058,0.0487524420022964,293.0494079589844,297.1499938964844,293.1499938964844,0.0213551763445138,-701.0574340820312,304.1426696777344,0.5458261966705322,0.0631235465407371,0.0446554943919181,293.11895751953125,297.1499938964844,293.1499938964844,0.2852469682693481,-5566.06201171875,304.14923095703125,0.9990000128746032,0.4394813477993011,0.3543663620948791,293.2428894042969,297.1499938964844,293.1499938964844,0.0031580366194248,-1196.2532958984375,295.4389953613281,0.501552939414978,0.050000000745058,0.2312605828046798,291.1558532714844,291.1499938964844,263.1499938964844,261.5129699707031,280.794189453125,293.4316711425781,291.1546936035156,1.0,0.2272888123989105,0.7516883611679077,0.7516883611679077,1.0,1.0,-0.9762873649597168,0.4076858460903168,0.5686014890670776,0.1614332944154739,0.0,0.0,0.8471740484237671,41.10592651367188,49.0,-6.212362766265869,-10171.0078125,121.08970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,310.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.943359375,18000.0,0.0,0.0,0.2292846739292144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604610681533811,1.160473346710205,-1.2253069144207984e-05,0.0,0.0002326948015252,0.0,0.0,185.6605987548828,0.0,0.0,0.0,0.6478414535522461,4.0,0.0,1.0
667380,293.1023864746094,297.1499938964844,293.1499938964844,0.0915676802396774,-2134.807373046875,304.1446533203125,0.7359363436698914,0.1499617993831634,0.1358084082603454,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4986594319343567,0.050000000745058,0.0487983264029026,293.0475158691406,297.1499938964844,293.1499938964844,0.0234717465937137,-734.5377807617188,304.1416015625,0.5523468852043152,0.0660555213689804,0.0467399880290031,293.1233825683594,297.1499938964844,293.1499938964844,0.2913468480110168,-5663.7392578125,304.1393127441406,0.9990000128746032,0.4393800497055053,0.3604591786861419,293.23895263671875,297.1499938964844,293.1499938964844,0.0031465652864426,-1192.6072998046875,295.4083557128906,0.4986594319343567,0.050000000745058,0.2314782589673996,291.1419677734375,291.1499938964844,263.1499938964844,261.51788330078125,280.80743408203125,293.4590148925781,291.1397399902344,1.0,0.2305214256048202,0.7515441179275513,0.7515441179275513,1.0,1.0,-0.9880117177963256,0.4126744568347931,0.5753372311592102,0.1641971170902252,0.0,0.0,0.8490878939628601,42.40787506103516,52.0,-19.35336875915528,-10247.3076171875,126.02339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,310.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.595703125,18000.0,0.0,0.0,0.2299113869667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161333441734314,1.1613457202911377,-1.2256469744897911e-05,0.0,0.000233330836636,0.0,0.0,185.9214324951172,0.0,0.0,0.0,0.648261547088623,4.0,0.0,1.0
667440,293.1023864746094,297.1499938964844,293.1499938964844,0.0915676802396774,-2134.807373046875,304.1446533203125,0.7359363436698914,0.1499617993831634,0.1358084082603454,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4986594319343567,0.050000000745058,0.0487983264029026,293.0475158691406,297.1499938964844,293.1499938964844,0.0234717465937137,-734.5377807617188,304.1416015625,0.5523468852043152,0.0660555213689804,0.0467399880290031,293.1233825683594,297.1499938964844,293.1499938964844,0.2913468480110168,-5663.7392578125,304.1393127441406,0.9990000128746032,0.4393800497055053,0.3604591786861419,293.23895263671875,297.1499938964844,293.1499938964844,0.0031465652864426,-1192.6072998046875,295.4083557128906,0.4986594319343567,0.050000000745058,0.2314782589673996,291.1419677734375,291.1499938964844,263.1499938964844,261.51788330078125,280.80743408203125,293.4590148925781,291.1397399902344,1.0,0.2305214256048202,0.7515441179275513,0.7515441179275513,1.0,1.0,-0.9880117177963256,0.4126744568347931,0.5753372311592102,0.1641971170902252,0.0,0.0,0.8490878939628601,42.40787506103516,52.0,-19.35336875915528,-10247.3076171875,126.02339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950866699219,310.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.595703125,18000.0,0.0,0.0,0.2299113869667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161333441734314,1.1613457202911377,-1.2256469744897911e-05,0.0,0.000233330836636,0.0,0.0,185.9214324951172,0.0,0.0,0.0,0.648261547088623,4.0,0.0,1.0
667500,293.101806640625,297.1499938964844,293.1499938964844,0.0922089740633964,-2146.930419921875,304.1444702148437,0.7347702383995056,0.1506759375333786,0.1364762037992477,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4969788491725921,0.050000000745058,0.0488260760903358,293.0466613769531,297.1499938964844,293.1499938964844,0.0245914198458194,-751.4927368164062,304.1410827636719,0.5551197528839111,0.0675180256366729,0.0477837547659873,293.1270751953125,297.1499938964844,293.1499938964844,0.2950936257839203,-5723.1337890625,304.13446044921875,0.9990000128746032,0.438989907503128,0.3640937507152557,293.2370910644531,297.1499938964844,293.1499938964844,0.0031417200807482,-1191.2403564453125,295.3913269042969,0.4969788491725921,0.050000000745058,0.2316098809242248,291.1321105957031,291.1499938964844,263.1499938964844,261.5202941894531,280.8158264160156,293.476318359375,291.1295166015625,1.0,0.2323948144912719,0.7514719367027283,0.7514719367027283,1.0,1.0,-0.9946192502975464,0.4154916107654571,0.5791276097297668,0.1657582521438598,0.0,0.0,0.8512636423110962,43.190032958984375,52.0,-24.73484230041504,-10290.4150390625,128.92904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,310.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.158203125,18000.0,0.0,0.0,0.2303142100572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163564682006836,1.1635769605636597,-1.2281765521038324e-05,0.0,0.0002337396435905,0.0,0.0,186.7646942138672,0.0,0.0,0.0,0.6493104100227356,4.0,0.0,1.0
667560,293.1012878417969,297.1499938964844,293.1499938964844,0.0928639844059944,-2159.32666015625,304.144287109375,0.7334234118461609,0.1513886749744415,0.1371456086635589,294.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4951789975166321,0.050000000745058,0.0488566756248474,293.0458984375,297.1499938964844,293.1499938964844,0.0257488284260034,-768.5559692382812,304.1405944824219,0.557607114315033,0.0689773559570312,0.0488275773823261,293.13165283203125,297.1499938964844,293.1499938964844,0.2992409169673919,-5788.47509765625,304.1297607421875,0.9990000128746032,0.438381552696228,0.3680599629878998,293.2352905273437,297.1499938964844,293.1499938964844,0.0031373973470181,-1190.128662109375,295.3735046386719,0.4951789975166321,0.050000000745058,0.2317550331354141,291.1208190917969,291.1499938964844,263.1499938964844,261.522705078125,280.82550048828125,293.495849609375,291.1179504394531,1.0,0.2344135195016861,0.7513449788093567,0.7513449788093567,1.0,1.0,-1.0016465187072754,0.4184846878051758,0.5831618309020996,0.1674139499664306,0.0,0.0,0.85433429479599,44.04994201660156,55.0,-29.133012771606445,-10336.5859375,132.10263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,310.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.23828125,18000.0,0.0,0.0,0.2307909280061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671959161758425,1.167208194732666,-1.2326167052378878e-05,0.0,0.0002342234511161,0.0,0.0,188.1761779785156,0.0,0.0,0.0,0.6510151624679565,4.0,0.0,1.0
667620,293.1003723144531,297.1499938964844,293.1499938964844,0.0942026600241661,-2184.675537109375,304.1439514160156,0.7302998900413513,0.1528090983629226,0.1384874433279037,294.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4912974536418915,0.050000000745058,0.0489256158471107,293.0445861816406,297.1499938964844,293.1499938964844,0.0278757736086845,-802.6271362304688,304.1402282714844,0.5618321299552917,0.0718837305903434,0.0509131029248237,293.14312744140625,297.1499938964844,293.1499938964844,0.3085765540599823,-5934.25244140625,304.1209716796875,0.9990000128746032,0.4365296065807342,0.3768429458141327,293.2318115234375,297.1499938964844,293.1499938964844,0.0031300173141062,-1188.4923095703125,295.3363647460937,0.4912974536418915,0.050000000745058,0.2320820540189743,291.095458984375,291.1499938964844,263.1499938964844,261.5274658203125,280.84796142578125,293.54119873046875,291.0923156738281,1.0,0.2388245612382888,0.7510910034179688,0.7510910034179688,1.0,1.0,-1.0167765617370603,0.4249425530433655,0.5918340086936951,0.1709862500429153,0.0,0.0,0.8632780313491821,45.98067474365234,43.0,-34.91594696044922,-10437.6318359375,139.19984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,310.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.4609375,18000.0,0.0,0.0,0.2320038825273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789382696151731,1.1789507865905762,-1.2478358257794753e-05,0.0,0.0002354544558329,0.0,0.0,192.8755798339844,0.0,0.0,0.0,0.6565309166908264,4.0,0.0,1.0
667680,293.1003723144531,297.1499938964844,293.1499938964844,0.0942026600241661,-2184.675537109375,304.1439514160156,0.7302998900413513,0.1528090983629226,0.1384874433279037,294.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.4912974536418915,0.050000000745058,0.0489256158471107,293.0445861816406,297.1499938964844,293.1499938964844,0.0278757736086845,-802.6271362304688,304.1402282714844,0.5618321299552917,0.0718837305903434,0.0509131029248237,293.14312744140625,297.1499938964844,293.1499938964844,0.3085765540599823,-5934.25244140625,304.1209716796875,0.9990000128746032,0.4365296065807342,0.3768429458141327,293.2318115234375,297.1499938964844,293.1499938964844,0.0031300173141062,-1188.4923095703125,295.3363647460937,0.4912974536418915,0.050000000745058,0.2320820540189743,291.095458984375,291.1499938964844,263.1499938964844,261.5274658203125,280.84796142578125,293.54119873046875,291.0923156738281,1.0,0.2388245612382888,0.7510910034179688,0.7510910034179688,1.0,1.0,-1.0167765617370603,0.4249425530433655,0.5918340086936951,0.1709862500429153,0.0,0.0,0.8632780313491821,45.98067474365234,43.0,-34.91594696044922,-10437.6318359375,139.19984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,310.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.4609375,18000.0,0.0,0.0,0.2320038825273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789382696151731,1.1789507865905762,-1.2478358257794753e-05,0.0,0.0002354544558329,0.0,0.0,192.8755798339844,0.0,0.0,0.0,0.6565309166908264,4.0,0.0,1.0
667740,293.099365234375,297.1499938964844,293.1499938964844,0.0954272076487541,-2207.716064453125,304.1439514160156,0.7340978980064392,0.154270738363266,0.1397630423307418,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.4925537705421448,0.050000000745058,0.048902828246355,293.043212890625,297.1499938964844,293.1499938964844,0.0331087782979011,-856.01220703125,304.1340637207031,0.5726880431175232,0.0748286172747612,0.0529419742524623,293.1494140625,297.1499938964844,293.1499938964844,0.3068579435348511,-5903.029296875,304.1341247558594,0.9990000128746032,0.4353936612606048,0.373969167470932,293.22833251953125,297.1499938964844,293.1499938964844,0.0031180786900222,-1184.7694091796875,295.3051147460937,0.4925537705421448,0.050000000745058,0.2319739609956741,291.0769958496094,291.1499938964844,263.1499938964844,261.5321350097656,280.8651123046875,293.5682373046875,291.0765686035156,1.0,0.2375292032957077,0.7508370280265808,0.7508370280265808,1.0,1.0,-1.0171444416046145,0.4250160753726959,0.5921283960342407,0.1711748242378235,0.0,0.0,0.8745160102844238,45.411598205566406,31.0,-19.166484832763672,-10449.607421875,138.30758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,310.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.603515625,18000.0,0.0,0.0,0.2334403246641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958680152893066,1.195880651473999,-1.2710998817055952e-05,0.0,0.0002369122521486,0.0,0.0,199.91375732421875,0.0,0.0,0.0,0.6644701957702637,4.0,0.0,1.0
667800,293.099365234375,297.1499938964844,293.1499938964844,0.0954272076487541,-2207.716064453125,304.1439514160156,0.7340978980064392,0.154270738363266,0.1397630423307418,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.4925537705421448,0.050000000745058,0.048902828246355,293.043212890625,297.1499938964844,293.1499938964844,0.0331087782979011,-856.01220703125,304.1340637207031,0.5726880431175232,0.0748286172747612,0.0529419742524623,293.1494140625,297.1499938964844,293.1499938964844,0.3068579435348511,-5903.029296875,304.1341247558594,0.9990000128746032,0.4353936612606048,0.373969167470932,293.22833251953125,297.1499938964844,293.1499938964844,0.0031180786900222,-1184.7694091796875,295.3051147460937,0.4925537705421448,0.050000000745058,0.2319739609956741,291.0769958496094,291.1499938964844,263.1499938964844,261.5321350097656,280.8651123046875,293.5682373046875,291.0765686035156,1.0,0.2375292032957077,0.7508370280265808,0.7508370280265808,1.0,1.0,-1.0171444416046145,0.4250160753726959,0.5921283960342407,0.1711748242378235,0.0,0.0,0.8745160102844238,45.411598205566406,31.0,-19.166484832763672,-10449.607421875,138.30758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,310.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.603515625,18000.0,0.0,0.0,0.2334403246641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958680152893066,1.195880651473999,-1.2710998817055952e-05,0.0,0.0002369122521486,0.0,0.0,199.91375732421875,0.0,0.0,0.0,0.6644701957702637,4.0,0.0,1.0
667860,293.09814453125,297.1499938964844,293.1499938964844,0.0964134931564331,-2225.8466796875,304.1443176269531,0.7446650266647339,0.1557990461587906,0.1410193741321563,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4986761808395386,0.050000000745058,0.0487979315221309,293.0417175292969,297.1499938964844,293.1499938964844,0.0329573564231395,-867.0568237304688,304.1387939453125,0.5897977948188782,0.0778383240103721,0.0549566857516765,293.13873291015625,297.1499938964844,293.1499938964844,0.2939894199371338,-5696.4970703125,304.1611022949219,0.9990000128746032,0.4375352263450622,0.3604225814342499,293.2245483398437,297.1499938964844,293.1499938964844,0.0030991628300398,-1177.20751953125,295.2944030761719,0.4986761808395386,0.050000000745058,0.2314763814210891,291.08599853515625,291.1499938964844,263.1499938964844,261.5367431640625,280.85693359375,293.5421447753906,291.0887145996094,1.0,0.2317953705787658,0.7505653500556946,0.7505653500556946,1.0,1.0,-1.004092574119568,0.4193014204502105,0.5847911834716797,0.1682308614253997,0.0,0.0,0.8827323317527771,42.60016250610352,34.0,13.341318130493164,-10388.1904296875,130.2267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,310.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17830.841796875,18000.0,0.0,0.0,0.23465196788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117767333984375,1.2117897272109983,-1.2949299161846284e-05,0.0,0.0002381419180892,0.0,0.0,206.8768920898437,0.0,0.0,0.0,0.671937108039856,4.0,0.0,1.0
667920,293.09814453125,297.1499938964844,293.1499938964844,0.0964134931564331,-2225.8466796875,304.1443176269531,0.7446650266647339,0.1557990461587906,0.1410193741321563,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4986761808395386,0.050000000745058,0.0487979315221309,293.0417175292969,297.1499938964844,293.1499938964844,0.0329573564231395,-867.0568237304688,304.1387939453125,0.5897977948188782,0.0778383240103721,0.0549566857516765,293.13873291015625,297.1499938964844,293.1499938964844,0.2939894199371338,-5696.4970703125,304.1611022949219,0.9990000128746032,0.4375352263450622,0.3604225814342499,293.2245483398437,297.1499938964844,293.1499938964844,0.0030991628300398,-1177.20751953125,295.2944030761719,0.4986761808395386,0.050000000745058,0.2314763814210891,291.08599853515625,291.1499938964844,263.1499938964844,261.5367431640625,280.85693359375,293.5421447753906,291.0887145996094,1.0,0.2317953705787658,0.7505653500556946,0.7505653500556946,1.0,1.0,-1.004092574119568,0.4193014204502105,0.5847911834716797,0.1682308614253997,0.0,0.0,0.8827323317527771,42.60016250610352,34.0,13.341318130493164,-10388.1904296875,130.2267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,310.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17830.841796875,18000.0,0.0,0.0,0.23465196788311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117767333984375,1.2117897272109983,-1.2949299161846284e-05,0.0,0.0002381419180892,0.0,0.0,206.8768920898437,0.0,0.0,0.0,0.671937108039856,4.0,0.0,1.0
