time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667980,293.096923828125,297.1499938964844,293.1499938964844,0.0973259136080741,-2242.350830078125,304.1446838378906,0.7531639933586121,0.1573616564273834,0.1423513144254684,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5031355023384094,0.050000000745058,0.0487281754612922,293.0402526855469,297.1499938964844,293.1499938964844,0.0353671722114086,-897.9237670898438,304.1385192871094,0.6039663553237915,0.0808818414807319,0.0570302046835422,293.1181945800781,297.1499938964844,293.1499938964844,0.2842895686626434,-5543.0732421875,304.173095703125,0.9990000128746032,0.441986620426178,0.3511232435703277,293.2204895019531,297.1499938964844,293.1499938964844,0.0030808846931904,-1169.1917724609375,295.2976989746094,0.5031355023384094,0.050000000745058,0.2311454862356186,291.1124572753906,291.1499938964844,263.1499938964844,261.541259765625,280.8354187011719,293.4946594238281,291.115478515625,1.0,0.2285647243261337,0.7502937316894531,0.7502937316894531,1.0,1.0,-0.996532380580902,0.415954053401947,0.5805783271789551,0.1665880233049392,0.0,0.0,0.8859885931015015,40.74575424194336,37.0,30.940921783447266,-10368.34375,125.2478256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,310.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.4609375,18000.0,0.0,0.0,0.2354330122470855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213088274002075,1.221321940422058,-1.3107010090607218e-05,0.0,0.0002389345754636,0.0,0.0,211.2792053222656,0.0,0.0,0.0,0.676441490650177,4.0,0.0,1.0
668040,293.096923828125,297.1499938964844,293.1499938964844,0.0973259136080741,-2242.350830078125,304.1446838378906,0.7531639933586121,0.1573616564273834,0.1423513144254684,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5031355023384094,0.050000000745058,0.0487281754612922,293.0402526855469,297.1499938964844,293.1499938964844,0.0353671722114086,-897.9237670898438,304.1385192871094,0.6039663553237915,0.0808818414807319,0.0570302046835422,293.1181945800781,297.1499938964844,293.1499938964844,0.2842895686626434,-5543.0732421875,304.173095703125,0.9990000128746032,0.441986620426178,0.3511232435703277,293.2204895019531,297.1499938964844,293.1499938964844,0.0030808846931904,-1169.1917724609375,295.2976989746094,0.5031355023384094,0.050000000745058,0.2311454862356186,291.1124572753906,291.1499938964844,263.1499938964844,261.541259765625,280.8354187011719,293.4946594238281,291.115478515625,1.0,0.2285647243261337,0.7502937316894531,0.7502937316894531,1.0,1.0,-0.996532380580902,0.415954053401947,0.5805783271789551,0.1665880233049392,0.0,0.0,0.8859885931015015,40.74575424194336,37.0,30.940921783447266,-10368.34375,125.2478256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,310.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.4609375,18000.0,0.0,0.0,0.2354330122470855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213088274002075,1.221321940422058,-1.3107010090607218e-05,0.0,0.0002389345754636,0.0,0.0,211.2792053222656,0.0,0.0,0.0,0.676441490650177,4.0,0.0,1.0
668100,293.0963134765625,297.1499938964844,293.1499938964844,0.0978098288178443,-2251.140625,304.144775390625,0.7562925219535828,0.158153086900711,0.1430386751890182,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5045198202133179,0.050000000745058,0.0487076453864574,293.03955078125,297.1499938964844,293.1499938964844,0.03660324588418,-913.6236572265624,304.1383361816406,0.6096901297569275,0.0824091807007789,0.0580809712409973,293.1089172363281,297.1499938964844,293.1499938964844,0.2811926603317261,-5494.6904296875,304.17449951171875,0.9990000128746032,0.4442143440246582,0.3483401238918304,293.2183837890625,297.1499938964844,293.1499938964844,0.0030732699669897,-1165.822509765625,295.2992858886719,0.5045198202133179,0.050000000745058,0.2310481071472168,291.1244201660156,291.1499938964844,263.1499938964844,261.5434875488281,280.8280639648437,293.47772216796875,291.1272277832031,1.0,0.2276698946952819,0.75015789270401,0.75015789270401,1.0,1.0,-0.99513578414917,0.4152928292751312,0.5798429250717163,0.1663600355386734,0.0,0.0,0.8864898681640625,40.21152114868164,37.0,32.108062744140625,-10371.3642578125,124.01090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,310.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96484375,18000.0,0.0,0.0,0.235715851187706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237523794174194,1.22376549243927,-1.315064037044067e-05,0.0,0.0002392216265434,0.0,0.0,212.4514923095703,0.0,0.0,0.0,0.6776096820831299,4.0,0.0,1.0
668160,293.095703125,297.1499938964844,293.1499938964844,0.0983134657144546,-2260.312255859375,304.1448059082031,0.7587974667549133,0.1589512825012207,0.1437393277883529,294.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5054367184638977,0.050000000745058,0.0486943311989307,293.03887939453125,297.1499938964844,293.1499938964844,0.0378579869866371,-929.5040893554688,304.13818359375,0.6146341562271118,0.0839403793215751,0.0591399259865284,293.100830078125,297.1499938964844,293.1499938964844,0.2790267169475555,-5461.2958984375,304.1739501953125,0.9990000128746032,0.446321964263916,0.3465236723423004,293.2162170410156,297.1499938964844,293.1499938964844,0.0030665365047752,-1162.8358154296875,295.30059814453125,0.5054367184638977,0.050000000745058,0.2309849560260772,291.1352844238281,291.1499938964844,263.1499938964844,261.5456848144531,280.8228759765625,293.4657592773437,291.13775634765625,1.0,0.2271968871355056,0.7501339316368103,0.7501339316368103,1.0,1.0,-0.994974970817566,0.415174126625061,0.5798008441925049,0.1664438992738723,0.0,0.0,0.8863765597343445,39.87499237060547,40.0,30.682472229003903,-10380.5927734375,123.40324401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,310.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.958984375,18000.0,0.0,0.0,0.2359474450349807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2250124216079712,1.2250255346298218,-1.3175708772905637e-05,0.0,0.0002394566545262,0.0,0.0,213.0859222412109,0.0,0.0,0.0,0.6782141923904419,4.0,0.0,1.0
668220,293.09454345703125,297.1499938964844,293.1499938964844,0.0993931964039802,-2280.0703125,304.1447448730469,0.7620600461959839,0.1605613529682159,0.145173043012619,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5059839487075806,0.050000000745058,0.0486864782869815,293.0376281738281,297.1499938964844,293.1499938964844,0.0404223501682281,-961.8968505859376,304.1378479003906,0.6223927140235901,0.0870076939463615,0.0612769685685634,293.0888977050781,297.1499938964844,293.1499938964844,0.2772588431835174,-5435.57763671875,304.1688232421875,0.9990000128746032,0.4499956667423248,0.3454495370388031,293.2119140625,297.1499938964844,293.1499938964844,0.0030556125566363,-1158.06201171875,295.3006896972656,0.5059839487075806,0.050000000745058,0.2309476882219314,291.15155029296875,291.1499938964844,263.1499938964844,261.550048828125,280.81903076171875,293.4555053710937,291.15301513671875,1.0,0.2273625433444976,0.7500861287117004,0.7500861287117004,1.0,1.0,-0.9979159832000732,0.4163389205932617,0.5815770626068115,0.1673811972141266,0.0,0.0,0.8849916458129883,39.71662902832031,43.0,22.1451473236084,-10413.9765625,123.8311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,310.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.2363173216581344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247848510742188,1.2247979640960691,-1.3181669601181056e-05,0.0,0.0002398320357315,0.0,0.0,213.0876922607422,0.0,0.0,0.0,0.6781244277954102,4.0,0.0,1.0
668280,293.09454345703125,297.1499938964844,293.1499938964844,0.0993931964039802,-2280.0703125,304.1447448730469,0.7620600461959839,0.1605613529682159,0.145173043012619,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5059839487075806,0.050000000745058,0.0486864782869815,293.0376281738281,297.1499938964844,293.1499938964844,0.0404223501682281,-961.8968505859376,304.1378479003906,0.6223927140235901,0.0870076939463615,0.0612769685685634,293.0888977050781,297.1499938964844,293.1499938964844,0.2772588431835174,-5435.57763671875,304.1688232421875,0.9990000128746032,0.4499956667423248,0.3454495370388031,293.2119140625,297.1499938964844,293.1499938964844,0.0030556125566363,-1158.06201171875,295.3006896972656,0.5059839487075806,0.050000000745058,0.2309476882219314,291.15155029296875,291.1499938964844,263.1499938964844,261.550048828125,280.81903076171875,293.4555053710937,291.15301513671875,1.0,0.2273625433444976,0.7500861287117004,0.7500861287117004,1.0,1.0,-0.9979159832000732,0.4163389205932617,0.5815770626068115,0.1673811972141266,0.0,0.0,0.8849916458129883,39.71662902832031,43.0,22.1451473236084,-10413.9765625,123.8311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,310.94775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.2363173216581344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247848510742188,1.2247979640960691,-1.3181669601181056e-05,0.0,0.0002398320357315,0.0,0.0,213.0876922607422,0.0,0.0,0.0,0.6781244277954102,4.0,0.0,1.0
668340,293.093505859375,297.1499938964844,293.1499938964844,0.1005798280239105,-2301.920654296875,304.1445007324219,0.7632587552070618,0.1621776521205902,0.1466356515884399,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5050548315048218,0.050000000745058,0.0486997999250888,293.0365600585937,297.1499938964844,293.1499938964844,0.043051041662693,-995.16796875,304.13751220703125,0.6281322836875916,0.0900684595108032,0.0634278431534767,293.0827941894531,297.1499938964844,293.1499938964844,0.2785302698612213,-5458.21142578125,304.1603698730469,0.9990000128746032,0.4527966678142547,0.3472771346569061,293.20770263671875,297.1499938964844,293.1499938964844,0.0030479680281132,-1154.93701171875,295.29547119140625,0.5050548315048218,0.050000000745058,0.2310108691453933,291.15826416015625,291.1499938964844,263.1499938964844,261.5542907714844,280.8223571777344,293.46044921875,291.1584167480469,1.0,0.2287827432155609,0.7500382661819458,0.7500382661819458,1.0,1.0,-1.0045372247695925,0.419094443321228,0.585442841053009,0.1691615134477615,0.0,0.0,0.8833251595497131,40.138790130615234,46.0,8.957961082458496,-10463.6728515625,126.13006591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,310.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4609375,18000.0,0.0,0.0,0.2366595864295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226479053497314,1.2226611375808716,-1.315379540756112e-05,0.0,0.0002401794044999,0.0,0.0,212.1747131347656,0.0,0.0,0.0,0.6771330833435059,4.0,0.0,1.0
668400,293.093505859375,297.1499938964844,293.1499938964844,0.1005798280239105,-2301.920654296875,304.1445007324219,0.7632587552070618,0.1621776521205902,0.1466356515884399,294.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5050548315048218,0.050000000745058,0.0486997999250888,293.0365600585937,297.1499938964844,293.1499938964844,0.043051041662693,-995.16796875,304.13751220703125,0.6281322836875916,0.0900684595108032,0.0634278431534767,293.0827941894531,297.1499938964844,293.1499938964844,0.2785302698612213,-5458.21142578125,304.1603698730469,0.9990000128746032,0.4527966678142547,0.3472771346569061,293.20770263671875,297.1499938964844,293.1499938964844,0.0030479680281132,-1154.93701171875,295.29547119140625,0.5050548315048218,0.050000000745058,0.2310108691453933,291.15826416015625,291.1499938964844,263.1499938964844,261.5542907714844,280.8223571777344,293.46044921875,291.1584167480469,1.0,0.2287827432155609,0.7500382661819458,0.7500382661819458,1.0,1.0,-1.0045372247695925,0.419094443321228,0.585442841053009,0.1691615134477615,0.0,0.0,0.8833251595497131,40.138790130615234,46.0,8.957961082458496,-10463.6728515625,126.13006591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,310.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4609375,18000.0,0.0,0.0,0.2366595864295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226479053497314,1.2226611375808716,-1.315379540756112e-05,0.0,0.0002401794044999,0.0,0.0,212.1747131347656,0.0,0.0,0.0,0.6771330833435059,4.0,0.0,1.0
668460,293.0926208496094,297.1499938964844,293.1499938964844,0.1018738076090812,-2325.864501953125,304.1441955566406,0.7627595067024231,0.1637878268957138,0.1481118649244308,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5029659867286682,0.050000000745058,0.0487306304275989,293.0357666015625,297.1499938964844,293.1499938964844,0.0457287393510341,-1029.2647705078125,304.13720703125,0.6323453187942505,0.0931079387664794,0.0655791312456131,293.08209228515625,297.1499938964844,293.1499938964844,0.2824060022830963,-5521.8017578125,304.15045166015625,0.9990000128746032,0.4546478688716888,0.3514667153358459,293.2037048339844,297.1499938964844,293.1499938964844,0.0030433612409979,-1153.4100341796875,295.2838134765625,0.5029659867286682,0.050000000745058,0.2311571389436721,291.1542358398437,291.1499938964844,263.1499938964844,261.55841064453125,280.8315124511719,293.4775390625,291.15313720703125,1.0,0.2312197983264923,0.7498528957366943,0.7498528957366943,1.0,1.0,-1.0141313076019287,0.4231292903423309,0.5910020470619202,0.1715837866067886,0.0,0.0,0.8829222321510315,41.04038619995117,49.0,-5.703421592712402,-10527.0087890625,130.00473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,310.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.2370866984128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220988392829895,1.2210016250610352,-1.3126978046784645e-05,0.0,0.0002406128623988,0.0,0.0,211.41004943847656,0.0,0.0,0.0,0.6763672828674316,4.0,0.0,1.0
668520,293.0926208496094,297.1499938964844,293.1499938964844,0.1018738076090812,-2325.864501953125,304.1441955566406,0.7627595067024231,0.1637878268957138,0.1481118649244308,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5029659867286682,0.050000000745058,0.0487306304275989,293.0357666015625,297.1499938964844,293.1499938964844,0.0457287393510341,-1029.2647705078125,304.13720703125,0.6323453187942505,0.0931079387664794,0.0655791312456131,293.08209228515625,297.1499938964844,293.1499938964844,0.2824060022830963,-5521.8017578125,304.15045166015625,0.9990000128746032,0.4546478688716888,0.3514667153358459,293.2037048339844,297.1499938964844,293.1499938964844,0.0030433612409979,-1153.4100341796875,295.2838134765625,0.5029659867286682,0.050000000745058,0.2311571389436721,291.1542358398437,291.1499938964844,263.1499938964844,261.55841064453125,280.8315124511719,293.4775390625,291.15313720703125,1.0,0.2312197983264923,0.7498528957366943,0.7498528957366943,1.0,1.0,-1.0141313076019287,0.4231292903423309,0.5910020470619202,0.1715837866067886,0.0,0.0,0.8829222321510315,41.04038619995117,49.0,-5.703421592712402,-10527.0087890625,130.00473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,310.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.2370866984128952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220988392829895,1.2210016250610352,-1.3126978046784645e-05,0.0,0.0002406128623988,0.0,0.0,211.41004943847656,0.0,0.0,0.0,0.6763672828674316,4.0,0.0,1.0
668580,293.0919189453125,297.1499938964844,293.1499938964844,0.1032635420560836,-2351.657470703125,304.143798828125,0.7609215378761292,0.1653834879398346,0.1495907306671142,294.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5000144839286804,0.050000000745058,0.048776276409626,293.03521728515625,297.1499938964844,293.1499938964844,0.048436764627695,-1064.0478515625,304.136962890625,0.635313868522644,0.096115194261074,0.0677205100655555,293.08624267578125,297.1499938964844,293.1499938964844,0.2884972691535949,-5619.66845703125,304.1401672363281,0.9990000128746032,0.4555349946022033,0.3575775027275085,293.199951171875,297.1499938964844,293.1499938964844,0.0030414615757763,-1153.323486328125,295.2659912109375,0.5000144839286804,0.050000000745058,0.2313736528158188,291.1401672363281,291.1499938964844,263.1499938964844,261.5624694824219,280.84478759765625,293.50457763671875,291.1379699707031,1.0,0.2344822883605957,0.7496675252914429,0.7496675252914429,1.0,1.0,-1.0261247158050537,0.4282236397266388,0.5979011058807373,0.1745241731405258,0.0,0.0,0.8850760459899902,42.34672927856445,52.0,-19.431922912597656,-10603.091796875,135.24752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,310.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.13671875,18000.0,0.0,0.0,0.2376996278762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220451831817627,1.2220584154129028,-1.3134823348082136e-05,0.0,0.0002412349131191,0.0,0.0,211.7945556640625,0.0,0.0,0.0,0.6768833994865417,4.0,0.0,1.0
668640,293.0919189453125,297.1499938964844,293.1499938964844,0.1032635420560836,-2351.657470703125,304.143798828125,0.7609215378761292,0.1653834879398346,0.1495907306671142,294.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5000144839286804,0.050000000745058,0.048776276409626,293.03521728515625,297.1499938964844,293.1499938964844,0.048436764627695,-1064.0478515625,304.136962890625,0.635313868522644,0.096115194261074,0.0677205100655555,293.08624267578125,297.1499938964844,293.1499938964844,0.2884972691535949,-5619.66845703125,304.1401672363281,0.9990000128746032,0.4555349946022033,0.3575775027275085,293.199951171875,297.1499938964844,293.1499938964844,0.0030414615757763,-1153.323486328125,295.2659912109375,0.5000144839286804,0.050000000745058,0.2313736528158188,291.1401672363281,291.1499938964844,263.1499938964844,261.5624694824219,280.84478759765625,293.50457763671875,291.1379699707031,1.0,0.2344822883605957,0.7496675252914429,0.7496675252914429,1.0,1.0,-1.0261247158050537,0.4282236397266388,0.5979011058807373,0.1745241731405258,0.0,0.0,0.8850760459899902,42.34672927856445,52.0,-19.431922912597656,-10603.091796875,135.24752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,310.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.13671875,18000.0,0.0,0.0,0.2376996278762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220451831817627,1.2220584154129028,-1.3134823348082136e-05,0.0,0.0002412349131191,0.0,0.0,211.7945556640625,0.0,0.0,0.0,0.6768833994865417,4.0,0.0,1.0
668700,293.0916442871094,297.1499938964844,293.1499938964844,0.10398830473423,-2365.12255859375,304.14361572265625,0.7596094012260437,0.1661741435527801,0.1503286957740783,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4982991814613342,0.050000000745058,0.0488039404153823,293.0350341796875,297.1499938964844,293.1499938964844,0.0497957915067672,-1081.634521484375,304.1368713378906,0.6364052295684814,0.0976042374968528,0.0687850266695022,293.0899353027344,297.1499938964844,293.1499938964844,0.2922573089599609,-5679.4482421875,304.1351318359375,0.9990000128746032,0.4556224942207336,0.3612305223941803,293.1981811523437,297.1499938964844,293.1499938964844,0.0030414136126637,-1153.7530517578125,295.255126953125,0.4982991814613342,0.050000000745058,0.231504887342453,291.12994384765625,291.1499938964844,263.1499938964844,261.5644226074219,280.85272216796875,293.5214233398437,291.1273193359375,1.0,0.2363703101873397,0.7495748400688171,0.7495748400688171,1.0,1.0,-1.0328630208969116,0.4311023652553558,0.6017606854438782,0.1761511266231537,0.0,0.0,0.8874372243881226,43.13193130493164,52.0,-25.348752975463867,-10645.7265625,138.32858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,310.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.1796875,18000.0,0.0,0.0,0.2381049543619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241894006729126,1.2242025136947632,-1.3161030437913723e-05,0.0,0.0002416462521068,0.0,0.0,212.6902313232422,0.0,0.0,0.0,0.6779045462608337,4.0,0.0,1.0
668760,293.0914001464844,297.1499938964844,293.1499938964844,0.1047285571694374,-2378.87548828125,304.1434326171875,0.7580926418304443,0.1669595688581466,0.1510647982358932,294.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4964642822742462,0.050000000745058,0.0488344617187976,293.034912109375,297.1499938964844,293.1499938964844,0.0511544272303581,-1099.3077392578125,304.13677978515625,0.6372742056846619,0.0990828648209571,0.069844514131546,293.0945129394531,297.1499938964844,293.1499938964844,0.2964270710945129,-5745.32763671875,304.1302490234375,0.9990000128746032,0.4554826021194458,0.3652180731296539,293.1964416503906,297.1499938964844,293.1499938964844,0.0030418904498219,-1154.4493408203125,295.2432556152344,0.4964642822742462,0.050000000745058,0.2316496670246124,291.1180419921875,291.1499938964844,263.1499938964844,261.5663757324219,280.86163330078125,293.5402526855469,291.1150817871094,1.0,0.2384021878242492,0.7494239807128906,0.7494239807128906,1.0,1.0,-1.040014386177063,0.434159904718399,0.6058544516563416,0.1778558045625686,0.0,0.0,0.8907551169395447,43.99482727050781,55.0,-30.391450881958008,-10691.1728515625,141.68795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,310.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.65234375,18000.0,0.0,0.0,0.2385882288217544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22761070728302,1.2276239395141602,-1.3205517461756244e-05,0.0,0.0002421367244096,0.0,0.0,214.15377807617188,0.0,0.0,0.0,0.67952960729599,4.0,0.0,1.0
668820,293.091064453125,297.1499938964844,293.1499938964844,0.1062422394752502,-2406.974365234375,304.1430969238281,0.7545772790908813,0.1685137450695037,0.1525296568870544,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4925145208835602,0.050000000745058,0.0489033125340938,293.0348815917969,297.1499938964844,293.1499938964844,0.0538599118590354,-1134.7816162109375,304.1366882324219,0.6384365558624268,0.1020066663622856,0.071946270763874,293.10614013671875,297.1499938964844,293.1499938964844,0.3058443665504455,-5892.7666015625,304.1211853027344,0.9990000128746032,0.4545352160930633,0.3740566968917846,293.19317626953125,297.1499938964844,293.1499938964844,0.0030441936105489,-1156.4979248046875,295.21746826171875,0.4925145208835602,0.050000000745058,0.2319762557744979,291.09063720703125,291.1499938964844,263.1499938964844,261.5702209472656,280.8817138671875,293.58367919921875,291.0872802734375,1.0,0.2428379207849502,0.7491222023963928,0.7491222023963928,1.0,1.0,-1.055377960205078,0.4407591521739959,0.6146187782287598,0.1814790070056915,0.0,0.0,0.9004760980606079,45.93260192871094,58.0,-37.626686096191406,-10790.2255859375,149.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,310.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.0390625,18000.0,0.0,0.0,0.2398237138986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386327981948853,1.238646149635315,-1.3356428098632024e-05,0.0,0.0002433905756333,0.0,0.0,218.99411010742188,0.0,0.0,0.0,0.6847611665725708,4.0,0.0,1.0
668880,293.091064453125,297.1499938964844,293.1499938964844,0.1062422394752502,-2406.974365234375,304.1430969238281,0.7545772790908813,0.1685137450695037,0.1525296568870544,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4925145208835602,0.050000000745058,0.0489033125340938,293.0348815917969,297.1499938964844,293.1499938964844,0.0538599118590354,-1134.7816162109375,304.1366882324219,0.6384365558624268,0.1020066663622856,0.071946270763874,293.10614013671875,297.1499938964844,293.1499938964844,0.3058443665504455,-5892.7666015625,304.1211853027344,0.9990000128746032,0.4545352160930633,0.3740566968917846,293.19317626953125,297.1499938964844,293.1499938964844,0.0030441936105489,-1156.4979248046875,295.21746826171875,0.4925145208835602,0.050000000745058,0.2319762557744979,291.09063720703125,291.1499938964844,263.1499938964844,261.5702209472656,280.8817138671875,293.58367919921875,291.0872802734375,1.0,0.2428379207849502,0.7491222023963928,0.7491222023963928,1.0,1.0,-1.055377960205078,0.4407591521739959,0.6146187782287598,0.1814790070056915,0.0,0.0,0.9004760980606079,45.93260192871094,58.0,-37.626686096191406,-10790.2255859375,149.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,310.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.0390625,18000.0,0.0,0.0,0.2398237138986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2386327981948853,1.238646149635315,-1.3356428098632024e-05,0.0,0.0002433905756333,0.0,0.0,218.99411010742188,0.0,0.0,0.0,0.6847611665725708,4.0,0.0,1.0
668940,293.09088134765625,297.1499938964844,293.1499938964844,0.1077808365225792,-2435.474365234375,304.142822265625,0.7506300806999207,0.170045867562294,0.1539831608533859,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.4882900416851043,0.050000000745058,0.0489812046289444,293.0350646972656,297.1499938964844,293.1499938964844,0.0565349236130714,-1170.24072265625,304.1366577148437,0.6389902234077454,0.1048876643180847,0.074023462831974,293.1204833984375,297.1499938964844,293.1499938964844,0.3164369761943817,-6056.7060546875,304.1131591796875,0.9990000128746032,0.4527460932731628,0.3838104605674743,293.1900634765625,297.1499938964844,293.1499938964844,0.0030479624401777,-1159.20849609375,295.1905212402344,0.4882900416851043,0.050000000745058,0.2323457449674606,291.0605773925781,291.1499938964844,263.1499938964844,261.57391357421875,280.904541015625,293.6342468261719,291.05712890625,1.0,0.2476691901683807,0.748820424079895,0.748820424079895,1.0,1.0,-1.0718592405319214,0.4478796720504761,0.6239796280860901,0.1853200644254684,0.0,0.0,0.9143993258476256,48.11518096923828,61.0,-41.36503601074219,-10898.599609375,157.6308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,310.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.326171875,19080.0,0.0,0.0,0.2414528131484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255113124847412,1.255126714706421,-1.3592036339105109e-05,0.0,0.0002450439205858,0.0,0.0,226.4622802734375,0.0,0.0,0.0,0.707593560218811,4.0,0.0,1.0
669000,293.09088134765625,297.1499938964844,293.1499938964844,0.1077808365225792,-2435.474365234375,304.142822265625,0.7506300806999207,0.170045867562294,0.1539831608533859,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.4882900416851043,0.050000000745058,0.0489812046289444,293.0350646972656,297.1499938964844,293.1499938964844,0.0565349236130714,-1170.24072265625,304.1366577148437,0.6389902234077454,0.1048876643180847,0.074023462831974,293.1204833984375,297.1499938964844,293.1499938964844,0.3164369761943817,-6056.7060546875,304.1131591796875,0.9990000128746032,0.4527460932731628,0.3838104605674743,293.1900634765625,297.1499938964844,293.1499938964844,0.0030479624401777,-1159.20849609375,295.1905212402344,0.4882900416851043,0.050000000745058,0.2323457449674606,291.0605773925781,291.1499938964844,263.1499938964844,261.57391357421875,280.904541015625,293.6342468261719,291.05712890625,1.0,0.2476691901683807,0.748820424079895,0.748820424079895,1.0,1.0,-1.0718592405319214,0.4478796720504761,0.6239796280860901,0.1853200644254684,0.0,0.0,0.9143993258476256,48.11518096923828,61.0,-41.36503601074219,-10898.599609375,157.6308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,310.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.326171875,19080.0,0.0,0.0,0.2414528131484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255113124847412,1.255126714706421,-1.3592036339105109e-05,0.0,0.0002450439205858,0.0,0.0,226.4622802734375,0.0,0.0,0.0,0.707593560218811,4.0,0.0,1.0
669060,293.0908203125,297.1499938964844,293.1499938964844,0.1091626957058906,-2460.7412109375,304.1429138183594,0.746519923210144,0.1715549528598785,0.1554227769374847,293.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.4838879406452179,0.050000000745058,0.0490657500922679,293.0303955078125,297.1499938964844,293.1499938964844,0.0595356412231922,-1210.3282470703125,304.13604736328125,0.6402603983879089,0.1087206453084945,0.0764864981174469,293.1402893066406,297.1499938964844,293.1499938964844,0.3273352086544037,-6222.99267578125,304.1073303222656,0.9990000128746032,0.4494942128658294,0.3941242098808288,293.1871032714844,297.1499938964844,293.1499938964844,0.0030515757389366,-1161.137451171875,295.1752319335937,0.4838879406452179,0.050000000745058,0.2327467948198318,291.0466003417969,291.1499938964844,263.1499938964844,261.5774841308594,280.9301147460937,293.6915283203125,291.0448913574219,1.0,0.2528046667575836,0.7484309077262878,0.7484309077262878,1.0,1.0,-1.0895048379898071,0.4555352628231048,0.6339696049690247,0.1893697381019592,0.0,0.0,0.9293473362922668,50.48304748535156,49.0,-23.70636940002441,-11062.4169921875,166.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,310.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18686.138671875,19080.0,0.0,0.0,0.2436677664518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068501949310305,1.3068647384643557,-1.4596809705835769e-05,0.0,0.0002472918131388,0.0,0.0,253.9925994873047,0.0,0.0,0.0,0.7198489308357239,4.0,0.0,1.0
669120,293.0908203125,297.1499938964844,293.1499938964844,0.1091626957058906,-2460.7412109375,304.1429138183594,0.746519923210144,0.1715549528598785,0.1554227769374847,293.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.4838879406452179,0.050000000745058,0.0490657500922679,293.0303955078125,297.1499938964844,293.1499938964844,0.0595356412231922,-1210.3282470703125,304.13604736328125,0.6402603983879089,0.1087206453084945,0.0764864981174469,293.1402893066406,297.1499938964844,293.1499938964844,0.3273352086544037,-6222.99267578125,304.1073303222656,0.9990000128746032,0.4494942128658294,0.3941242098808288,293.1871032714844,297.1499938964844,293.1499938964844,0.0030515757389366,-1161.137451171875,295.1752319335937,0.4838879406452179,0.050000000745058,0.2327467948198318,291.0466003417969,291.1499938964844,263.1499938964844,261.5774841308594,280.9301147460937,293.6915283203125,291.0448913574219,1.0,0.2528046667575836,0.7484309077262878,0.7484309077262878,1.0,1.0,-1.0895048379898071,0.4555352628231048,0.6339696049690247,0.1893697381019592,0.0,0.0,0.9293473362922668,50.48304748535156,49.0,-23.70636940002441,-11062.4169921875,166.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,310.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18686.138671875,19080.0,0.0,0.0,0.2436677664518356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068501949310305,1.3068647384643557,-1.4596809705835769e-05,0.0,0.0002472918131388,0.0,0.0,253.9925994873047,0.0,0.0,0.0,0.7198489308357239,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1104617416858673,-2484.400634765625,304.14312744140625,0.7497650980949402,0.1730976551771164,0.1567771583795547,293.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.4847158789634704,0.050000000745058,0.0490496084094047,293.0213928222656,297.1499938964844,293.1499938964844,0.0634855553507804,-1263.8748779296875,304.1341247558594,0.6502491235733032,0.1135837137699127,0.0798118487000465,293.15777587890625,297.1499938964844,293.1499938964844,0.3266257345676422,-6205.64990234375,304.1233215332031,0.9990000128746032,0.4461618363857269,0.392183244228363,293.1838684082031,297.1499938964844,293.1499938964844,0.0030501326546072,-1161.083740234375,295.1629943847656,0.4847158789634704,0.050000000745058,0.2326702326536178,291.034423828125,291.1499938964844,263.1499938964844,261.5809631347656,280.9576721191406,293.7373962402344,291.03436279296875,1.0,0.2521305382251739,0.7480413317680359,0.7480413317680359,1.0,1.0,-1.0926896333694458,0.4567946791648865,0.6358948945999146,0.1902720034122467,0.0,0.0,0.945763885974884,50.12105178833008,37.0,-11.885458946228027,-11085.064453125,167.21791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929931640625,310.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18798.099609375,19080.0,0.0,0.0,0.2461934238672256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331762194633484,1.3317772150039673,-1.5021293620520735e-05,0.0,0.000249855016591,0.0,0.0,267.1388854980469,0.0,0.0,0.0,0.7318649291992188,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1104617416858673,-2484.400634765625,304.14312744140625,0.7497650980949402,0.1730976551771164,0.1567771583795547,293.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.4847158789634704,0.050000000745058,0.0490496084094047,293.0213928222656,297.1499938964844,293.1499938964844,0.0634855553507804,-1263.8748779296875,304.1341247558594,0.6502491235733032,0.1135837137699127,0.0798118487000465,293.15777587890625,297.1499938964844,293.1499938964844,0.3266257345676422,-6205.64990234375,304.1233215332031,0.9990000128746032,0.4461618363857269,0.392183244228363,293.1838684082031,297.1499938964844,293.1499938964844,0.0030501326546072,-1161.083740234375,295.1629943847656,0.4847158789634704,0.050000000745058,0.2326702326536178,291.034423828125,291.1499938964844,263.1499938964844,261.5809631347656,280.9576721191406,293.7373962402344,291.03436279296875,1.0,0.2521305382251739,0.7480413317680359,0.7480413317680359,1.0,1.0,-1.0926896333694458,0.4567946791648865,0.6358948945999146,0.1902720034122467,0.0,0.0,0.945763885974884,50.12105178833008,37.0,-11.885458946228027,-11085.064453125,167.21791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929931640625,310.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18798.099609375,19080.0,0.0,0.0,0.2461934238672256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331762194633484,1.3317772150039673,-1.5021293620520735e-05,0.0,0.000249855016591,0.0,0.0,267.1388854980469,0.0,0.0,0.0,0.7318649291992188,4.0,0.0,1.0
669300,293.09039306640625,297.1499938964844,293.1499938964844,0.1110218986868858,-2494.44189453125,304.14337158203125,0.7540023922920227,0.1738940924406051,0.1574438959360122,293.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.4869186282157898,0.050000000745058,0.0490071550011634,293.01904296875,297.1499938964844,293.1499938964844,0.0652587115764617,-1288.073974609375,304.1337890625,0.6573826670646667,0.1156722083687782,0.0813599824905395,293.1587829589844,297.1499938964844,293.1499938964844,0.3218758106231689,-6128.87158203125,304.1368408203125,0.9990000128746032,0.4458586871623993,0.387017160654068,293.1820678710937,297.1499938964844,293.1499938964844,0.0030470627825707,-1159.796875,295.1635437011719,0.4869186282157898,0.050000000745058,0.232468843460083,291.0368347167969,291.1499938964844,263.1499938964844,261.5826416015625,280.9635314941406,293.7406311035156,291.0380554199219,1.0,0.2500557005405426,0.7478466033935547,0.7478466033935547,1.0,1.0,-1.0888571739196775,0.4550328552722931,0.633824348449707,0.1895058155059814,0.0,0.0,0.9530975818634032,48.99994659423828,37.0,0.956754982471466,-11065.904296875,164.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678161621094,310.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18830.166015625,20160.0,0.0,0.0,0.2473866939544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342396855354309,1.3424121141433716,-1.5201239875750616e-05,0.0,0.0002510660560801,0.0,0.0,272.8485717773437,0.0,0.0,0.0,0.7519524097442627,4.0,0.0,1.0
669360,293.090087890625,297.1499938964844,293.1499938964844,0.1114624887704849,-2502.094482421875,304.1437683105469,0.7598177194595337,0.1747055798768997,0.1581083536148071,293.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.490097314119339,0.050000000745058,0.0489472635090351,293.01934814453125,297.1499938964844,293.1499938964844,0.0666142702102661,-1306.49609375,304.1343078613281,0.6652626991271973,0.1172780990600586,0.082617275416851,293.1535339355469,297.1499938964844,293.1499938964844,0.3145223557949066,-6011.72900390625,304.15264892578125,0.9990000128746032,0.446771502494812,0.3796077668666839,293.1802673339844,297.1499938964844,293.1499938964844,0.0030430359765887,-1157.615478515625,295.17218017578125,0.490097314119339,0.050000000745058,0.2321847379207611,291.0504150390625,291.1499938964844,263.1499938964844,261.58428955078125,280.96240234375,293.7283020019531,291.0557556152344,1.0,0.246974378824234,0.7476775646209717,0.7476775646209717,1.0,1.0,-1.0818599462509155,0.4518757164478302,0.6299842596054077,0.1880529969930648,0.0,0.0,0.958495795726776,47.39753723144531,40.0,30.44222640991211,-11069.060546875,159.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6525573730469,310.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,19615.65234375,20160.0,0.0,0.0,0.2485210001468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378083348274231,1.3780993223190308,-1.5968420484568924e-05,0.0,0.00025221722899,0.0,0.0,294.5457458496094,0.0,0.0,0.0,0.7563825249671936,4.0,0.0,1.0
669420,293.0896301269531,297.1499938964844,293.1499938964844,0.1122960075736045,-2516.408203125,304.1444396972656,0.7674150466918945,0.1763145476579666,0.1594975739717483,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.493585467338562,0.050000000745058,0.0488840602338314,293.0267639160156,297.1499938964844,293.1499938964844,0.068116083741188,-1326.6160888671875,304.1370544433594,0.674512505531311,0.1190955638885498,0.0841311961412429,293.132568359375,297.1499938964844,293.1499938964844,0.3057001829147339,-5872.89892578125,304.1659240722656,0.9990000128746032,0.450922280550003,0.3716274499893188,293.17681884765625,297.1499938964844,293.1499938964844,0.0030327215790748,-1152.0089111328125,295.1994323730469,0.493585467338562,0.050000000745058,0.2318849265575409,291.091552734375,291.1499938964844,263.1499938964844,261.58746337890625,280.9441223144531,293.6845703125,291.09521484375,1.0,0.2442497760057449,0.7473394870758057,0.7473394870758057,1.0,1.0,-1.0753252506256104,0.4489096403121948,0.6264156699180603,0.186652272939682,0.0,0.0,0.963333010673523,45.71666717529297,43.0,45.23554992675781,-11061.693359375,154.2056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65728759765625,310.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,19960.11328125,20160.0,0.0,0.0,0.2504664957523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975592851638794,1.397575616836548,-1.637458808545489e-05,0.0,0.000254191661952,0.0,0.0,306.5984802246094,0.0,0.0,0.0,0.7658957839012146,4.0,0.0,1.0
669480,293.0896301269531,297.1499938964844,293.1499938964844,0.1122960075736045,-2516.408203125,304.1444396972656,0.7674150466918945,0.1763145476579666,0.1594975739717483,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.493585467338562,0.050000000745058,0.0488840602338314,293.0267639160156,297.1499938964844,293.1499938964844,0.068116083741188,-1326.6160888671875,304.1370544433594,0.674512505531311,0.1190955638885498,0.0841311961412429,293.132568359375,297.1499938964844,293.1499938964844,0.3057001829147339,-5872.89892578125,304.1659240722656,0.9990000128746032,0.450922280550003,0.3716274499893188,293.17681884765625,297.1499938964844,293.1499938964844,0.0030327215790748,-1152.0089111328125,295.1994323730469,0.493585467338562,0.050000000745058,0.2318849265575409,291.091552734375,291.1499938964844,263.1499938964844,261.58746337890625,280.9441223144531,293.6845703125,291.09521484375,1.0,0.2442497760057449,0.7473394870758057,0.7473394870758057,1.0,1.0,-1.0753252506256104,0.4489096403121948,0.6264156699180603,0.186652272939682,0.0,0.0,0.963333010673523,45.71666717529297,43.0,45.23554992675781,-11061.693359375,154.2056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65728759765625,310.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,19960.11328125,20160.0,0.0,0.0,0.2504664957523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975592851638794,1.397575616836548,-1.637458808545489e-05,0.0,0.000254191661952,0.0,0.0,306.5984802246094,0.0,0.0,0.0,0.7658957839012146,4.0,0.0,1.0
669540,293.08935546875,297.1499938964844,293.1499938964844,0.1132563948631286,-2533.22998046875,304.1446838378906,0.7719606161117554,0.1779046654701233,0.1609034389257431,293.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4950390160083771,0.050000000745058,0.0488586276769638,293.0353088378906,297.1499938964844,293.1499938964844,0.0690122693777084,-1338.558349609375,304.1398620605469,0.6792333722114563,0.1204761862754821,0.0850520730018615,293.11279296875,297.1499938964844,293.1499938964844,0.3015804588794708,-5809.5458984375,304.1672668457031,0.9990000128746032,0.4553852081298828,0.3683681190013885,293.17352294921875,297.1499938964844,293.1499938964844,0.0030273476149886,-1148.8070068359375,295.2186279296875,0.4950390160083771,0.050000000745058,0.2317642867565155,291.1197509765625,291.1499938964844,263.1499938964844,261.5905456542969,280.9303283691406,293.65625,291.1225280761719,1.0,0.2432823479175567,0.7470014691352844,0.7470014691352844,1.0,1.0,-1.0740288496017456,0.4482867121696472,0.6257421374320984,0.1863153725862503,0.0,0.0,0.965399205684662,45.05628204345703,46.0,39.326297760009766,-11080.30078125,152.64344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69110107421875,310.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20083.587890625,21240.0,0.0,0.0,0.2520375251770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405079364776611,1.4050959348678589,-1.6530495486222208e-05,0.0,0.0002557860570959,0.0,0.0,311.30975341796875,0.0,0.0,0.0,0.7845591902732849,4.0,0.0,1.0
669600,293.08935546875,297.1499938964844,293.1499938964844,0.1132563948631286,-2533.22998046875,304.1446838378906,0.7719606161117554,0.1779046654701233,0.1609034389257431,293.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4950390160083771,0.050000000745058,0.0488586276769638,293.0353088378906,297.1499938964844,293.1499938964844,0.0690122693777084,-1338.558349609375,304.1398620605469,0.6792333722114563,0.1204761862754821,0.0850520730018615,293.11279296875,297.1499938964844,293.1499938964844,0.3015804588794708,-5809.5458984375,304.1672668457031,0.9990000128746032,0.4553852081298828,0.3683681190013885,293.17352294921875,297.1499938964844,293.1499938964844,0.0030273476149886,-1148.8070068359375,295.2186279296875,0.4950390160083771,0.050000000745058,0.2317642867565155,291.1197509765625,291.1499938964844,263.1499938964844,261.5905456542969,280.9303283691406,293.65625,291.1225280761719,1.0,0.2432823479175567,0.7470014691352844,0.7470014691352844,1.0,1.0,-1.0740288496017456,0.4482867121696472,0.6257421374320984,0.1863153725862503,0.0,0.0,0.965399205684662,45.05628204345703,46.0,39.326297760009766,-11080.30078125,152.64344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69110107421875,310.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20083.587890625,21240.0,0.0,0.0,0.2520375251770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405079364776611,1.4050959348678589,-1.6530495486222208e-05,0.0,0.0002557860570959,0.0,0.0,311.30975341796875,0.0,0.0,0.0,0.7845591902732849,4.0,0.0,1.0
669660,293.0891418457031,297.1499938964844,293.1499938964844,0.1141561940312385,-2548.82177734375,304.1449584960937,0.7743218541145325,0.1794813573360443,0.1623202860355377,293.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4950842261314392,0.050000000745058,0.0488578304648399,293.0378112792969,297.1499938964844,293.1499938964844,0.0704753100872039,-1358.5203857421875,304.1407470703125,0.6835142970085144,0.1228672638535499,0.0865446999669075,293.1016845703125,297.1499938964844,293.1499938964844,0.3002925813198089,-5790.91259765625,304.16357421875,0.9990000128746032,0.4585976302623749,0.3682672679424286,293.1702575683594,297.1499938964844,293.1499938964844,0.0030241103377193,-1146.1273193359375,295.2430114746094,0.4950842261314392,0.050000000745058,0.2317605018615722,291.1540222167969,291.1499938964844,263.1499938964844,261.5934143066406,280.9221496582031,293.6460266113281,291.1572265625,1.0,0.2437575906515121,0.7468374967575073,0.7468374967575073,1.0,1.0,-1.077392816543579,0.4497829377651214,0.6276098489761353,0.1869192868471145,0.0,0.0,0.9626703262329102,45.07582473754883,49.0,44.19602584838867,-11164.9375,153.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,310.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,21076.30859375,21240.0,0.0,0.0,0.2534613013267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4378162622451782,1.4378336668014526,-1.7320151528110728e-05,0.0,0.0002572310040704,0.0,0.0,333.7159118652344,0.0,0.0,0.0,0.7876451015472412,4.0,0.0,1.0
669720,293.0891418457031,297.1499938964844,293.1499938964844,0.1141561940312385,-2548.82177734375,304.1449584960937,0.7743218541145325,0.1794813573360443,0.1623202860355377,293.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4950842261314392,0.050000000745058,0.0488578304648399,293.0378112792969,297.1499938964844,293.1499938964844,0.0704753100872039,-1358.5203857421875,304.1407470703125,0.6835142970085144,0.1228672638535499,0.0865446999669075,293.1016845703125,297.1499938964844,293.1499938964844,0.3002925813198089,-5790.91259765625,304.16357421875,0.9990000128746032,0.4585976302623749,0.3682672679424286,293.1702575683594,297.1499938964844,293.1499938964844,0.0030241103377193,-1146.1273193359375,295.2430114746094,0.4950842261314392,0.050000000745058,0.2317605018615722,291.1540222167969,291.1499938964844,263.1499938964844,261.5934143066406,280.9221496582031,293.6460266113281,291.1572265625,1.0,0.2437575906515121,0.7468374967575073,0.7468374967575073,1.0,1.0,-1.077392816543579,0.4497829377651214,0.6276098489761353,0.1869192868471145,0.0,0.0,0.9626703262329102,45.07582473754883,49.0,44.19602584838867,-11164.9375,153.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,310.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,21076.30859375,21240.0,0.0,0.0,0.2534613013267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4378162622451782,1.4378336668014526,-1.7320151528110728e-05,0.0,0.0002572310040704,0.0,0.0,333.7159118652344,0.0,0.0,0.0,0.7876451015472412,4.0,0.0,1.0
