time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669780,293.08905029296875,297.1499938964844,293.1499938964844,0.1152213588356971,-2567.665771484375,304.1448669433594,0.7748282551765442,0.1810433864593505,0.1637432873249054,293.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4939617812633514,0.050000000745058,0.0488773770630359,293.0384521484375,297.1499938964844,293.1499938964844,0.0724582225084304,-1386.13525390625,304.1405029296875,0.687102735042572,0.1255772858858108,0.0884252935647964,293.09771728515625,297.1499938964844,293.1499938964844,0.3019810318946838,-5819.193359375,304.1561584472656,0.9990000128746032,0.4606373906135559,0.3707790374755859,293.1670227050781,297.1499938964844,293.1499938964844,0.0030237121973186,-1145.2337646484375,295.25762939453125,0.4939617812633514,0.050000000745058,0.2318532317876815,291.17254638671875,291.1499938964844,263.1499938964844,261.5960388183594,280.9202575683594,293.6521301269531,291.1736755371094,1.0,0.2454111576080322,0.7466735243797302,0.7466735243797302,1.0,1.0,-1.084506273269653,0.4529556632041931,0.631550669670105,0.1882925182580948,0.0,0.0,0.9582309722900392,45.65675354003906,52.0,25.21819305419922,-11227.02734375,156.63279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,310.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21243.080078125,21240.0,0.0,0.0,0.254761278629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438245415687561,1.4382628202438354,-1.736536250973586e-05,0.0,0.0002585503098089,0.0,0.0,334.46942138671875,0.0,0.0,0.0,0.7879665493965149,4.0,0.0,1.0
669840,293.08905029296875,297.1499938964844,293.1499938964844,0.1152213588356971,-2567.665771484375,304.1448669433594,0.7748282551765442,0.1810433864593505,0.1637432873249054,293.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4939617812633514,0.050000000745058,0.0488773770630359,293.0384521484375,297.1499938964844,293.1499938964844,0.0724582225084304,-1386.13525390625,304.1405029296875,0.687102735042572,0.1255772858858108,0.0884252935647964,293.09771728515625,297.1499938964844,293.1499938964844,0.3019810318946838,-5819.193359375,304.1561584472656,0.9990000128746032,0.4606373906135559,0.3707790374755859,293.1670227050781,297.1499938964844,293.1499938964844,0.0030237121973186,-1145.2337646484375,295.25762939453125,0.4939617812633514,0.050000000745058,0.2318532317876815,291.17254638671875,291.1499938964844,263.1499938964844,261.5960388183594,280.9202575683594,293.6521301269531,291.1736755371094,1.0,0.2454111576080322,0.7466735243797302,0.7466735243797302,1.0,1.0,-1.084506273269653,0.4529556632041931,0.631550669670105,0.1882925182580948,0.0,0.0,0.9582309722900392,45.65675354003906,52.0,25.21819305419922,-11227.02734375,156.63279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,310.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21243.080078125,21240.0,0.0,0.0,0.254761278629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438245415687561,1.4382628202438354,-1.736536250973586e-05,0.0,0.0002585503098089,0.0,0.0,334.46942138671875,0.0,0.0,0.0,0.7879665493965149,4.0,0.0,1.0
669900,293.0890197753906,297.1499938964844,293.1499938964844,0.1158140003681182,-2578.253662109375,304.14471435546875,0.7744829058647156,0.181818351149559,0.1644560396671295,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4930299818515777,0.050000000745058,0.0488938651978969,293.0386962890625,297.1499938964844,293.1499938964844,0.0735119059681892,-1400.954345703125,304.14031982421875,0.6883787512779236,0.1269429922103881,0.0893913656473159,293.0978698730469,297.1499938964844,293.1499938964844,0.3038270175457001,-5848.9326171875,304.15167236328125,0.9990000128746032,0.4612698853015899,0.3728836178779602,293.1654357910156,297.1499938964844,293.1499938964844,0.0030250549316406,-1145.61865234375,295.2611389160156,0.4930299818515777,0.050000000745058,0.231931447982788,291.1757202148437,291.1499938964844,263.1499938964844,261.5972595214844,280.9214782714844,293.66033935546875,291.1760559082031,1.0,0.2466060817241668,0.7465915679931641,0.7465915679931641,1.0,1.0,-1.089160442352295,0.4550299644470215,0.6341305375099182,0.1892155855894088,0.0,0.0,0.956178903579712,46.13118362426758,52.0,15.003541946411133,-11261.6240234375,158.80950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735595703125,310.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,21271.021484375,22320.0,0.0,0.0,0.2553780376911163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436566710472107,1.4365839958190918,-1.7342374121653847e-05,0.0,0.0002591762458905,0.0,0.0,333.5278015136719,0.0,0.0,0.0,0.8021866679191589,4.0,0.0,1.0
669960,293.08905029296875,297.1499938964844,293.1499938964844,0.1163806393742561,-2588.308349609375,304.1446533203125,0.7738024592399597,0.1825881153345108,0.1651683747768402,293.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.491893321275711,0.050000000745058,0.0489142797887325,293.0389404296875,297.1499938964844,293.1499938964844,0.0745451152324676,-1415.495849609375,304.14019775390625,0.6893214583396912,0.1283026486635208,0.0903584063053131,293.0992736816406,297.1499938964844,293.1499938964844,0.3060986995697021,-5885.037109375,304.1472473144531,0.9990000128746032,0.4616579711437225,0.3754729330539703,293.1638488769531,297.1499938964844,293.1499938964844,0.0030277264304459,-1146.38623046875,295.26593017578125,0.491893321275711,0.050000000745058,0.2320282906293869,291.1804504394531,291.1499938964844,263.1499938964844,261.5984191894531,280.9242553710937,293.6714782714844,291.1825561523437,1.0,0.2480096220970153,0.7464344501495361,0.7464344501495361,1.0,1.0,-1.0944242477416992,0.457362562417984,0.6370617151260376,0.190267413854599,0.0,0.0,0.953736126422882,46.71315002441406,55.0,18.54849624633789,-11333.109375,161.3745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816772460937,310.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,22051.42578125,22320.0,0.0,0.0,0.2560402452945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4600586891174316,1.4600765705108645,-1.7932079572346993e-05,0.0,0.0002598483115434,0.0,0.0,350.3958740234375,0.0,0.0,0.0,0.8006923198699951,4.0,0.0,1.0
670020,293.08917236328125,297.1499938964844,293.1499938964844,0.1175795122981071,-2609.690673828125,304.1444091796875,0.7716005444526672,0.1841050237417221,0.1665845215320587,293.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4891081154346466,0.050000000745058,0.0489655882120132,293.0388488769531,297.1499938964844,293.1499938964844,0.0766738429665565,-1445.68310546875,304.1399230957031,0.6904131770133972,0.1311303079128265,0.0923146978020668,293.1058654785156,297.1499938964844,293.1499938964844,0.3121275305747986,-5979.83349609375,304.1380920410156,0.9990000128746032,0.4616181254386902,0.3819023668766022,293.16082763671875,297.1499938964844,293.1499938964844,0.0030318123754113,-1147.759521484375,295.27294921875,0.4891081154346466,0.050000000745058,0.232271671295166,291.1855163574219,291.1499938964844,263.1499938964844,261.6005554199219,280.9333801269531,293.70098876953125,291.184814453125,1.0,0.251359075307846,0.746120274066925,0.746120274066925,1.0,1.0,-1.1065419912338257,0.4627219438552856,0.6438201069831848,0.1927608102560043,0.0,0.0,0.9483783841133118,48.16452407836914,58.0,1.9888482093811035,-11417.5595703125,167.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,310.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22312.826171875,22320.0,0.0,0.0,0.2574391663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614558219909668,1.461473822593689,-1.801598227757495e-05,0.0,0.0002612680254969,0.0,0.0,352.05938720703125,0.0,0.0,0.0,0.8015502095222473,4.0,0.0,1.0
670080,293.08917236328125,297.1499938964844,293.1499938964844,0.1175795122981071,-2609.690673828125,304.1444091796875,0.7716005444526672,0.1841050237417221,0.1665845215320587,293.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4891081154346466,0.050000000745058,0.0489655882120132,293.0388488769531,297.1499938964844,293.1499938964844,0.0766738429665565,-1445.68310546875,304.1399230957031,0.6904131770133972,0.1311303079128265,0.0923146978020668,293.1058654785156,297.1499938964844,293.1499938964844,0.3121275305747986,-5979.83349609375,304.1380920410156,0.9990000128746032,0.4616181254386902,0.3819023668766022,293.16082763671875,297.1499938964844,293.1499938964844,0.0030318123754113,-1147.759521484375,295.27294921875,0.4891081154346466,0.050000000745058,0.232271671295166,291.1855163574219,291.1499938964844,263.1499938964844,261.6005554199219,280.9333801269531,293.70098876953125,291.184814453125,1.0,0.251359075307846,0.746120274066925,0.746120274066925,1.0,1.0,-1.1065419912338257,0.4627219438552856,0.6438201069831848,0.1927608102560043,0.0,0.0,0.9483783841133118,48.16452407836914,58.0,1.9888482093811035,-11417.5595703125,167.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,310.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22312.826171875,22320.0,0.0,0.0,0.2574391663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4614558219909668,1.461473822593689,-1.801598227757495e-05,0.0,0.0002612680254969,0.0,0.0,352.05938720703125,0.0,0.0,0.0,0.8015502095222473,4.0,0.0,1.0
670140,293.0894470214844,297.1499938964844,293.1499938964844,0.1189542710781097,-2634.4697265625,304.1439819335937,0.768639087677002,0.1855949610471725,0.1679853200912475,293.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4858398139476776,0.050000000745058,0.0490277111530303,293.0343017578125,297.1499938964844,293.1499938964844,0.0794780924916267,-1485.994140625,304.1385803222656,0.6920595169067383,0.1348605155944824,0.0947937369346618,293.1195983886719,297.1499938964844,293.1499938964844,0.3199802041053772,-6102.0078125,304.1289978027344,0.9990000128746032,0.4599654674530029,0.3895451724529266,293.1578369140625,297.1499938964844,293.1499938964844,0.0030402466654777,-1151.5367431640625,295.26812744140625,0.4858398139476776,0.050000000745058,0.2325663566589355,291.1718139648437,291.1499938964844,263.1499938964844,261.6024780273437,280.9467163085937,293.7389221191406,291.1696472167969,1.0,0.2553127706050873,0.7458060383796692,0.7458060383796692,1.0,1.0,-1.1207997798919678,0.4690093398094177,0.6517904996871948,0.1958189755678177,0.0,0.0,0.9462472796440125,49.92111587524414,61.0,-17.83540153503418,-11505.24609375,175.09768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,310.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,22347.22265625,23400.0,0.0,0.0,0.2589231133460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4585975408554075,1.4586154222488403,-1.7973077774513513e-05,0.0,0.0002627740323077,0.0,0.0,350.3612976074219,0.0,0.0,0.0,0.8152637481689453,4.0,0.0,1.0
670200,293.0894470214844,297.1499938964844,293.1499938964844,0.1189542710781097,-2634.4697265625,304.1439819335937,0.768639087677002,0.1855949610471725,0.1679853200912475,293.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4858398139476776,0.050000000745058,0.0490277111530303,293.0343017578125,297.1499938964844,293.1499938964844,0.0794780924916267,-1485.994140625,304.1385803222656,0.6920595169067383,0.1348605155944824,0.0947937369346618,293.1195983886719,297.1499938964844,293.1499938964844,0.3199802041053772,-6102.0078125,304.1289978027344,0.9990000128746032,0.4599654674530029,0.3895451724529266,293.1578369140625,297.1499938964844,293.1499938964844,0.0030402466654777,-1151.5367431640625,295.26812744140625,0.4858398139476776,0.050000000745058,0.2325663566589355,291.1718139648437,291.1499938964844,263.1499938964844,261.6024780273437,280.9467163085937,293.7389221191406,291.1696472167969,1.0,0.2553127706050873,0.7458060383796692,0.7458060383796692,1.0,1.0,-1.1207997798919678,0.4690093398094177,0.6517904996871948,0.1958189755678177,0.0,0.0,0.9462472796440125,49.92111587524414,61.0,-17.83540153503418,-11505.24609375,175.09768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,310.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,22347.22265625,23400.0,0.0,0.0,0.2589231133460998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4585975408554075,1.4586154222488403,-1.7973077774513513e-05,0.0,0.0002627740323077,0.0,0.0,350.3612976074219,0.0,0.0,0.0,0.8152637481689453,4.0,0.0,1.0
670260,293.0897521972656,297.1499938964844,293.1499938964844,0.1202853769063949,-2658.312744140625,304.1437683105469,0.7651902437210083,0.1870645135641098,0.1693750917911529,293.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4821894764900207,0.050000000745058,0.0490986295044422,293.02667236328125,297.1499938964844,293.1499938964844,0.08285803347826,-1534.8455810546875,304.1367492675781,0.6945280432701111,0.1393329948186874,0.0978469401597976,293.139404296875,297.1499938964844,293.1499938964844,0.3287784159183502,-6237.1220703125,304.1213684082031,0.9990000128746032,0.4567355513572693,0.3980907499790191,293.1547546386719,297.1499938964844,293.1499938964844,0.0030507440678775,-1155.9110107421875,295.2668151855469,0.4821894764900207,0.050000000745058,0.2329027503728866,291.161376953125,291.1499938964844,263.1499938964844,261.60418701171875,280.9669189453125,293.7886047363281,291.15972900390625,1.0,0.2597470879554748,0.7453823685646057,0.7453823685646057,1.0,1.0,-1.1368780136108398,0.4760621190071106,0.6608158349990845,0.1993843615055084,0.0,0.0,0.9455138444900512,51.92921829223633,49.0,-16.9429988861084,-11639.478515625,183.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596435546875,310.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23265.2109375,23400.0,0.0,0.0,0.2606776654720306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487026333808899,1.4870449304580688,-1.868919389380608e-05,0.0,0.0002645546919666,0.0,0.0,371.3664855957031,0.0,0.0,0.0,0.8162069916725159,4.0,0.0,1.0
670320,293.0897521972656,297.1499938964844,293.1499938964844,0.1202853769063949,-2658.312744140625,304.1437683105469,0.7651902437210083,0.1870645135641098,0.1693750917911529,293.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4821894764900207,0.050000000745058,0.0490986295044422,293.02667236328125,297.1499938964844,293.1499938964844,0.08285803347826,-1534.8455810546875,304.1367492675781,0.6945280432701111,0.1393329948186874,0.0978469401597976,293.139404296875,297.1499938964844,293.1499938964844,0.3287784159183502,-6237.1220703125,304.1213684082031,0.9990000128746032,0.4567355513572693,0.3980907499790191,293.1547546386719,297.1499938964844,293.1499938964844,0.0030507440678775,-1155.9110107421875,295.2668151855469,0.4821894764900207,0.050000000745058,0.2329027503728866,291.161376953125,291.1499938964844,263.1499938964844,261.60418701171875,280.9669189453125,293.7886047363281,291.15972900390625,1.0,0.2597470879554748,0.7453823685646057,0.7453823685646057,1.0,1.0,-1.1368780136108398,0.4760621190071106,0.6608158349990845,0.1993843615055084,0.0,0.0,0.9455138444900512,51.92921829223633,49.0,-16.9429988861084,-11639.478515625,183.8359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596435546875,310.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23265.2109375,23400.0,0.0,0.0,0.2606776654720306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487026333808899,1.4870449304580688,-1.868919389380608e-05,0.0,0.0002645546919666,0.0,0.0,371.3664855957031,0.0,0.0,0.0,0.8162069916725159,4.0,0.0,1.0
670380,293.08984375,297.1499938964844,293.1499938964844,0.1215721368789672,-2681.31396484375,304.1437072753906,0.7692497968673706,0.1885702610015869,0.1706856787204742,293.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4835679829120636,0.050000000745058,0.0490716621279716,293.0190124511719,297.1499938964844,293.1499938964844,0.0864963755011558,-1587.697998046875,304.1351318359375,0.7047384977340698,0.1440196335315704,0.1011361107230186,293.1547241210937,297.1499938964844,293.1499938964844,0.3266240656375885,-6199.1474609375,304.1351013183594,0.9990000128746032,0.4538604021072387,0.3948709368705749,293.1512451171875,297.1499938964844,293.1499938964844,0.003057591849938,-1158.982177734375,295.26629638671875,0.4835679829120636,0.050000000745058,0.2327748388051986,291.1488952636719,291.1499938964844,263.1499938964844,261.60565185546875,280.9908142089844,293.8298034667969,291.148681640625,1.0,0.2585160434246063,0.7449586391448975,0.7449586391448975,1.0,1.0,-1.138357400894165,0.4766473174095154,0.6617101430892944,0.199657529592514,0.0,0.0,0.9466776847839355,51.26681137084961,37.0,-11.564428329467772,-11639.72265625,183.0083770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,310.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23354.140625,23400.0,0.0,0.0,0.262483537197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4910334348678589,1.4910521507263184,-1.8781771359499544e-05,0.0,0.0002663874183781,0.0,0.0,374.2648315429688,0.0,0.0,0.0,0.8182177543640137,4.0,0.0,1.0
670440,293.08984375,297.1499938964844,293.1499938964844,0.1215721368789672,-2681.31396484375,304.1437072753906,0.7692497968673706,0.1885702610015869,0.1706856787204742,293.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4835679829120636,0.050000000745058,0.0490716621279716,293.0190124511719,297.1499938964844,293.1499938964844,0.0864963755011558,-1587.697998046875,304.1351318359375,0.7047384977340698,0.1440196335315704,0.1011361107230186,293.1547241210937,297.1499938964844,293.1499938964844,0.3266240656375885,-6199.1474609375,304.1351013183594,0.9990000128746032,0.4538604021072387,0.3948709368705749,293.1512451171875,297.1499938964844,293.1499938964844,0.003057591849938,-1158.982177734375,295.26629638671875,0.4835679829120636,0.050000000745058,0.2327748388051986,291.1488952636719,291.1499938964844,263.1499938964844,261.60565185546875,280.9908142089844,293.8298034667969,291.148681640625,1.0,0.2585160434246063,0.7449586391448975,0.7449586391448975,1.0,1.0,-1.138357400894165,0.4766473174095154,0.6617101430892944,0.199657529592514,0.0,0.0,0.9466776847839355,51.26681137084961,37.0,-11.564428329467772,-11639.72265625,183.0083770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,310.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23354.140625,23400.0,0.0,0.0,0.262483537197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4910334348678589,1.4910521507263184,-1.8781771359499544e-05,0.0,0.0002663874183781,0.0,0.0,374.2648315429688,0.0,0.0,0.0,0.8182177543640137,4.0,0.0,1.0
670500,293.0897827148437,297.1499938964844,293.1499938964844,0.122124046087265,-2691.02490234375,304.14385986328125,0.7739966511726379,0.189345121383667,0.171329841017723,293.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4859905540943146,0.050000000745058,0.0490246973931789,293.0177307128906,297.1499938964844,293.1499938964844,0.0880328491330146,-1609.9403076171875,304.1350402832031,0.711767852306366,0.1459334045648574,0.1025697439908981,293.15435791015625,297.1499938964844,293.1499938964844,0.321335881948471,-6114.83544921875,304.1474304199219,0.9990000128746032,0.4538638591766357,0.3891908526420593,293.1493835449219,297.1499938964844,293.1499938964844,0.0030587017536163,-1159.3040771484375,295.2721862792969,0.4859905540943146,0.050000000745058,0.2325520664453506,291.1504821777344,291.1499938964844,263.1499938964844,261.6063232421875,280.9948425292969,293.8316650390625,291.1513977050781,1.0,0.2562105655670166,0.7447468042373657,0.7447468042373657,1.0,1.0,-1.1337124109268188,0.4745762944221496,0.659136176109314,0.1985081434249878,0.0,0.0,0.946513831615448,50.01459884643555,37.0,-0.7250365018844604,-11610.3642578125,179.16683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,310.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23375.328125,24480.0,0.0,0.0,0.2632400691509247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4919637441635132,1.4919824600219729,-1.8803413695422933e-05,0.0,0.0002671552065294,0.0,0.0,374.94146728515625,0.0,0.0,0.0,0.8336553573608398,4.0,0.0,1.0
670560,293.08966064453125,297.1499938964844,293.1499938964844,0.1225536838173866,-2698.3525390625,304.1441955566406,0.7803701758384705,0.19013112783432,0.1719692945480346,293.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4893558621406555,0.050000000745058,0.0489608012139797,293.0189514160156,297.1499938964844,293.1499938964844,0.0891633108258247,-1626.11181640625,304.1357116699219,0.7190834283828735,0.1473675817251205,0.1037011370062828,293.1476745605469,297.1499938964844,293.1499938964844,0.3135601580142975,-5991.85791015625,304.1620788574219,0.9990000128746032,0.4551188051700592,0.3813254237174988,293.14752197265625,297.1499938964844,293.1499938964844,0.0030587634537369,-1158.746337890625,295.285400390625,0.4893558621406555,0.050000000745058,0.2322489619255066,291.16229248046875,291.1499938964844,263.1499938964844,261.60693359375,280.99200439453125,293.8189392089844,291.16668701171875,1.0,0.2529259324073791,0.7445597052574158,0.7445597052574158,1.0,1.0,-1.1259589195251465,0.4711466133594513,0.6548123359680176,0.1966267079114914,0.0,0.0,0.9446176886558532,48.29203796386719,40.0,24.90958976745605,-11597.970703125,173.52174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605895996094,310.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,24184.017578125,24480.0,0.0,0.0,0.2638897895812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164180994033811,1.516437530517578,-1.94330405065557e-05,0.0,0.0002678145829122,0.0,0.0,393.7944946289063,0.0,0.0,0.0,0.8325011134147644,4.0,0.0,1.0
670620,293.089599609375,297.1499938964844,293.1499938964844,0.1233792975544929,-2712.328857421875,304.1447448730469,0.7886465787887573,0.191673994064331,0.173297494649887,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4931544065475464,0.050000000745058,0.0488914623856544,293.02789306640625,297.1499938964844,293.1499938964844,0.0903391987085342,-1642.5220947265625,304.1385498046875,0.7271003127098083,0.1488891243934631,0.1049937382340431,293.12371826171875,297.1499938964844,293.1499938964844,0.304119199514389,-5844.5537109375,304.1732788085937,0.9990000128746032,0.4600248336791992,0.3726003170013428,293.1440734863281,297.1499938964844,293.1499938964844,0.003057233756408,-1156.7410888671875,295.3190002441406,0.4931544065475464,0.050000000745058,0.2319200485944748,291.1962890625,291.1499938964844,263.1499938964844,261.60797119140625,280.97119140625,293.7743835449219,291.1990051269531,1.0,0.2498565465211868,0.7441855072975159,0.7441855072975159,1.0,1.0,-1.118148684501648,0.4677040576934814,0.6504446268081665,0.1945944875478744,0.0,0.0,0.935967743396759,46.42868423461914,43.0,36.2252082824707,-11571.7451171875,167.66195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,310.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24508.908203125,24480.0,0.0,0.0,0.2647712528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515882134437561,1.5159015655517578,-1.9496645109029487e-05,0.0,0.0002687091764528,0.0,0.0,394.4397583007813,0.0,0.0,0.0,0.8323562741279602,4.0,0.0,1.0
670680,293.089599609375,297.1499938964844,293.1499938964844,0.1233792975544929,-2712.328857421875,304.1447448730469,0.7886465787887573,0.191673994064331,0.173297494649887,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4931544065475464,0.050000000745058,0.0488914623856544,293.02789306640625,297.1499938964844,293.1499938964844,0.0903391987085342,-1642.5220947265625,304.1385498046875,0.7271003127098083,0.1488891243934631,0.1049937382340431,293.12371826171875,297.1499938964844,293.1499938964844,0.304119199514389,-5844.5537109375,304.1732788085937,0.9990000128746032,0.4600248336791992,0.3726003170013428,293.1440734863281,297.1499938964844,293.1499938964844,0.003057233756408,-1156.7410888671875,295.3190002441406,0.4931544065475464,0.050000000745058,0.2319200485944748,291.1962890625,291.1499938964844,263.1499938964844,261.60797119140625,280.97119140625,293.7743835449219,291.1990051269531,1.0,0.2498565465211868,0.7441855072975159,0.7441855072975159,1.0,1.0,-1.118148684501648,0.4677040576934814,0.6504446268081665,0.1945944875478744,0.0,0.0,0.935967743396759,46.42868423461914,43.0,36.2252082824707,-11571.7451171875,167.66195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,310.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24508.908203125,24480.0,0.0,0.0,0.2647712528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515882134437561,1.5159015655517578,-1.9496645109029487e-05,0.0,0.0002687091764528,0.0,0.0,394.4397583007813,0.0,0.0,0.0,0.8323562741279602,4.0,0.0,1.0
670740,293.0896911621094,297.1499938964844,293.1499938964844,0.1243377700448036,-2728.88623046875,304.1448974609375,0.7935306429862976,0.1931827962398529,0.1746287196874618,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.4948589503765106,0.050000000745058,0.0488615036010742,293.0382995605469,297.1499938964844,293.1499938964844,0.0909649133682251,-1651.1092529296875,304.14129638671875,0.7309033870697021,0.1498714685440063,0.1056872755289077,293.10076904296875,297.1499938964844,293.1499938964844,0.2995527386665344,-5775.1142578125,304.17291259765625,0.9990000128746032,0.4653492867946625,0.3687676191329956,293.14080810546875,297.1499938964844,293.1499938964844,0.0030607066582888,-1157.1622314453125,295.3442077636719,0.4948589503765106,0.050000000745058,0.231777936220169,291.2170715332031,291.1499938964844,263.1499938964844,261.6088256835937,280.9567565917969,293.7455444335937,291.2189025878906,1.0,0.2486082166433334,0.7438113689422607,0.7438113689422607,1.0,1.0,-1.1157702207565308,0.4666350483894348,0.649135172367096,0.1938749700784683,0.0,0.0,0.9255419969558716,45.63614654541016,46.0,28.94610977172852,-11571.3984375,165.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,311.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,24620.685546875,25560.0,0.0,0.0,0.2652168273925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044598579406738,1.504479169845581,-1.9312428776174784e-05,0.0,0.0002691613626666,0.0,0.0,387.0698852539063,0.0,0.0,0.0,0.8419317603111267,4.0,0.0,1.0
670800,293.0896911621094,297.1499938964844,293.1499938964844,0.1243377700448036,-2728.88623046875,304.1448974609375,0.7935306429862976,0.1931827962398529,0.1746287196874618,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2150573730469,0.4948589503765106,0.050000000745058,0.0488615036010742,293.0382995605469,297.1499938964844,293.1499938964844,0.0909649133682251,-1651.1092529296875,304.14129638671875,0.7309033870697021,0.1498714685440063,0.1056872755289077,293.10076904296875,297.1499938964844,293.1499938964844,0.2995527386665344,-5775.1142578125,304.17291259765625,0.9990000128746032,0.4653492867946625,0.3687676191329956,293.14080810546875,297.1499938964844,293.1499938964844,0.0030607066582888,-1157.1622314453125,295.3442077636719,0.4948589503765106,0.050000000745058,0.231777936220169,291.2170715332031,291.1499938964844,263.1499938964844,261.6088256835937,280.9567565917969,293.7455444335937,291.2189025878906,1.0,0.2486082166433334,0.7438113689422607,0.7438113689422607,1.0,1.0,-1.1157702207565308,0.4666350483894348,0.649135172367096,0.1938749700784683,0.0,0.0,0.9255419969558716,45.63614654541016,46.0,28.94610977172852,-11571.3984375,165.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,311.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,24620.685546875,25560.0,0.0,0.0,0.2652168273925781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044598579406738,1.504479169845581,-1.9312428776174784e-05,0.0,0.0002691613626666,0.0,0.0,387.0698852539063,0.0,0.0,0.0,0.8419317603111267,4.0,0.0,1.0
670860,293.08990478515625,297.1499938964844,293.1499938964844,0.1252510845661163,-2744.548095703125,304.14508056640625,0.7959195971488953,0.1946682184934616,0.1759629547595977,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.495048314332962,0.050000000745058,0.0488582141697406,293.0457458496094,297.1499938964844,293.1499938964844,0.0916822701692581,-1661.080322265625,304.1429748535156,0.7329214215278625,0.1511830687522888,0.1065148636698722,293.08447265625,297.1499938964844,293.1499938964844,0.2981278300285339,-5755.13916015625,304.16754150390625,0.9990000128746032,0.4699157178401947,0.3683454394340515,293.1376037597656,297.1499938964844,293.1499938964844,0.0030666040256619,-1158.3094482421875,295.37286376953125,0.495048314332962,0.050000000745058,0.2317623347043991,291.2415771484375,291.1499938964844,263.1499938964844,261.6094665527344,280.9508972167969,293.7367553710937,291.24346923828125,1.0,0.248840183019638,0.7436086535453796,0.7436086535453796,1.0,1.0,-1.117833971977234,0.4675352573394775,0.6502987146377563,0.1942416429519653,0.0,0.0,0.9117419123649596,45.578250885009766,49.0,30.50773811340332,-11625.18359375,165.95335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,311.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25643.8984375,25560.0,0.0,0.0,0.2654777467250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147936344146729,1.5148133039474487,-1.9733290173462592e-05,0.0,0.0002694261493161,0.0,0.0,397.224365234375,0.0,0.0,0.0,0.8340970873832703,4.0,0.0,1.0
670920,293.08990478515625,297.1499938964844,293.1499938964844,0.1252510845661163,-2744.548095703125,304.14508056640625,0.7959195971488953,0.1946682184934616,0.1759629547595977,293.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.495048314332962,0.050000000745058,0.0488582141697406,293.0457458496094,297.1499938964844,293.1499938964844,0.0916822701692581,-1661.080322265625,304.1429748535156,0.7329214215278625,0.1511830687522888,0.1065148636698722,293.08447265625,297.1499938964844,293.1499938964844,0.2981278300285339,-5755.13916015625,304.16754150390625,0.9990000128746032,0.4699157178401947,0.3683454394340515,293.1376037597656,297.1499938964844,293.1499938964844,0.0030666040256619,-1158.3094482421875,295.37286376953125,0.495048314332962,0.050000000745058,0.2317623347043991,291.2415771484375,291.1499938964844,263.1499938964844,261.6094665527344,280.9508972167969,293.7367553710937,291.24346923828125,1.0,0.248840183019638,0.7436086535453796,0.7436086535453796,1.0,1.0,-1.117833971977234,0.4675352573394775,0.6502987146377563,0.1942416429519653,0.0,0.0,0.9117419123649596,45.578250885009766,49.0,30.50773811340332,-11625.18359375,165.95335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,311.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25643.8984375,25560.0,0.0,0.0,0.2654777467250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147936344146729,1.5148133039474487,-1.9733290173462592e-05,0.0,0.0002694261493161,0.0,0.0,397.224365234375,0.0,0.0,0.0,0.8340970873832703,4.0,0.0,1.0
670980,293.0902099609375,297.1499938964844,293.1499938964844,0.1263592392206192,-2763.96044921875,304.1448669433594,0.7963361740112305,0.1961322724819183,0.177296757698059,293.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.4940530359745025,0.050000000745058,0.0488755404949188,293.0484619140625,297.1499938964844,293.1499938964844,0.0930508002638816,-1680.851318359375,304.1429748535156,0.7343469858169556,0.1532645374536514,0.1078355461359024,293.0770874023437,297.1499938964844,293.1499938964844,0.2997609078884125,-5783.23828125,304.158935546875,0.9990000128746032,0.4730896949768066,0.3705720901489258,293.1343994140625,297.1499938964844,293.1499938964844,0.0030757628846913,-1161.46044921875,295.390869140625,0.4940530359745025,0.050000000745058,0.2318445295095443,291.2488098144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9512634277344,293.74224853515625,291.2485656738281,1.0,0.2502790093421936,0.7434058785438538,0.7434058785438538,1.0,1.0,-1.1238107681274414,0.4701448678970337,0.6536658406257629,0.1955540478229522,0.0,0.0,0.8978749513626099,46.09522247314453,52.0,9.628947257995604,-11658.283203125,168.68380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,311.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25792.271484375,25560.0,0.0,0.0,0.2656027972698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4948170185089111,1.494836449623108,-1.940175570780412e-05,0.0,0.0002695530711207,0.0,0.0,384.2287902832031,0.0,0.0,0.0,0.8247039318084717,4.0,0.0,1.0
671040,293.0902099609375,297.1499938964844,293.1499938964844,0.1263592392206192,-2763.96044921875,304.1448669433594,0.7963361740112305,0.1961322724819183,0.177296757698059,293.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.4940530359745025,0.050000000745058,0.0488755404949188,293.0484619140625,297.1499938964844,293.1499938964844,0.0930508002638816,-1680.851318359375,304.1429748535156,0.7343469858169556,0.1532645374536514,0.1078355461359024,293.0770874023437,297.1499938964844,293.1499938964844,0.2997609078884125,-5783.23828125,304.158935546875,0.9990000128746032,0.4730896949768066,0.3705720901489258,293.1343994140625,297.1499938964844,293.1499938964844,0.0030757628846913,-1161.46044921875,295.390869140625,0.4940530359745025,0.050000000745058,0.2318445295095443,291.2488098144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9512634277344,293.74224853515625,291.2485656738281,1.0,0.2502790093421936,0.7434058785438538,0.7434058785438538,1.0,1.0,-1.1238107681274414,0.4701448678970337,0.6536658406257629,0.1955540478229522,0.0,0.0,0.8978749513626099,46.09522247314453,52.0,9.628947257995604,-11658.283203125,168.68380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,311.1459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25792.271484375,25560.0,0.0,0.0,0.2656027972698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4948170185089111,1.494836449623108,-1.940175570780412e-05,0.0,0.0002695530711207,0.0,0.0,384.2287902832031,0.0,0.0,0.0,0.8247039318084717,4.0,0.0,1.0
671100,293.0903625488281,297.1499938964844,293.1499938964844,0.1269864588975906,-2775.056640625,304.1446533203125,0.7959310412406921,0.1968571543693542,0.177963376045227,293.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.4931908547878265,0.050000000745058,0.0488907657563686,293.0488586425781,297.1499938964844,293.1499938964844,0.09396743029356,-1694.2093505859375,304.1426086425781,0.7349011301994324,0.1544714421033859,0.1086665913462638,293.0763244628906,297.1499938964844,293.1499938964844,0.3015841245651245,-5812.9384765625,304.15399169921875,0.9990000128746032,0.4741667509078979,0.372517317533493,293.1327819824219,297.1499938964844,293.1499938964844,0.0030820535030215,-1163.9599609375,295.3957824707031,0.4931908547878265,0.050000000745058,0.2319167554378509,291.2457275390625,291.1499938964844,263.1499938964844,261.6100769042969,280.9535217285156,293.74957275390625,291.24462890625,1.0,0.2513799369335174,0.7433045506477356,0.7433045506477356,1.0,1.0,-1.1280475854873655,0.4719945788383484,0.6560530066490173,0.1965164989233017,0.0,0.0,0.8917862772941589,46.53705978393555,52.0,-1.6617720127105713,-11678.8984375,170.77862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316467285156,311.1507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,25806.830078125,24480.0,0.0,0.0,0.2656401693820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483726143836975,1.4837453365325928,-1.9204446289222687e-05,0.0,0.0002695910225156,0.0,0.0,376.9436950683594,0.0,0.0,0.0,0.804469883441925,4.0,0.0,1.0
671160,293.0905456542969,297.1499938964844,293.1499938964844,0.1277180910110473,-2788.149658203125,304.144287109375,0.7951746582984924,0.1975771784782409,0.1786293387413025,293.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.4921219646930694,0.050000000745058,0.0489099100232124,293.0487976074219,297.1499938964844,293.1499938964844,0.0950122848153114,-1709.54150390625,304.1420288085937,0.735252857208252,0.1557665318250656,0.1095451861619949,293.0772705078125,297.1499938964844,293.1499938964844,0.3041523993015289,-5854.27099609375,304.1485900878906,0.9990000128746032,0.4749195873737335,0.3749484419822693,293.1311340332031,297.1499938964844,293.1499938964844,0.0030889289919286,-1167.087890625,295.3952941894531,0.4921219646930694,0.050000000745058,0.2320075631141662,291.234130859375,291.1499938964844,263.1499938964844,261.6101989746094,280.957275390625,293.7596130371094,291.2300720214844,1.0,0.2526960372924804,0.7431306838989258,0.7431306838989258,1.0,1.0,-1.132951021194458,0.4741243422031402,0.6588266491889954,0.1976335942745208,0.0,0.0,0.8872395753860474,47.08744812011719,55.0,-24.54309844970703,-11670.171875,173.29481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,311.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,24992.35546875,24480.0,0.0,0.0,0.2656269073486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4501599073410034,1.4501783847808838,-1.8422237189952284e-05,0.0,0.0002695775474421,0.0,0.0,352.94586181640625,0.0,0.0,0.0,0.8013802170753479,4.0,0.0,1.0
671220,293.0909423828125,297.1499938964844,293.1499938964844,0.129283607006073,-2816.197021484375,304.1435852050781,0.7928195595741272,0.1990032345056533,0.1799582988023758,293.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.4894886612892151,0.050000000745058,0.048958234488964,293.0460205078125,297.1499938964844,293.1499938964844,0.0975370928645134,-1746.5819091796875,304.1404724121094,0.7359025478363037,0.1588852107524871,0.1116361394524574,293.08477783203125,297.1499938964844,293.1499938964844,0.3108165562152862,-5959.9169921875,304.13800048828125,0.9990000128746032,0.4752537608146667,0.3810160458087921,293.1277770996094,297.1499938964844,293.1499938964844,0.0031085882801562,-1175.9237060546875,295.3876953125,0.4894886612892151,0.050000000745058,0.2322367876768112,291.1996459960937,291.1499938964844,263.1499938964844,261.6102600097656,280.9674987792969,293.78582763671875,291.1961364746094,1.0,0.2558963596820831,0.7427830696105957,0.7427830696105957,1.0,1.0,-1.1446709632873535,0.4792197346687317,0.665451169013977,0.2003456056118011,0.0,0.0,0.8829839825630188,48.46981048583984,58.0,-41.132694244384766,-11728.1689453125,179.5139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,311.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24677.099609375,24480.0,0.0,0.0,0.2656115591526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430712342262268,1.4307303428649902,-1.8010723579209298e-05,0.0,0.0002695619768928,0.0,0.0,339.9638061523437,0.0,0.0,0.0,0.7920465469360352,4.0,0.0,1.0
671280,293.0909423828125,297.1499938964844,293.1499938964844,0.129283607006073,-2816.197021484375,304.1435852050781,0.7928195595741272,0.1990032345056533,0.1799582988023758,293.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.4894886612892151,0.050000000745058,0.048958234488964,293.0460205078125,297.1499938964844,293.1499938964844,0.0975370928645134,-1746.5819091796875,304.1404724121094,0.7359025478363037,0.1588852107524871,0.1116361394524574,293.08477783203125,297.1499938964844,293.1499938964844,0.3108165562152862,-5959.9169921875,304.13800048828125,0.9990000128746032,0.4752537608146667,0.3810160458087921,293.1277770996094,297.1499938964844,293.1499938964844,0.0031085882801562,-1175.9237060546875,295.3876953125,0.4894886612892151,0.050000000745058,0.2322367876768112,291.1996459960937,291.1499938964844,263.1499938964844,261.6102600097656,280.9674987792969,293.78582763671875,291.1961364746094,1.0,0.2558963596820831,0.7427830696105957,0.7427830696105957,1.0,1.0,-1.1446709632873535,0.4792197346687317,0.665451169013977,0.2003456056118011,0.0,0.0,0.8829839825630188,48.46981048583984,58.0,-41.132694244384766,-11728.1689453125,179.5139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,311.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24677.099609375,24480.0,0.0,0.0,0.2656115591526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430712342262268,1.4307303428649902,-1.8010723579209298e-05,0.0,0.0002695619768928,0.0,0.0,339.9638061523437,0.0,0.0,0.0,0.7920465469360352,4.0,0.0,1.0
671340,293.0914001464844,297.1499938964844,293.1499938964844,0.1308532506227493,-2844.210693359375,304.14312744140625,0.7895990014076233,0.2004037648439407,0.1812768876552581,293.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4863325953483581,0.050000000745058,0.0490179881453514,293.04058837890625,297.1499938964844,293.1499938964844,0.1005682796239852,-1790.79638671875,304.1385803222656,0.736666202545166,0.1626135557889938,0.1141776591539383,293.0989685058594,297.1499938964844,293.1499938964844,0.3189446926116943,-6086.79833984375,304.12847900390625,0.9990000128746032,0.4740386605262756,0.3883874118328094,293.1243591308594,297.1499938964844,293.1499938964844,0.0031296741217374,-1185.3035888671875,295.3817749023437,0.4863325953483581,0.050000000745058,0.2325202226638794,291.1655578613281,291.1499938964844,263.1499938964844,261.61016845703125,280.9818725585937,293.8209533691406,291.1618957519531,1.0,0.2597259283065796,0.7424353957176208,0.7424353957176208,1.0,1.0,-1.158563256263733,0.4852688908576965,0.6732943654060364,0.2036115527153015,0.0,0.0,0.8831705451011658,50.17390441894531,61.0,-46.90306091308594,-11808.4833984375,187.1558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,311.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24530.84375,23400.0,0.0,0.0,0.2657957375049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245706796646118,1.4245885610580444,-1.7871161617222242e-05,0.0,0.000269748881692,0.0,0.0,335.79473876953125,0.0,0.0,0.0,0.7741312384605408,4.0,0.0,1.0
671400,293.0914001464844,297.1499938964844,293.1499938964844,0.1308532506227493,-2844.210693359375,304.14312744140625,0.7895990014076233,0.2004037648439407,0.1812768876552581,293.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4863325953483581,0.050000000745058,0.0490179881453514,293.04058837890625,297.1499938964844,293.1499938964844,0.1005682796239852,-1790.79638671875,304.1385803222656,0.736666202545166,0.1626135557889938,0.1141776591539383,293.0989685058594,297.1499938964844,293.1499938964844,0.3189446926116943,-6086.79833984375,304.12847900390625,0.9990000128746032,0.4740386605262756,0.3883874118328094,293.1243591308594,297.1499938964844,293.1499938964844,0.0031296741217374,-1185.3035888671875,295.3817749023437,0.4863325953483581,0.050000000745058,0.2325202226638794,291.1655578613281,291.1499938964844,263.1499938964844,261.61016845703125,280.9818725585937,293.8209533691406,291.1618957519531,1.0,0.2597259283065796,0.7424353957176208,0.7424353957176208,1.0,1.0,-1.158563256263733,0.4852688908576965,0.6732943654060364,0.2036115527153015,0.0,0.0,0.8831705451011658,50.17390441894531,61.0,-46.90306091308594,-11808.4833984375,187.1558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091796875,311.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24530.84375,23400.0,0.0,0.0,0.2657957375049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245706796646118,1.4245885610580444,-1.7871161617222242e-05,0.0,0.000269748881692,0.0,0.0,335.79473876953125,0.0,0.0,0.0,0.7741312384605408,4.0,0.0,1.0
671460,293.092041015625,297.1499938964844,293.1499938964844,0.132641315460205,-2876.3076171875,304.1424255371094,0.7857544422149658,0.2017630189657211,0.1825743466615677,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4827518761157989,0.050000000745058,0.0490873865783214,293.0333251953125,297.1499938964844,293.1499938964844,0.1042322292923927,-1844.0550537109373,304.13629150390625,0.7375735640525818,0.1668590158224105,0.1171078979969024,293.1188659667969,297.1499938964844,293.1499938964844,0.3288356065750122,-6239.67236328125,304.1191711425781,0.9990000128746032,0.4713096916675567,0.3967771530151367,293.1213073730469,297.1499938964844,293.1499938964844,0.0031526370439678,-1196.27587890625,295.3634338378906,0.4827518761157989,0.050000000745058,0.232849434018135,291.1126708984375,291.1499938964844,263.1499938964844,261.6098937988281,280.976318359375,293.823486328125,291.1068420410156,1.0,0.2640533745288849,0.741976261138916,0.741976261138916,1.0,1.0,-1.1741857528686523,0.4920640885829925,0.6821216940879822,0.2073103189468383,0.0,0.0,0.8913875818252563,52.14958572387695,64.0,-70.91598510742188,-11874.603515625,196.0553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,311.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23436.208984375,23400.0,0.0,0.0,0.2661884129047394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027689695358276,1.4027862548828125,-1.7249296433874406e-05,0.0,0.0002701474004425,0.0,0.0,319.607177734375,0.0,0.0,0.0,0.7764692306518555,4.0,0.0,1.0
671520,293.092041015625,297.1499938964844,293.1499938964844,0.132641315460205,-2876.3076171875,304.1424255371094,0.7857544422149658,0.2017630189657211,0.1825743466615677,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4827518761157989,0.050000000745058,0.0490873865783214,293.0333251953125,297.1499938964844,293.1499938964844,0.1042322292923927,-1844.0550537109373,304.13629150390625,0.7375735640525818,0.1668590158224105,0.1171078979969024,293.1188659667969,297.1499938964844,293.1499938964844,0.3288356065750122,-6239.67236328125,304.1191711425781,0.9990000128746032,0.4713096916675567,0.3967771530151367,293.1213073730469,297.1499938964844,293.1499938964844,0.0031526370439678,-1196.27587890625,295.3634338378906,0.4827518761157989,0.050000000745058,0.232849434018135,291.1126708984375,291.1499938964844,263.1499938964844,261.6098937988281,280.976318359375,293.823486328125,291.1068420410156,1.0,0.2640533745288849,0.741976261138916,0.741976261138916,1.0,1.0,-1.1741857528686523,0.4920640885829925,0.6821216940879822,0.2073103189468383,0.0,0.0,0.8913875818252563,52.14958572387695,64.0,-70.91598510742188,-11874.603515625,196.0553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,311.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,23436.208984375,23400.0,0.0,0.0,0.2661884129047394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027689695358276,1.4027862548828125,-1.7249296433874406e-05,0.0,0.0002701474004425,0.0,0.0,319.607177734375,0.0,0.0,0.0,0.7764692306518555,4.0,0.0,1.0
